time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3185.0,-29.96454773865754,5.178212135640009,35.03286874657053,24.667052551545225,5.378026676440631,-26.430339816459263,-40.05385728143153,1.8436970051734454,-4.731420683332942,-4.7314206833315575,40.06522431727123,42634.98760038723,25862.878170773445,25862.878170773445,68497.86577116066,78095.54561965817,78095.54561965817,25862.878170773445,103958.42379043161,103958.42379043161,103958.42379043161,129903.61946521194,125400.18048303892,4503.438982173036,0.0,92404.99836068485,56944.440338759516,39400.62002436149,25945.19567478033,65345.81569914182,19755.639520410765,1433.2961316221872,0.0,0.8880430701678147,2.913347494825381,0.0014947054983599872,1.0,1.0,-0.5513661086133084,358383.9881739786,1557347.4349523315,4.345471578926435,1557347.4349523315,4.345471578926435,0.761437291437118,0.09237759024349636,4.028046144702076,101325.0,128629.90789673378,1.2694784889882436,1.0,0.0,4.028046144701198,1.2831137320710326,1.2834144303283312,3.13927444155752,22940.402130750503,2339.26999849597,19499.34096273935,1988.379412208996,0.85,0.8499999630172752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.023740278997,4632.441516551485,5.527409050767354,5.178212135640009,-2.0528247246037052,7.231036860243714,3.5588543707451956,3.5,1.0168155344986274,0.6,0.00023433823201964756,1.000183786670532,0.0002342951716901209,198.8929356982125,0.0,8.588746141584585e-06,24.340506565250713,0.028203619714734056,7.837642408305982e-05,0.00015596180793658773,0.0006282213591797378,0.09237759024692913,0.09237759024692913,0.09237759024692913,0.09237759023727196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.1942291478,595.663757675326,0.0,0.09237759024692913,0.09237759024349636,0.09237759024349636,0.3750100377476821,0.3750100377476821,0.5,10.000148070448207,0.0,0.0,0.0,0.0,0.0,0.0,25945.19567478033,19755.639520410765,0.761437291437118,1.0482364484748523,0.6524516856088024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512723212057563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.799911322436,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.06137925198,1433.2961316221872,0.3750100377476821,6.17534620354742,3.5588543707451956,,,,
3186.0,-29.966309258367055,5.17727259841077,35.03285041047773,24.666034953575604,5.377134174210897,-26.43201446905044,-40.05549178747458,1.8427179778788183,-4.732275713015554,-4.732275713082645,40.065208448840714,42634.14463167701,25862.744467510307,25862.744467510307,68496.88909918732,78095.0328730648,78095.0328730648,25862.744467510307,103957.7773405751,103957.7773405751,103957.7773405751,129903.53351850626,125400.07342231761,4503.460096188646,0.0,92404.83478816424,56943.94654710574,39400.98693450944,25945.756177931155,65346.7431124406,19756.21786060246,1433.3548106834266,0.0,0.88803881880764,2.913255933547597,0.0014947054983599872,1.0,1.0,-0.5566330108580928,358372.071410371,1557346.7498149963,4.345614164870795,1557346.7498149963,4.345614164870795,0.761443132553856,0.09237802654272559,4.028046144702076,101325.0,128629.95644628712,1.2694789681350813,1.0,0.0,4.028046144700316,1.2831183890074116,1.2834190331016881,3.1392630479078956,22940.361522347637,2339.2658575912915,19499.307977159075,1988.376048615896,0.85,0.8500000297799833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.035434861887,4632.441516551485,5.527366660832675,5.17727259841077,-2.053696758160237,7.230969356571007,3.5588691955442773,3.5,1.0168197701555077,0.6,0.0002342951716901209,1.0001833049850923,0.00023425223208821012,198.89439012110566,0.0,8.564395351690953e-06,24.27149642669216,0.028212184110085747,7.836192149609605e-05,0.00015593325019402484,0.000628106327274906,0.09237802654244727,0.09237802654244727,0.09237802654244727,0.09237802654321751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.1175017053,595.6637818448216,0.0,0.09237802654244727,0.09237802654272559,0.09237802654272559,0.37501004479455,0.37501004479455,0.5,10.000148070470804,0.0,0.0,0.0,0.0,0.0,0.0,25945.756177931155,19756.21786060246,0.761443132553856,1.0482066257124145,0.6524295259569011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282899266082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.73090118388,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.02723752028,1433.3548106834266,0.37501004479455,6.17534620354742,3.5588691955442773,,,,
3187.0,-29.968066711843022,5.1763372055125005,35.03283181284851,24.665111407544487,5.37634675912413,-26.433675018670815,-40.057116689253576,1.8418339594338609,-4.732990041191272,-4.732990041196712,40.065164230664095,42633.27919550979,25862.247147793612,25862.247147793612,68495.52634330341,78094.4756921078,78094.4756921078,25862.247147793612,103956.7228399014,103956.7228399014,103956.7228399014,129902.92268992175,125399.44757702752,4503.475112894228,0.0,92404.66758843561,56943.47109153703,39401.329440998416,25946.19985002034,65347.529291018756,19756.677377514643,1433.4029181885064,0.0,0.8880353781512558,2.9131794411031415,0.0014947054983599872,1.0,1.0,-0.5630287724228538,358362.1158773974,1557344.8406495093,4.345729561386748,1557344.8406495093,4.345729561386748,0.761447822483305,0.09237834347693231,4.028046144702076,101325.0,128630.00404934693,1.2694794379407544,1.0,0.0,4.028046144702805,1.2831226024128406,1.283423192394707,3.1392527394713174,22940.32001345657,2339.2616248623713,19499.273858603163,1988.3725694914333,0.85,0.8500000805204582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.046157847339,4632.441516551485,5.527247707189089,5.1763372055125005,-2.0544654871750043,7.230802692687504,3.5588827887061902,3.5,1.0168236539160544,0.6,0.00023425223208821012,1.0001828844469218,0.00023420939883184088,198.89584120534718,0.0,8.540445934086267e-06,24.20362377720048,0.028220724556019833,7.834750658464701e-05,0.0001559047255035631,0.0006279914285054627,0.09237834347681291,0.09237834347681291,0.09237834347681291,0.0923783434769033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.90369707893,595.663849194254,0.0,0.09237834347681291,0.09237834347693231,0.09237834347693231,0.3750100518423297,0.3750100518423297,0.5,10.000148070487686,0.0,0.0,0.0,0.0,0.0,0.0,25946.19985002034,19756.677377514643,0.761447822483305,1.0481731610427896,0.652408433158149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512934495992096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.663028534385,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.99313015081,1433.4029181885064,0.3750100518423297,6.17534620354742,3.5588827887061902,,,,
3188.0,-29.969820226051617,5.175404750215019,35.03281337182215,24.664144275616877,5.375509836830038,-26.43533701199855,-40.058737923949934,1.8409058082389447,-4.733757625775297,-4.733757625732991,40.065131553796654,42632.41589076352,25861.89463569915,25861.89463569915,68494.31052646268,78093.9421560458,78093.9421560458,25861.89463569915,103955.83679174495,103955.83679174495,103955.83679174495,129902.52497616736,125399.03247046284,4503.492505704525,0.0,92404.50227677691,56942.97601207965,39401.69584966362,25946.68818442242,65348.38403408604,19757.18249771432,1433.4550541981744,0.0,0.8880316275698457,2.9130972475676224,0.0014947054983599872,1.0,1.0,-0.5689425455300352,358351.41835607524,1557343.4297920885,4.34585535320705,1557343.4297920885,4.34585535320705,0.7614529591324073,0.09237870682807435,4.028046144702076,101325.0,128630.05131835015,1.269479904449545,1.0,0.0,4.0280461447008244,1.2831270215525545,1.2834275576062981,3.1392419277619386,22940.278973296463,2339.257439930707,19499.239170229335,1988.369032261714,0.85,0.8500000890541629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.056631785348,4632.441516551485,5.527159996315591,5.175404750215019,-2.0552724077329327,7.230677157947952,3.5588960661792304,3.5,1.01682744747978,0.6,0.00023420939883184088,1.0001824771045784,0.00023416666877613382,198.89728905564297,0.0,8.519356557124718e-06,24.14385648289145,0.02822924391257696,7.833312664803037e-05,0.0001558762721838105,0.0006278768172205294,0.09237870682781192,0.09237870682781192,0.09237870682781192,0.09237870682863314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.745697203,595.6638989649283,0.0,0.09237870682781192,0.09237870682807435,0.09237870682807435,0.3750100588908161,0.3750100588908161,0.5,10.00014807050676,0.0,0.0,0.0,0.0,0.0,0.0,25946.68818442242,19757.18249771432,0.7614529591324073,1.048140846003716,0.6523866889887627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451303975724251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.60326124008,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.959045524232,1433.4550541981744,0.3750100588908161,6.17534620354742,3.5588960661792304,,,,
3189.0,-29.971570867217956,5.174475824582489,35.03279490667707,24.663172184396558,5.374667135706866,-26.436997033035198,-40.06036261618135,1.839972704026581,-4.734495969457271,-4.734495969450437,40.06509397583028,42631.57940045965,25861.471075871195,25861.471075871195,68493.05047633084,78093.41226212679,78093.41226212679,25861.471075871195,103954.88333799798,103954.88333799798,103954.88333799798,129902.03626319495,125398.52754828084,4503.508714914124,0.0,92404.33726647073,56942.50440078059,39402.03651743348,25947.152925196984,65349.189442630464,19757.663683501254,1433.5050239368175,0.0,0.8880280418390053,2.913018186898226,0.0014947054983599872,1.0,1.0,-0.5750230023656968,358341.12858998956,1557341.8073264535,4.3459756167379515,1557341.8073264535,4.3459756167379515,0.7614578655492801,0.09237904689133052,4.028046144702076,101325.0,128630.10198359509,1.2694804044766355,1.0,0.0,4.028046144704033,1.2831314636205673,1.2834319458836059,3.139231060032055,22940.238007949927,2339.2532626279035,19499.204970728875,1988.3655448832044,0.85,0.8500001161265823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.066574961036,4632.441516551485,5.52705772862113,5.174475824582489,-2.0560573024706765,7.230533127053166,3.558908670840344,3.5,1.0168310488115269,0.6,0.00023416666877613382,1.0001821807125604,0.00023412401589609035,198.89873455225165,0.0,8.498892241330968e-06,24.085860611931963,0.02823774280481829,7.831871849185598e-05,0.00015584795028427784,0.0006277627353023062,0.09237904689645433,0.09237904689645433,0.09237904689645433,0.09237904688394265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.5640017001,595.663956199807,0.0,0.09237904689645433,0.09237904689133052,0.09237904689133052,0.37501006593987685,0.37501006593987685,0.5,10.000148070060447,0.0,0.0,0.0,0.0,0.0,0.0,25947.152925196984,19757.663683501254,0.7614578655492801,1.0481086461900242,0.652365848208195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513144784006675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.54526536912,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.92498123252,1433.5050239368175,0.37501006593987685,6.17534620354742,3.558908670840344,,,,
3190.0,-29.973316203627146,5.1735504816739795,35.03277632556134,24.662280175276123,5.373913600711497,-26.438643255628488,-40.06197016043586,1.839120441771349,-4.735229390252471,-4.7352293902670475,40.065053699518685,42630.694690402386,25861.041149021738,25861.041149021738,68491.73583942413,78092.84539601915,78092.84539601915,25861.041149021738,103953.88654504089,103953.88654504089,103953.88654504089,129901.4986548639,125397.97408909822,4503.524565765673,0.0,92404.1689880468,56942.01828248978,39402.38967284114,25947.612109823003,65350.00178266414,19758.139414999812,1433.5545752553808,0.0,0.8880244905084919,2.9129396550414555,0.0014947054983599872,1.0,1.0,-0.5812557253500472,358330.90766013373,1557340.0683587284,4.346094727155994,1557340.0683587284,4.346094727155994,0.7614627246381551,0.09237938014280603,4.028046144702076,101325.0,128630.14335093241,1.2694808127405124,1.0,0.0,4.028046144700303,1.2831355283402244,1.2834359568228593,3.1392211155687337,22940.196231262704,2339.249002591375,19499.165903132976,1988.3615610971103,0.85,0.8499999610535013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.076132131766,4632.441516551485,5.526954556569603,5.1735504816739795,-2.056837829467523,7.230388311141502,3.5589207861915555,3.5,1.0168345103404444,0.6,0.00023412401589609035,1.0001816312226877,0.0002340814993871481,198.90017568718784,0.0,8.483603865654907e-06,24.042533355266006,0.028246226408683947,7.830446481947798e-05,0.00015581955107661237,0.0006276483419833566,0.09237938014250843,0.09237938014250843,0.09237938014250843,0.09237938014445829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.3692569336,595.6640175452766,0.0,0.09237938014250843,0.09237938014280603,0.09237938014280603,0.3750100729875312,0.3750100729875312,0.5,10.000148070068564,0.0,0.0,0.0,0.0,0.0,0.0,25947.612109823003,19758.139414999812,0.7614627246381551,1.0480755007047822,0.6523442008797516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513249640137755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.50193811245,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.890916046956,1433.5545752553808,0.3750100729875312,6.17534620354742,3.5589207861915555,,,,
3191.0,-29.97498691546009,5.172627743738207,35.03275810192384,24.661299073509895,5.37304896318873,-26.440231430223108,-40.0635238160379,1.8381781411997407,-4.736006211532242,-4.736006211538755,40.06502685097394,42629.90930438971,25860.72855169526,25860.72855169526,68490.63785608497,78092.3676892851,78092.3676892851,25860.72855169526,103953.09624098038,103953.09624098038,103953.09624098038,129901.20699978639,125397.6643129252,4503.542686861187,0.0,92404.00458984172,56941.545053423455,39402.73281824251,25948.11075880601,65350.84357704852,19758.655333405743,1433.6075257668354,0.0,0.8880206721139777,2.9128564778524013,0.0014947054983599872,1.0,1.0,-0.5868260981945923,358320.08215186576,1557338.9091475576,4.3462227955381945,1557338.9091475576,4.3462227955381945,0.7614679741838333,0.09237975733488407,4.028046144702076,101325.0,128630.19540807969,1.2694813265046108,1.0,0.0,4.028046144703035,1.283140012937284,1.2834403879124516,3.1392101439353635,22940.155417875965,2339.2448407841584,19499.136461594022,1988.3585588956496,0.85,0.8500001899027871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.08532056612,4632.441516551485,5.526876895796033,5.172627743738207,-2.057649505678507,7.230277249416714,3.558932434121793,3.5,1.0168378383205123,0.6,0.0002340814993871481,1.0001738670543086,0.00023404080740137726,198.90155522140603,0.0,8.456541098216514e-06,23.9658374723456,0.028254682949782162,7.829069124267677e-05,0.00015579080814447134,0.0006275325641263586,0.09237975742492707,0.09237975742492707,0.09237975742492707,0.09237975716031017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.23947788187,595.6640584258511,0.0,0.09237975742492707,0.09237975733488407,0.09237975733488407,0.37501008003587827,0.37501008003587827,0.5,10.000148061876201,0.0,0.0,0.0,0.0,0.0,0.0,25948.11075880601,19758.655333405743,0.7614679741838333,1.0480451989167459,0.6523237799391086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451335417997603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.42524222953,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.856898778653,1433.6075257668354,0.37501008003587827,6.17534620354742,3.558932434121793,,,,
3192.0,-29.97672956630499,5.171708888628386,35.03273970847361,24.660350067447894,5.372231915950927,-26.441883848254722,-40.06513520199803,1.8372662114591276,-4.736722095374489,-4.736722095376712,40.06498550464118,42629.05258707952,25860.262613181952,25860.262613181952,68489.31520026147,78091.82752376329,78091.82752376329,25860.262613181952,103952.09013694525,103952.09013694525,103952.09013694525,129900.64729270482,125397.08930225884,4503.557990445978,0.0,92403.8474975452,56941.07256212711,39403.08326157565,25948.55715575957,65351.64041733522,19759.118202495236,1433.655840035522,0.0,0.888017212801948,2.9127798271258785,0.0014947054983599872,1.0,1.0,-0.5930382818991689,358310.10607349064,1557337.1239835087,4.346338820999074,1557337.1239835087,4.346338820999074,0.7614727124860382,0.09238007957559544,4.028046144702076,101325.0,128630.23877975644,1.2694817545497799,1.0,0.0,4.0280461447048586,1.2831443520860528,1.2834446758605775,3.1391995282164005,22940.11641824913,2339.24086392898,19499.09902568475,1988.3547414952866,0.85,0.850000003058964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.093912302012,4632.441516551485,5.5267671685733,5.171708888628386,-2.0584159646666014,7.230124853294987,3.5589433256472915,3.5,1.0168409501849405,0.6,0.00023404080740137726,1.0001813567923297,0.00023399837020754606,198.9029941748286,0.0,8.093699254870461e-06,22.93754368830289,0.028262776649037032,7.827640823690594e-05,0.0001557643991644713,0.0006274261875362839,0.0923800795751718,0.0923800795751718,0.0923800795751718,0.09238007957587886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.03955916874,595.6641214011297,0.0,0.0923800795751718,0.09238007957559544,0.09238007957559544,0.3750100870518996,0.3750100870518996,0.5,10.000148061923134,0.0,0.0,0.0,0.0,0.0,0.0,25948.55715575957,19759.118202495236,0.7614727124860382,1.0480121809167922,0.6523027167313723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513454251397773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.396948445494,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.82431831148,1433.655840035522,0.3750100870518996,6.17534620354742,3.5589433256472915,,,,
3193.0,-29.978463035466522,5.1707933639200805,35.0327213208572,24.65941017670559,5.371423218735675,-26.443524787349418,-40.06674190806223,1.8363656360366183,-4.737460871836333,-4.737460871830933,40.06494888606089,42628.215857445044,25859.86296499968,25859.86296499968,68488.07882244472,78091.29019464261,78091.29019464261,25859.86296499968,103951.1531596423,103951.1531596423,103951.1531596423,129900.1755750064,125396.60128414501,4503.57429086139,0.0,92403.68103187543,56940.60669518934,39403.415929651215,25949.022415364096,65352.43834501531,19759.600442962503,1433.7058763495547,0.0,0.8880136210316681,2.912700726923493,0.0014947054983599872,1.0,1.0,-0.5990553081502412,358299.81120735244,1557335.5429451584,4.346459289770347,1557335.5429451584,4.346459289770347,0.761477643614932,0.09238042131232686,4.028046144702076,101325.0,128630.29089257972,1.2694822688633578,1.0,0.0,4.028046144699798,1.2831486418810145,1.2834489122035162,3.1391890333120065,22940.075091595016,2339.236649783057,19499.06808735252,1988.3515866633886,0.85,0.8500001856792857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.102214854812,4632.441516551485,5.526671950636599,5.1707933639200805,-2.0591983725682295,7.22999173648831,3.5589538505953926,3.5,1.0168439573129693,0.6,0.00023399837020754606,1.000180403741362,0.00023395616364031065,198.90442556490427,0.0,8.440884917402683e-06,23.921467855919204,0.028271217533954434,7.826216911137068e-05,0.00015573620109617537,0.0006273126044159964,0.09238042131183474,0.09238042131183474,0.09238042131183474,0.09238042131359557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.8625002006,595.6641771754804,0.0,0.09238042131183474,0.09238042131232686,0.09238042131232686,0.37501009407501795,0.37501009407501795,0.5,10.000148061965676,0.0,0.0,0.0,0.0,0.0,0.0,25949.022415364096,19759.600442962503,0.761477643614932,1.047980466480461,0.6522819490284018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513558633188746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.38087261311,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.7902409757,1433.7058763495547,0.37501009407501795,6.17534620354742,3.5589538505953926,,,,
3194.0,-29.980192947821156,5.169881076618509,35.032702937105626,24.658500181417935,5.37064777481917,-26.44515937476828,-40.06833621589465,1.8354951317756945,-4.738201869656109,-4.738201869671235,40.06491222233718,42627.34329811554,25859.474476190022,25859.474476190022,68486.81777430556,78090.7394991653,78090.7394991653,25859.474476190022,103950.21397535532,103950.21397535532,103950.21397535532,129899.702966242,125396.11232112827,4503.590645113733,0.0,92403.51408941977,56940.11788885008,39403.77355618854,25949.488990886675,65353.26254707522,19760.084186869386,1433.756066953997,0.0,0.8880100181250561,2.9126213905862888,0.0014947054983599872,1.0,1.0,-0.6050880168825756,358289.4856196507,1557333.9599595568,4.346580132727578,1557333.9599595568,4.346580132727578,0.7614825938888055,0.09238076416274349,4.028046144702076,101325.0,128630.33003287333,1.269482655148022,1.0,0.0,4.02804614470219,1.2831527909086913,1.2834530080418152,3.1391788828589395,22940.033646574364,2339.2324235671067,19499.0249050736,1988.3471832963958,0.85,0.8499998389490326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.110101871205,4632.441516551485,5.526579608769766,5.169881076618509,-2.0599817338932245,7.229862810511733,3.558963848789434,3.5,1.0168468139398383,0.6,0.00023395616364031065,1.0001800361016067,0.00023391405066651764,198.9058540361034,0.0,8.395073011026565e-06,23.791636913249285,0.02827961260696546,7.824804222985861e-05,0.00015570812141045204,0.0006271994981461741,0.09238076416250782,0.09238076416250782,0.09238076416250782,0.09238076416365329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.68522307684,595.6642330185464,0.0,0.09238076416250782,0.09238076416274349,0.09238076416274349,0.3750101011037968,0.3750101011037968,0.5,10.000148061985024,0.0,0.0,0.0,0.0,0.0,0.0,25949.488990886675,19760.084186869386,0.7614825938888055,1.047947954013362,0.6522603713534614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513662466434976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.25104167044,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.75628949129,1433.756066953997,0.3750101011037968,6.17534620354742,3.558963848789434,,,,
3195.0,-29.981918850455365,5.168971668405832,35.03268470822095,24.657547193951928,5.36982353358754,-26.44679522433821,-40.06993443528188,1.8345811330236097,-4.73895769663784,-4.7389576966464935,40.064879923137816,42626.50444919391,25859.128985522606,25859.128985522606,68485.63343471652,78090.21207844526,78090.21207844526,25859.128985522606,103949.34106396786,103949.34106396786,103949.34106396786,129899.30985886217,125395.70210028393,4503.607758578228,0.0,92403.3489545951,56939.64132543114,39404.119587959955,25949.9687948943,65354.08838285426,19760.581515369297,1433.8074153695188,0.0,0.8880063246917278,2.9125404682950498,0.0014947054983599872,1.0,1.0,-0.6109112585616003,358278.9536324313,1557332.5654147652,4.34670401268526,1557332.5654147652,4.34670401268526,0.7614876792937503,0.09238112170806319,4.028046144702076,101325.0,128630.37680079172,1.26948311671149,1.0,0.0,4.0280461447002525,1.2831571427273982,1.2834573068383335,3.1391682363551467,22939.992650314955,2339.2282431120675,19498.993990797953,1988.344030917587,0.85,0.8500000103762126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.117555601452,4632.441516551485,5.526496968336732,5.168971668405832,-2.0607753541261236,7.229747022531956,3.55897329772666,3.5,1.0168495136361886,0.6,0.00023391405066651764,1.0001796213052798,0.00023387204226501756,198.90727921431562,0.0,8.376517018298771e-06,23.73904922985872,0.028287989123983757,7.823388305496338e-05,0.00015568016761155425,0.000627086898954294,0.09238112170784195,0.09238112170784195,0.09238112170784195,0.09238112170865424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.52904938435,595.6642822139324,0.0,0.09238112170784195,0.09238112170806319,0.09238112170806319,0.37501010813701136,0.37501010813701136,0.5,10.000148062003644,0.0,0.0,0.0,0.0,0.0,0.0,25949.9687948943,19760.581515369297,0.7614876792937503,1.0479165899081508,0.6522392937298938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513766088045896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.19845398705,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.72235147927,1433.8074153695188,0.37501010813701136,6.17534620354742,3.55897329772666,,,,
3196.0,-29.983642003770424,5.168065722373455,35.03266645597452,24.656588688399665,5.368992936929627,-26.448429188479206,-40.07152860341591,1.8336615550680722,-4.739684715935482,-4.739684715909666,40.064842791296186,42625.660560121396,25858.713523853556,25858.713523853556,68484.37408397495,78089.68813829371,78089.68813829371,25858.713523853556,103948.40166214727,103948.40166214727,103948.40166214727,129898.82705177047,125395.2033459775,4503.623705792975,0.0,92403.18416035893,56939.15657860238,39404.475090840606,25950.42538962319,65354.900480463795,19761.05525718664,1433.8566287277176,0.0,0.8880027937148642,2.9124626319616413,0.0014947054983599872,1.0,1.0,-0.6168990349607384,358268.8232918734,1557330.9622197663,4.346822444416395,1557330.9622197663,4.346822444416395,0.761492536653696,0.09238145630753603,4.028046144702076,101325.0,128630.42368006236,1.2694835793739192,1.0,0.0,4.02804614470168,1.2831615203937228,1.2834616316223384,3.1391575266893277,22939.95173860981,2339.2240712791636,19498.955208300766,1988.3400762034707,0.85,0.8499998356789232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.1244950353275,4632.441516551485,5.526399981725282,5.168065722373455,-2.0615472745724106,7.229612996945866,3.5589820947102,3.5,1.0168520270600572,0.6,0.00023387204226501756,1.0001793376807904,0.00023383010771580083,198.90870214022263,0.0,8.355776846522278e-06,23.680271583044135,0.02829634490083028,7.821976213126662e-05,0.00015565228013375093,0.000626974566906843,0.0923814563133916,0.0923814563133916,0.0923814563133916,0.09238145629034253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.3495110275,595.6643387692625,0.0,0.0923814563133916,0.09238145630753603,0.09238145630753603,0.3750101151737718,0.3750101151737718,0.5,10.000148061567922,0.0,0.0,0.0,0.0,0.0,0.0,25950.42538962319,19761.05525718664,0.761492536653696,1.047884299119186,0.65221827662125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513869470882794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.13967634023,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.688436131568,1433.8566287277176,0.3750101151737718,6.17534620354742,3.5589820947102,,,,
3197.0,-29.985359966577587,5.167163302093571,35.03264810215916,24.655694967974,5.3682341724678455,-26.450051386317025,-40.07311344668267,1.8328074032156498,-4.740406344847543,-4.740406344848132,40.0648033563074,42624.800560502954,25858.29043358723,25858.29043358723,68483.09099409019,78089.13560129511,78089.13560129511,25858.29043358723,103947.42603488234,103947.42603488234,103947.42603488234,129898.30247990339,125394.66316368317,4503.639316220213,0.0,92403.01670752258,56938.68166703927,39404.81671164811,25950.876445021044,65355.69315666916,19761.523529328406,1433.90540329183,0.0,0.8879992980844018,2.9123853743597197,0.0014947054983599872,1.0,1.0,-0.6230098857344615,358258.76828356873,1557329.2595856036,4.346939691237222,1557329.2595856036,4.346939691237222,0.7614973456173912,0.09238178445816658,4.028046144702076,101325.0,128630.46816526091,1.269484018408694,1.0,0.0,4.0280461446997515,1.2831655926359606,1.2834656510052374,3.1391475642885704,22939.910166882393,2339.219832142719,19498.922559219383,1988.3367469237085,0.85,0.8499999528058025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.131062716183,4632.441516551485,5.5263018041167635,5.167163302093571,-2.062314494396245,7.229477796489816,3.5589904204377762,3.5,1.0168544058393647,0.6,0.00023383010771580083,1.0001787999488452,0.00023378830637857975,198.91012079784394,0.0,8.341146759536178e-06,23.638809916525528,0.028304686047589817,7.820572614173717e-05,0.00015562438157406367,0.000626862190221052,0.09238178445755812,0.09238178445755812,0.09238178445755812,0.09238178446168466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.1588342916,595.6643988332469,0.0,0.09238178445755812,0.09238178445816658,0.09238178445816658,0.37501012221154745,0.37501012221154745,0.5,10.000148061583682,0.0,0.0,0.0,0.0,0.0,0.0,25950.876445021044,19761.523529328406,0.7614973456173912,1.0478519572873952,0.6521972073392867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513972690436414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.098214673715,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.654518331812,1433.90540329183,0.37501012221154745,6.17534620354742,3.5589904204377762,,,,
3198.0,-29.987074172561428,5.1662636006827505,35.0326299510106,24.65474281869831,5.367409540092898,-26.451676756835017,-40.07470248090101,1.8318942131831077,-4.7411633558921835,-4.7411633558699675,40.06477249612978,42623.974270979204,25857.96416929971,25857.96416929971,68481.93844027891,78088.61334066726,78088.61334066726,25857.96416929971,103946.57750996697,103946.57750996697,103946.57750996697,129897.9352824241,125394.2787006851,4503.656581739005,0.0,92402.85188299009,56938.21281352104,39405.15452163228,25951.357772457133,65356.51229408941,19762.022792143485,1433.9568825294625,0.0,0.8879955931971756,2.912304330485744,0.0014947054983599872,1.0,1.0,-0.6287415769973563,358248.2205068615,1557327.9271760783,4.3470639574223675,1557327.9271760783,4.3470639574223675,0.761502460311246,0.09238214483298196,4.028046144702076,101325.0,128630.51359695302,1.269484466784634,1.0,0.0,4.028046144703752,1.2831699401232834,1.2834699458681746,3.139136928593474,22939.869247655908,2339.215659542852,19498.890843336892,1988.33351280375,0.85,0.850000086435949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.137278324989,4632.441516551485,5.526224735717991,5.1662636006827505,-2.063106973173487,7.2293705738562375,3.5589982998573,3.5,1.0168566571020858,0.6,0.00023378830637857975,1.0001784114240617,0.0002337466033142129,198.91153637094752,0.0,8.314709036155442e-06,23.56388540846452,0.02831300075662597,7.8191655373311e-05,0.00015559665100526877,0.0006267504902103272,0.09238214483283104,0.09238214483283104,0.09238214483283104,0.09238214483322725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.0096186169,595.6644458368158,0.0,0.09238214483283104,0.09238214483298196,0.09238214483298196,0.3750101292519413,0.3750101292519413,0.5,10.00014806160141,0.0,0.0,0.0,0.0,0.0,0.0,25951.357772457133,19762.022792143485,0.761502460311246,1.0478211892967269,0.652176390306463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514075600466116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.02329016565,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.620647076783,1433.9568825294625,0.3750101292519413,6.17534620354742,3.5589982998573,,,,
3199.0,-29.988784352952187,5.165367392455377,35.03261173070106,24.653822380956285,5.366620002969246,-26.453294996949055,-40.076282888744004,1.8310130320774234,-4.741882807677314,-4.741882807666257,40.06473419836252,42623.12960474507,25857.544987286044,25857.544987286044,68480.67459203111,78088.07738620942,78088.07738620942,25857.544987286044,103945.62237349547,103945.62237349547,103945.62237349547,129897.43038346426,125393.75815266467,4503.672230799592,0.0,92402.68586277371,56937.73808198072,39405.49753421443,25951.808009968794,65357.305544183226,19762.49043643483,1434.00554379893,0.0,0.8879921042544627,2.9122273092711892,0.0014947054983599872,1.0,1.0,-0.634765425175658,358238.196286089,1557326.2736447921,4.347180981229347,1557326.2736447921,4.347180981229347,0.7615072687360942,0.09238247354723592,4.028046144702076,101325.0,128630.55657889707,1.2694848909834402,1.0,0.0,4.028046144700541,1.2831741380700235,1.2834740912813172,3.139126658802925,22939.82803158975,2339.2114566737623,19498.853917573986,1988.3297474238386,0.85,0.8500000039548117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.1429544867,4632.441516551485,5.526128446768647,5.165367392455377,-2.0638713704130187,7.2292387628683965,3.5590054954351924,3.5,1.0168587129814834,0.6,0.0002337466033142129,1.0001779949068665,0.00023370500501361123,198.91294863746586,0.0,8.295220604589688e-06,23.508655193407176,0.02832129597723056,7.817766331224729e-05,0.00015556894000196561,0.0006266388690103061,0.09238247354711472,0.09238247354711472,0.09238247354711472,0.09238247354692294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.82444061234,595.6645041686645,0.0,0.09238247354711472,0.09238247354723592,0.09238247354723592,0.37501013629443786,0.37501013629443786,0.5,10.000148061618484,0.0,0.0,0.0,0.0,0.0,0.0,25951.808009968794,19762.49043643483,0.7615072687360942,1.0477891342343726,0.6521555509342521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514178286842145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.968059950595,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.58679381802,1434.00554379893,0.37501013629443786,6.17534620354742,3.5590054954351924,,,,
3200.0,-29.99049817239402,5.164474279604992,35.03259356921329,24.65288786860185,5.365815299175406,-26.454918287332138,-40.077867766935356,1.8301175698185752,-4.742618455155593,-4.74261845509954,40.06469945490374,42622.287831704176,25857.173542051194,25857.173542051194,68479.46137375537,78087.54570922154,78087.54570922154,25857.173542051194,103944.71925127273,103944.71925127273,103944.71925127273,129896.99099176419,125393.30238593214,4503.688605832054,0.0,92402.52053755362,56937.26266696071,39405.84207843656,25952.271740491455,65358.11381892802,19762.971988648635,1434.0554334257547,0.0,0.887988520801662,2.912148555883381,0.0014947054983599872,1.0,1.0,-0.6406395455432516,358227.9466360392,1557324.7735747972,4.3473011756870115,1557324.7735747972,4.3473011756870115,0.7615122169753601,0.09238281643717812,4.028046144702076,101325.0,128630.60501709825,1.2694853690313175,1.0,0.0,4.028046144703155,1.2831784024697659,1.2834783032970807,3.139116226511601,22939.786988062897,2339.2072713987855,19498.817870165993,1988.326071611202,0.85,0.8499999533697732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.1482790381315,4632.441516551485,5.526042775324597,5.164474279604992,-2.064646924369125,7.229121203974117,3.559012245287739,3.5,1.0168606415107826,0.6,0.00023370500501361123,1.0001783761931922,0.00023366332503920213,198.9143639268547,0.0,8.274440630983212e-06,23.449764748206423,0.028329570417861542,7.8163633997852e-05,0.00015554137101575922,0.0006265278198617041,0.09238281643649238,0.09238281643649238,0.09238281643649238,0.09238281643840032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.6564482208,595.6645570869721,0.0,0.09238281643649238,0.09238281643717812,0.09238281643717812,0.37501014333861404,0.37501014333861404,0.5,10.000148061685621,0.0,0.0,0.0,0.0,0.0,0.0,25952.271740491455,19762.971988648635,0.7615122169753601,1.0477576137444071,0.6521346064206731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514280733454932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.909169505394,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.552964065108,1434.0554334257547,0.37501014333861404,6.17534620354742,3.559012245287739,,,,
3201.0,-29.992200063252593,5.163584450641494,35.03257540722128,24.651964113023155,5.365021034934182,-26.45652924976143,-40.079439513478405,1.8292332148837471,-4.743343408412784,-4.743343408359137,40.06466311737687,42621.44333240862,25856.77947562089,25856.77947562089,68478.2228080295,78087.01550124072,78087.01550124072,25856.77947562089,103943.79497686161,103943.79497686161,103943.79497686161,129896.52192148374,125392.81735667832,4503.704564805415,0.0,92402.35397551557,56936.78180698502,39406.191298367274,25952.726944622136,65358.91824298941,19763.444941881007,1434.1045375627066,0.0,0.8879849968854885,2.912070948991268,0.0014947054983599872,1.0,1.0,-0.6465608897490824,358217.8462118199,1557323.2046778637,4.347419373843797,1557323.2046778637,4.347419373843797,0.7615170838907294,0.0923831511140472,4.028046144702076,101325.0,128630.64426874412,1.269485756414943,1.0,0.0,4.028046144702797,1.283182615233731,1.2834824635598379,3.1391059206084786,22939.745637484466,2339.203054813261,19498.784135348837,1988.3226316172024,0.85,0.8500000149734459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.15316190812,4632.441516551485,5.5259527912261595,5.163584450641494,-2.0654140077594247,7.228998458400919,3.559018435231965,3.5,1.0168624100662758,0.6,0.00023366332503920213,1.0001771370214851,0.00023362194194425257,198.91576938307688,0.0,8.29074559807445e-06,23.49597302494299,0.028337861163459616,7.81497232233355e-05,0.00015551360181586665,0.0006264159642431354,0.09238315111357182,0.09238315111357182,0.09238315111357182,0.09238315111573019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.4807484213,595.6646124331344,0.0,0.09238315111357182,0.0923831511140472,0.0923831511140472,0.3750101503843348,0.3750101503843348,0.5,10.000148061702573,0.0,0.0,0.0,0.0,0.0,0.0,25952.726944622136,19763.444941881007,0.7615170838907294,1.0477257679425358,0.6521136591329726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451438339944673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.955377782135,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.519004403854,1434.1045375627066,0.3750101503843348,6.17534620354742,3.559018435231965,,,,
3202.0,-29.993898049758332,5.162697821002864,35.03255737709258,24.650929995719366,5.364102716996004,-26.458149150816688,-40.08102760473264,1.8282371013048633,-4.744070167970904,-4.744070167974529,40.06463059802676,42620.68346273218,25856.395556690768,25856.395556690768,68477.07901942295,78086.54061399492,78086.54061399492,25856.395556690768,103942.93617068569,103942.93617068569,103942.93617068569,129896.12242415771,125392.40152771978,4503.72089643794,0.0,92402.1929630639,56936.33582174355,39406.50793480039,25953.186253472035,65359.69418827243,19763.922078188774,1434.1538827785987,0.0,0.887981450043656,2.9119931503725534,0.0014947054983599872,1.0,1.0,-0.6522332668347985,358207.72084554465,1557321.8006386296,4.347538341615284,1557321.8006386296,4.347538341615284,0.7615219913718587,0.0923834926598001,4.028046144702076,101325.0,128630.7023945855,1.2694863300723958,1.0,0.0,4.0280461447017695,1.2831873489345893,1.2834871452618177,3.1390943403911367,22939.705664642577,2339.198978717766,19498.75041118361,1988.3191927093974,0.85,0.8500000259915026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.1576520261615,4632.441516551485,5.525865439796514,5.162697821002864,-2.0661817405380956,7.228879561540959,3.559024127293985,3.5,1.0168640363697101,0.6,0.00023362194194425257,1.000176733071909,0.00023358066051658096,198.91717163246145,0.0,8.231750171344052e-06,23.32877998558904,0.02834609291363096,7.813567011429485e-05,0.00015548627182995772,0.0006263058777987602,0.09238349265027948,0.09238349265027948,0.09238349265027948,0.09238349268071935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.3235067796,595.6646619649359,0.0,0.09238349265027948,0.0923834926598001,0.0923834926598001,0.3750101574310907,0.3750101574310907,0.5,10.000148062457265,0.0,0.0,0.0,0.0,0.0,0.0,25953.186253472035,19763.922078188774,0.7615219913718587,1.0476958295149104,0.6520942913221228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514485352231716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.78818474278,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.485226584573,1434.1538827785987,0.3750101574310907,6.17534620354742,3.559024127293985,,,,
3203.0,-29.995598195935457,5.161815758247302,35.03253879401708,24.650164518412225,5.363485858539748,-26.459741503973348,-40.082573786471016,1.8275123148752754,-4.744730646498738,-4.744730646443132,40.064578583800234,42619.740583724255,25855.847530662184,25855.847530662184,68475.58811438644,78085.93294718041,78085.93294718041,25855.847530662184,103941.78047784259,103941.78047784259,103941.78047784259,129895.36628607464,125391.63245357572,4503.733832498924,0.0,92402.02117039685,56935.82879457588,39406.88041757886,25953.58580823205,65360.46622581091,19764.338515461102,1434.1980617759596,0.0,0.8879783073034384,2.911922448471464,0.0014947054983599872,1.0,1.0,-0.6588436336999735,358198.51911521226,1557319.5548963188,4.3476437555997185,1557319.5548963188,4.3476437555997185,0.761526313223053,0.09238376848545297,4.028046144702076,101325.0,128630.72650233388,1.2694865679973737,1.0,0.0,4.028046144700517,1.2831908163025376,1.2834905604651548,3.139085858102326,22939.66301551174,2339.1946297167474,19498.713568518346,1988.3154358030874,0.85,0.8500000002324954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.161733587542,4632.441516551485,5.5257434991114,5.161815758247302,-2.0669000780918774,7.2287158363391795,3.5590293014374006,3.5,1.0168655146964,0.6,0.00023358066051658096,1.000176960341827,0.00023353933331632729,198.91857568283964,0.0,8.211584833386244e-06,23.271631417816618,0.028354304498464347,7.812199010959732e-05,0.00015545867040698364,0.0006261946979933612,0.09238376848582797,0.09238376848582797,0.09238376848582797,0.09238376848223927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.07200724055,595.6647411883116,0.0,0.09238376848582797,0.09238376848545297,0.09238376848545297,0.37501016448163277,0.37501016448163277,0.5,10.000148062387119,0.0,0.0,0.0,0.0,0.0,0.0,25953.58580823205,19764.338515461102,0.761526313223053,1.0476606436345364,0.6520721629567213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45145870724871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.731036175006,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.451470252803,1434.1980617759596,0.37501016448163277,6.17534620354742,3.5590293014374006,,,,
3204.0,-29.99728808210149,5.1609348613432955,35.032521049479016,24.649054405186348,5.362481198254223,-26.46136262086364,-40.084165789280064,1.8264396160970833,-4.74554655462498,-4.745546554637922,40.064565611640965,42619.032212224054,25855.707628542354,25855.707628542354,68474.73984076641,78085.50013384443,78085.50013384443,25855.707628542354,103941.20776238678,103941.20776238678,103941.20776238678,129895.32751543215,125391.57335557259,4503.754159859557,0.0,92401.86272948918,56935.394822943934,39407.18656282805,25954.119753045372,65361.30631587342,19764.892178244052,1434.2541620729403,0.0,0.8879742405859584,2.9118351102510207,0.0014947054983599872,1.0,1.0,-0.6636933216142893,358187.1522090692,1557318.9948171359,4.347780162444657,1557318.9948171359,4.347780162444657,0.7615319789809055,0.09238418805843772,4.028046144702076,101325.0,128630.79593042226,1.2694872531993315,1.0,0.0,4.028046144702701,1.2831959073373183,1.2834955996555095,3.139073403889223,22939.623681079614,2339.1906187209306,19498.6804386784,1988.3120574995946,0.85,0.8500000135033047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.165736231514,4632.441516551485,5.525708873344145,5.1609348613432955,-2.0677315555958695,7.228666416939165,3.5590343755411444,3.5,1.016866964440327,0.6,0.00023353933331632729,1.0001758947732122,0.0002334982621924535,198.91997127740484,0.0,8.22074781142066e-06,23.297599297566148,0.028362525246275767,7.810790701191424e-05,0.00015543142630441303,0.0006260849574910357,0.09238418804868864,0.09238418804868864,0.09238418804868864,0.09238418807639547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.00928000646,595.6647609476857,0.0,0.09238418804868864,0.09238418805843772,0.09238418805843772,0.37501017153190386,0.37501017153190386,0.5,10.000148063233965,0.0,0.0,0.0,0.0,0.0,0.0,25954.119753045372,19764.892178244052,0.7615319789809055,1.047634199810001,0.6520529440806746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514688923484667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.75700405475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.417614056063,1434.2541620729403,0.37501017153190386,6.17534620354742,3.5590343755411444,,,,
3205.0,-29.998980379138427,5.160059549519487,35.032502383492165,24.6483406162821,5.361921512897091,-26.462942125272313,-40.08570247152818,1.8257669845433566,-4.746156203052408,-4.746156203057574,40.06450353637003,42618.08390343202,25855.037418851814,25855.037418851814,68473.12132228384,78084.87030670817,78084.87030670817,25855.037418851814,103939.90772555998,103939.90772555998,103939.90772555998,129894.3849657077,125390.62005713534,4503.764908572353,0.0,92401.68909921704,56934.90268377062,39407.54046160713,25954.477240147706,65362.01770175484,19765.26582272671,1434.294527038909,0.0,0.8879713900870723,2.9117698522824416,0.0014947054983599872,1.0,1.0,-0.6706991848361668,358178.6590153989,1557316.3146888975,4.347875775094532,1557316.3146888975,4.347875775094532,0.7615358860764412,0.09238442104123364,4.028046144702076,101325.0,128630.81664192904,1.2694874576060107,1.0,0.0,4.028046144699918,1.2831991309313147,1.283498771297207,3.139065518053007,22939.580575746182,2339.186223200194,19498.640607284797,1988.3079958278106,0.85,0.8499998743612837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.168856633132,4632.441516551485,5.525561955773412,5.160059549519487,-2.0684114579667896,7.228471007486277,3.5590383312388476,3.5,1.0168680946396706,0.6,0.0002334982621924535,1.0001761481752727,0.00023345713914338902,198.9213688803004,0.0,8.169866781305835e-06,23.153402458220736,0.028370695113057072,7.809431551452054e-05,0.00015540394667793296,0.0006259742682875348,0.09238442104474069,0.09238442104474069,0.09238442104474069,0.09238442102076554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.7091332091,595.6648554951298,0.0,0.09238442104474069,0.09238442104123364,0.09238442104123364,0.3750101785856341,0.3750101785856341,0.5,10.000148063164227,0.0,0.0,0.0,0.0,0.0,0.0,25954.477240147706,19765.26582272671,0.7615358860764412,1.0475980352186325,0.6520313387187221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514790161186322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.61280721541,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.383906730007,1434.294527038909,0.3750101785856341,6.17534620354742,3.5590383312388476,,,,
