time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3206.0,-30.00066312794318,5.159184735527392,35.032484667033295,24.64732745373624,5.361024584022951,-26.464546252383496,-40.08727303063495,1.8247921116650967,-4.746998765897956,-4.746998765929365,40.06449360070063,42617.3174670889,25854.977679053005,25854.977679053005,68472.2951461419,78084.39368465121,78084.39368465121,25854.977679053005,103939.37136370421,103939.37136370421,103939.37136370421,129894.4024192804,125390.61622924416,4503.78619003625,0.0,92401.5269593125,56934.45074166192,39407.86246405619,25955.03105557619,65362.89351963238,19765.840221900333,1434.35256662749,0.0,0.887967177847108,2.911679664597089,0.0014947054983599872,1.0,1.0,-0.6754940963212448,358166.92128173297,1557315.8857134157,4.348017064614507,1557315.8857134157,4.348017064614507,0.7615417673581951,0.09238485958178971,4.028046144702076,101325.0,128630.87209531797,1.2694880048884083,1.0,0.0,4.028046144702082,1.283203765093035,1.2835033537690537,3.1390541816326683,22939.54032300361,2339.1821185627723,19498.612502526845,1988.3051299400759,0.85,0.850000140716585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.172147951414,4632.441516551485,5.5255453019339225,5.159184735527392,-2.0692610959650213,7.228445831492413,3.5590425036075715,3.5,1.0168692867450204,0.6,0.00023345713914338902,1.0001751566511652,0.0002334162547338823,198.9227586148555,0.0,8.180253212437434e-06,23.182837604047688,0.02837887536626951,7.808042664577242e-05,0.0001553767124976166,0.0006258645677525074,0.09238485958157336,0.09238485958157336,0.09238485958157336,0.09238485958268706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.66109204205,595.6648706282916,0.0,0.09238485958157336,0.09238485958178971,0.09238485958178971,0.3750101856384648,0.3750101856384648,0.5,10.000148063184527,0.0,0.0,0.0,0.0,0.0,0.0,25955.03105557619,19765.840221900333,0.7615417673581951,1.0475713582902444,0.6520108760835133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514891544669883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.64224236124,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.35009477663,1434.35256662749,0.3750101856384648,6.17534620354742,3.5590425036075715,,,,
3207.0,-30.002343304675282,5.158314312905262,35.03246643721696,24.64657056787985,5.360414892434783,-26.46611973981976,-40.0888012262061,1.8240759223054013,-4.747660859662062,-4.747660859655685,40.0644433560559,42616.386394859,25854.450714584847,25854.450714584847,68470.83710944385,78083.79185287749,78083.79185287749,25854.450714584847,103938.24256746234,103938.24256746234,103938.24256746234,129893.67518624997,125389.87586934512,4503.799316904841,0.0,92401.35522150519,56933.949748224244,39408.2283036455,25955.43261878763,65363.660922433126,19766.25914740124,1434.3969171578628,0.0,0.8879640202450216,2.9116087958184638,0.0014947054983599872,1.0,1.0,-0.6820052943143082,358157.69787258597,1557313.7163796162,4.348122979430218,1557313.7163796162,4.348122979430218,0.7615461255341818,0.09238513897354433,4.028046144702076,101325.0,128630.89575765764,1.2694882384175439,1.0,0.0,4.028046144701945,1.2832071916094128,1.2835067286195183,3.1390457994940437,22939.49768749221,2339.17777095055,19498.57152632999,1988.3009515308481,0.85,0.8499999342601826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.174406938655,4632.441516551485,5.525430015227855,5.158314312905262,-2.069978375605897,7.228292688511159,3.559045367302488,3.5,1.016870104943568,0.6,0.0002334162547338823,1.0001748913107928,0.00023337543939737923,198.92414624229792,0.0,8.132839523413992e-06,23.048467209355255,0.028387008205792923,7.806691460106209e-05,0.00015534934013282023,0.000625754310604018,0.09238513898316811,0.09238513898316811,0.09238513898316811,0.09238513895398352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.4181531798,595.664947154947,0.0,0.09238513898316811,0.09238513897354433,0.09238513897354433,0.37501019269093605,0.37501019269093605,0.5,10.00014806222027,0.0,0.0,0.0,0.0,0.0,0.0,25955.43261878763,19766.25914740124,0.7615461255341818,1.0475367527332657,0.6519889766491468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514992357471355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.50787196654,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.31641769627,1434.3969171578628,0.37501019269093605,6.17534620354742,3.559045367302488,,,,
3208.0,-30.004018754373547,5.157445045981018,35.032449026147994,24.645469220727705,5.359418518579805,-26.467727120513878,-40.09037967827169,1.8230118263494528,-4.748470864373019,-4.74847086435922,40.064430519428214,42615.68449542824,25854.312030911246,25854.312030911246,68469.99652633948,78083.36092935878,78083.36092935878,25854.312030911246,103937.67296027002,103937.67296027002,103937.67296027002,129893.63511478738,125389.81561602144,4503.819498765937,0.0,92401.1974028061,56933.520968767065,39408.52937115447,25955.962154517358,65364.49152567183,19766.808860450416,1434.452621692655,0.0,0.8879599823464206,2.91152209689313,0.0014947054983599872,1.0,1.0,-0.6868239193596537,358146.41421841923,1557313.1621520275,4.348258422607811,1557313.1621520275,4.348258422607811,0.7615517676739336,0.0923855555423046,4.028046144702076,101325.0,128630.96479601334,1.2694889197731394,1.0,0.0,4.028046144703015,1.2832122415693934,1.283511727380837,3.1390334460772427,22939.458507529165,2339.173775706196,19498.54324785188,1988.2980679285874,0.85,0.8500001532927244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.176560778526,4632.441516551485,5.525397833376386,5.157445045981018,-2.0708033245433612,7.22824837052438,3.5590480977040246,3.5,1.0168708850582928,0.6,0.00023337543939737923,1.0001744016232035,0.0002333347454390249,198.92552998277375,0.0,8.119155967465646e-06,23.00968801179764,0.028395127361760388,7.805296046662452e-05,0.0001553224789307547,0.0006256461124425959,0.09238555554197829,0.09238555554197829,0.09238555554197829,0.09238555554299219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.3560852412,595.6649667065925,0.0,0.09238555554197829,0.0923855555423046,0.0923855555423046,0.37501019973917243,0.37501019973917243,0.5,10.000148062246485,0.0,0.0,0.0,0.0,0.0,0.0,25955.962154517358,19766.808860450416,0.7615517676739336,1.0475105814821182,0.651969953421744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45150930175152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.46909276899,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.28273605147,1434.452621692655,0.37501019973917243,6.17534620354742,3.5590480977040246,,,,
3209.0,-30.005691197597955,5.156581344092123,35.03243069654363,24.64475550167265,5.3588561398267665,-26.469289090246406,-40.09189474219454,1.8223391948273633,-4.74907504770664,-4.7490750477390735,40.06436919515474,42614.73264765837,25853.64422660759,25853.64422660759,68468.37687426596,78082.74230898065,78082.74230898065,25853.64422660759,103936.38653558824,103936.38653558824,103936.38653558824,129892.70270970812,125388.87254299645,4503.8301667116575,0.0,92401.02408416523,56933.01440592981,39408.8996424838,25956.316174119867,65365.21581660367,19767.179327444755,1434.4926375203622,0.0,0.8879571563783841,2.9114574294047095,0.0014947054983599872,1.0,1.0,-0.6937591691504963,358137.99791096913,1557310.514456828,4.348353214516951,1557310.514456828,4.348353214516951,0.7615556535389223,0.09238578672424867,4.028046144702076,101325.0,128630.97659934513,1.269489036262967,1.0,0.0,4.0280461447010145,1.283215464465541,1.283514898807333,3.139025562148876,22939.415479561103,2339.1693880745315,19498.503430057044,1988.2940076434913,0.85,0.8500000118760701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.1778452661665,4632.441516551485,5.525253598292533,5.156581344092123,-2.0714770173176364,7.22805836140976,3.55904972603672,3.5,1.0168713502962057,0.6,0.0002333347454390249,1.0001740910321435,0.0002332941310229621,198.92691125716286,0.0,8.0950672327318e-06,22.94142053756192,0.02840322242899312,7.80395688771495e-05,0.0001552951765618754,0.0006255361372408904,0.09238578673258165,0.09238578673258165,0.09238578673258165,0.09238578670741296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.05957337853,595.665060108949,0.0,0.09238578673258165,0.09238578672424867,0.09238578672424867,0.375010206787983,0.375010206787983,0.5,10.000148061424444,0.0,0.0,0.0,0.0,0.0,0.0,25956.316174119867,19767.179327444755,0.7615556535389223,1.047474195853172,0.6519481671600882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515193395688202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.40082529475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.249093099028,1434.4926375203622,0.375010206787983,6.17534620354742,3.55904972603672,,,,
3210.0,-30.00736040858523,5.155718274436469,35.0324133901855,24.643607634957903,5.357807134882654,-26.47089593078067,-40.09347682641817,1.8212280622977264,-4.749904879501855,-4.7499048794961185,40.06436205921896,42614.07288262674,25853.568358632943,25853.568358632943,68467.64124125968,78082.33613960407,78082.33613960407,25853.568358632943,103935.90449823701,103935.90449823701,103935.90449823701,129892.76762540554,125388.9162745996,4503.851350805936,0.0,92400.86837434609,56932.60511097492,39409.181403745744,25956.863127168523,65366.04453091427,19767.747102700127,1434.549888179091,0.0,0.8879529977964182,2.9113686119582307,0.0014947054983599872,1.0,1.0,-0.6983013213638287,358126.43856080825,1557310.2063605208,4.348492707265165,1557310.2063605208,4.348492707265165,0.7615614801316122,0.0923862227098596,4.028046144702076,101325.0,128631.05421181922,1.2694898022385317,1.0,0.0,4.028046144702584,1.2832207335827426,1.2835201170340929,3.1390126727891947,22939.376823147162,2339.1654462173283,19498.468517357513,1988.2904475389164,0.85,0.8499999223031389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.179311191707,4632.441516551485,5.525235653354025,5.155718274436469,-2.0723151020268804,7.228033376463349,3.5590515843768715,3.5,1.0168718812505346,0.6,0.0002332941310229621,1.0001737569252755,0.00023325360159433964,198.92828987891278,0.0,8.079300339884703e-06,22.89673716323325,0.028411301729333007,7.802558716513689e-05,0.00015526854385782522,0.0006254288594800181,0.09238622271565362,0.09238622271565362,0.09238622271565362,0.09238622270218923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.0250726219,595.6650709767905,0.0,0.09238622271565362,0.0923862227098596,0.0923862227098596,0.37501021383385214,0.37501021383385214,0.5,10.000148060802234,0.0,0.0,0.0,0.0,0.0,0.0,25956.863127168523,19767.747102700127,0.7615614801316122,1.0474496618634854,0.6519298083345522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451529359506201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.35614192042,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.21545452795,1434.549888179091,0.37501021383385214,6.17534620354742,3.5590515843768715,,,,
3211.0,-30.009024022963313,5.154861405607068,35.032395008056284,24.642855184525274,5.357200514350143,-26.472454020737953,-40.09498752476645,1.8205163214023234,-4.750475284060258,-4.750475284054764,40.06429640780247,42613.14104264858,25852.8242595289,25852.8242595289,68465.96530217749,78081.7399083963,78081.7399083963,25852.8242595289,103934.5641679252,103934.5641679252,103934.5641679252,129891.75522147937,125387.89445441458,4503.860767064798,0.0,92400.69666956665,56932.097803982855,39409.554295093105,25957.191053554176,65366.74534864728,19768.090950278278,1434.5874406779674,0.0,0.8879503575505148,2.911307562421678,0.0014947054983599872,1.0,1.0,-0.7053355932868044,358118.4931371744,1557307.3718430442,4.348581270407977,1557307.3718430442,4.348581270407977,0.7615651057733206,0.09238642907995438,4.028046144702076,101325.0,128631.07536873467,1.2694900110410527,1.0,0.0,4.028046144701844,1.2832241386956764,1.2835234709304122,3.139004343229043,22939.334195835243,2339.1610994412204,19498.432069252638,1988.286730866569,0.85,0.8499999129352535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.17979203504,4632.441516551485,5.525076062162842,5.154861405607068,-2.072962700802645,7.227824106409713,3.5590521939375694,3.5,1.0168720554107342,0.6,0.00023325360159433964,1.0001731766585615,0.00023321321450911855,198.92966389512668,0.0,8.06244992563868e-06,22.84898308926002,0.028419364179258645,7.801223848927504e-05,0.0001552413631050646,0.0006253193741536505,0.09238642907977755,0.09238642907977755,0.09238642907977755,0.09238642908081503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.70763413655,595.665170971136,0.0,0.09238642907977755,0.09238642907995438,0.09238642907995438,0.37501022087816144,0.37501022087816144,0.5,10.000148060812844,0.0,0.0,0.0,0.0,0.0,0.0,25957.191053554176,19768.090950278278,0.7615651057733206,1.0474127928046573,0.6519085632206779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515393602103335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.308387846446,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.181824961255,1434.5874406779674,0.37501022087816144,6.17534620354742,3.5590521939375694,,,,
3212.0,-30.010685417581833,5.154005668111649,35.03237745226723,24.641761066764616,5.356210527576382,-26.474048322681238,-40.096552565786965,1.8194594119416074,-4.7512766687711405,-4.751276668801811,40.064283485549126,42612.444494296054,25852.68849943444,25852.68849943444,68465.1329937305,78081.31249730087,78081.31249730087,25852.68849943444,103934.00099673531,103934.00099673531,103934.00099673531,129891.71521894915,125387.83450562047,4503.8807133286755,0.0,92400.5391378672,56931.67113287483,39409.85333888042,25957.71422221383,65367.567561094256,19768.634659371397,1434.6425537487446,0.0,0.8879463629901289,2.9112217931370634,0.0014947054983599872,1.0,1.0,-0.7100995936425534,358107.33051994164,1557306.8139212185,4.348715262712272,1557306.8139212185,4.348715262712272,0.7615707026489256,0.09238684083556636,4.028046144702076,101325.0,128631.13733622654,1.269490622612648,1.0,0.0,4.028046144699105,1.2832291543654184,1.2835284359415549,3.1389920740181614,22939.295087122537,2339.157111462379,19498.396582909747,1988.2831122666505,0.85,0.8499998151144403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.180613760426,4632.441516551485,5.5250460782401625,5.154005668111649,-2.0737783675709225,7.227784035682571,3.5590532356314277,3.5,1.0168723530375507,0.6,0.00023321321450911855,1.000172947924576,0.00023317288774211614,198.93103609470256,0.0,8.03418928873479e-06,22.768892444274396,0.02842739836854738,7.799841186297345e-05,0.0001552148026461451,0.0006252123873994984,0.09238684083783974,0.09238684083783974,0.09238684083783974,0.09238684083053346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.6451533536,595.6651906528122,0.0,0.09238684083783974,0.09238684083556636,0.09238684083556636,0.3750102279237543,0.3750102279237543,0.5,10.000148060599255,0.0,0.0,0.0,0.0,0.0,0.0,25957.71422221383,19768.634659371397,0.7615707026489256,1.0473868853960517,0.6518897074526957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515493275145714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.228297201465,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.148251872928,1434.6425537487446,0.3750102279237543,6.17534620354742,3.5590532356314277,,,,
3213.0,-30.012341435615163,5.153155436522938,35.032359011634114,24.64103854671123,5.35563655540716,-26.47559635875897,-40.09805788574738,1.8187778454506092,-4.751873855571603,-4.751873855561768,40.06422284398071,42611.52351604365,25852.027790647408,25852.027790647408,68463.55130669105,78080.70526877131,78080.70526877131,25852.027790647408,103932.73305941872,103932.73305941872,103932.73305941872,129890.79678882778,125386.90553303012,4503.891255797665,0.0,92400.36645732458,56931.184705000305,39410.201947026966,25958.06372940905,65368.265676436014,19769.000840510675,1434.6821121728112,0.0,0.8879435695409734,2.9111578797083455,0.0014947054983599872,1.0,1.0,-0.7169387302208179,358099.01238594705,1557304.1957087421,4.348808965801704,1557304.1957087421,4.348808965801704,0.7615745552744557,0.09238706929864378,4.028046144702076,101325.0,128631.15904990298,1.2694908369099727,1.0,0.0,4.028046144700399,1.283232418285269,1.2835316488713253,3.138984089947314,22939.25221756831,2339.1527399844304,19498.361265893094,1988.279510933203,0.85,0.8499998640304426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.180578156242,4632.441516551485,5.524904918466301,5.153155436522938,-2.0744439726826833,7.227599409205621,3.5590531904963214,3.5,1.016872340141806,0.6,0.00023317288774211614,1.0001723905269102,0.00023313269787348973,198.9324038702022,0.0,8.022245542138302e-06,22.735043866419947,0.02843542061408952,7.798511499034433e-05,0.0001551877727517718,0.0006251035097376762,0.09238706929831361,0.09238706929831361,0.09238706929831361,0.09238706929999371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.35193849914,595.6652830166022,0.0,0.09238706929831361,0.09238706929864378,0.09238706929864378,0.3750102349694752,0.3750102349694752,0.5,10.000148060626396,0.0,0.0,0.0,0.0,0.0,0.0,25958.06372940905,19769.000840510675,0.7615745552744557,1.0473515030301748,0.6518686563747136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515592816499017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.19444862361,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.11466779997,1434.6821121728112,0.3750102349694752,6.17534620354742,3.5590531904963214,,,,
3214.0,-30.013994007758484,5.152305940546559,35.0323413948537,24.640073091164254,5.35478981590767,-26.477168396267555,-40.099596907943464,1.817850825727294,-4.752689104851754,-4.752689104807639,40.06420973296257,42610.757314263064,25851.93951716707,25851.93951716707,68462.69683143013,78080.21876926844,78080.21876926844,25851.93951716707,103932.1582864355,103932.1582864355,103932.1582864355,129890.75397749394,125386.84242966477,4503.911547829166,0.0,92400.20392293534,56930.742468314755,39410.5127273562,25958.59569105843,65369.10841841463,19769.553988430234,1434.7381836316883,0.0,0.8879395055270295,2.9110706301101295,0.0014947054983599872,1.0,1.0,-0.7217927177631509,358087.657133941,1557303.629638246,4.348945289269616,1557303.629638246,4.348945289269616,0.7615802574112266,0.09238748818281114,4.028046144702076,101325.0,128631.21344544615,1.2694913737522442,1.0,0.0,4.02804614470252,1.283236827434133,1.2835360074725324,3.1389733045273207,22939.211866891234,2339.148625360468,19498.330029025492,1988.2763256591693,0.85,0.8499999974788995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.1807277070775,4632.441516551485,5.524885876728084,5.152305940546559,-2.0752684045371352,7.227574345083694,3.5590533800805795,3.5,1.016872394308737,0.6,0.00023313269787348973,1.0001720341123914,0.0002330925979952886,198.93376881613653,0.0,7.995067177080505e-06,22.658020379846153,0.0284434156812666,7.797152258395875e-05,0.00015516117528953098,0.0006249963739324382,0.09238748818268971,0.09238748818268971,0.09238748818268971,0.09238748818245587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.28854386724,595.6653029861495,0.0,0.09238748818268971,0.09238748818281114,0.09238748818281114,0.3750102420162617,0.3750102420162617,0.5,10.000148060649513,0.0,0.0,0.0,0.0,0.0,0.0,25958.59569105843,19769.553988430234,0.7615802574112266,1.047324928974311,0.6518485312897355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451569203701523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.11742513703,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.081136058114,1434.7381836316883,0.3750102420162617,6.17534620354742,3.5590533800805795,,,,
3215.0,-30.015642727588514,5.151460363107335,35.03232351594394,24.639205214940034,5.354052067680163,-26.478726128451168,-40.10111490553243,1.8170223721164682,-4.753356774928761,-4.75335677493474,40.064166936301575,42609.920589793925,25851.46929270816,25851.46929270816,68461.38988250209,78079.6861675483,78079.6861675483,25851.46929270816,103931.15546025646,103931.15546025646,103931.15546025646,129890.16140596583,125386.23595382254,4503.925452143291,0.0,92400.03749694732,56930.27191992335,39410.850641137746,25959.00594570938,65369.85658684713,19769.982510050304,1434.7831562330216,0.0,0.8879362923336671,2.910999176269864,0.0014947054983599872,1.0,1.0,-0.7278308694487237,358078.3576587738,1557301.7818861709,4.349053073378374,1557301.7818861709,4.349053073378374,0.7615847290684863,0.09238778201406266,4.028046144702076,101325.0,128631.25219600709,1.269491756190546,1.0,0.0,4.028046144703912,1.2832407764297884,1.283539905928398,3.1389636447719815,22939.170550088485,2339.144412219105,19498.298575840992,1988.273118326951,0.85,0.8500001572971339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.179934486437,4632.441516551485,5.524786320393017,5.151460363107335,-2.0759845606486493,7.227444923755984,3.5590523745219103,3.5,1.01687210700626,0.6,0.0002330925979952886,1.0001716353700063,0.00023305259792641257,198.93513059671048,0.0,7.977219899616999e-06,22.607441195514575,0.028451392901166217,7.79581180092763e-05,0.0001551344799860123,0.0006248888440180182,0.09238778201355619,0.09238778201355619,0.09238778201355619,0.09238778201677214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.0816129669,595.6653681701574,0.0,0.09238778201355619,0.09238778201406266,0.09238778201406266,0.3750102490638848,0.3750102490638848,0.5,10.000148060666195,0.0,0.0,0.0,0.0,0.0,0.0,25959.00594570938,19769.982510050304,0.7615847290684863,1.0472929490299203,0.6518282709276639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515791052361866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.0668459527,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.047618148325,1434.7831562330216,0.3750102490638848,6.17534620354742,3.5590523745219103,,,,
3216.0,-30.01728771953548,5.150617459837414,35.032305837462474,24.638259421940916,5.35322636792819,-26.48028934030167,-40.102641250099964,1.8161151657887686,-4.754079507782478,-4.754079507752886,40.06413696135077,42609.13457903009,25851.148392394072,25851.148392394072,68460.28297142417,78079.19408141768,78079.19408141768,25851.148392394072,103930.34247381175,103930.34247381175,103930.34247381175,129889.8052862677,125385.86339853675,4503.9418877309445,0.0,92399.87434598379,56929.81484434384,39411.17722404438,25959.46281245595,65370.640036500336,19770.458874359054,1434.8323245411837,0.0,0.8879327552799344,2.9109218311898974,0.0014947054983599872,1.0,1.0,-0.7333098811486707,358068.29146909085,1557300.487713706,4.349171721752791,1557300.487713706,4.349171721752791,0.7615896760726779,0.09238812518703483,4.028046144702076,101325.0,128631.29250549864,1.269492154014297,1.0,0.0,4.028046144704728,1.2832450927759838,1.2835441719481897,3.138953086497602,22939.13004634109,2339.1402819863147,19498.256417398523,1988.268819362221,0.85,0.8499998203074225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.17895688747,4632.441516551485,5.524718894186071,5.150617459837414,-2.0767402645894304,7.227357724426844,3.559051135228655,3.5,1.016871752922473,0.6,0.00023305259792641257,1.0001712495664026,0.00023301269460349543,198.9364893145859,0.0,7.957418925731732e-06,22.55132523552373,0.028459350320091947,7.794464187532118e-05,0.0001551079560510914,0.0006247820043842178,0.09238812518661114,0.09238812518661114,0.09238812518661114,0.0923881251884111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.9366775721,595.6654138253455,0.0,0.09238812518661114,0.09238812518703483,0.09238812518703483,0.3750102561121516,0.3750102561121516,0.5,10.00014806071572,0.0,0.0,0.0,0.0,0.0,0.0,25959.46281245595,19770.458874359054,0.7615896760726779,1.0472634646562846,0.6518084350289192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515889838179197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.01072999271,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16664.01412232747,1434.8323245411837,0.3750102561121516,6.17534620354742,3.559051135228655,,,,
3217.0,-30.018928849109344,5.149778231518437,35.03228793041259,24.637435271311574,5.352536831165619,-26.481835401356655,-40.10414615096522,1.8153308429265609,-4.7547539042609515,-4.754753904275461,40.064095009604436,42608.27634978032,25850.707398277907,25850.707398277907,68458.98374805822,78078.64339550036,78078.64339550036,25850.707398277907,103929.35079377827,103929.35079377827,103929.35079377827,129889.2287701934,125385.27273115203,4503.956039041372,0.0,92399.7063624707,56929.33931670589,39411.51893973867,25959.877976415122,65371.3969161538,19770.892694308375,1434.8777912995333,0.0,0.887929504953299,2.9108496604130325,0.0014947054983599872,1.0,1.0,-0.7393261035115302,358058.8987064465,1557298.6764436695,4.349280752607173,1557298.6764436695,4.349280752607173,0.7615942075024575,0.09238842391491052,4.028046144702076,101325.0,128631.32735873312,1.2694924979889772,1.0,0.0,4.028046144702563,1.2832488354601612,1.2835478642960962,3.1389439315233476,22939.08834286823,2339.136029415573,19498.22105372353,1988.2652132709468,0.85,0.8499998239810403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.177503945233,4632.441516551485,5.524626363603852,5.149778231518437,-2.077459941830054,7.227238173348491,3.559049293347408,3.5,1.016871226670688,0.6,0.00023301269460349543,1.000170849744938,0.00023297289124444884,198.937844858565,0.0,7.938226973121329e-06,22.496935241825845,0.028467288547065067,7.793135717690254e-05,0.0001550813374265929,0.0006246747833364293,0.09238842391480243,0.09238842391480243,0.09238842391480243,0.09238842391513057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.7338320757,595.6654777224236,0.0,0.09238842391480243,0.09238842391491052,0.09238842391491052,0.37501026316106517,0.37501026316106517,0.5,10.000148060724017,0.0,0.0,0.0,0.0,0.0,0.0,25959.877976415122,19770.892694308375,0.7615942075024575,1.0472314647928451,0.6517877597817016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598840191385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.956339999015,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.98064623121,1434.8777912995333,0.37501026316106517,6.17534620354742,3.559049293347408,,,,
3218.0,-30.02056631352328,5.148941139177945,35.032270385644985,24.6364910499193,5.351712123396055,-26.483391665346794,-40.10566760608924,1.814425203667804,-4.755497586971899,-4.755497586972331,40.06406964827227,42607.50279426459,25850.451080860414,25850.451080860414,68457.95387512501,78078.15378634963,78078.15378634963,25850.451080860414,103928.60486721004,103928.60486721004,103928.60486721004,129888.95702399268,125384.98360959231,4503.973414400379,0.0,92399.54336524996,56928.89237298915,39411.834435845354,25960.35215678264,65372.18659262799,19771.38706771987,1434.928551347067,0.0,0.8879258454651643,2.9107700765839986,0.0014947054983599872,1.0,1.0,-0.7446124164122807,358048.541173055,1557297.5814663698,4.34940350926799,1557297.5814663698,4.34940350926799,0.7615993399594241,0.09238878543666956,4.028046144702076,101325.0,128631.37412665146,1.2694929595524447,1.0,0.0,4.028046144704243,1.2832531441403254,1.2835521228998452,3.13893339213327,22939.04787728892,2339.131903074844,19498.19080707658,1988.2621289713184,0.85,0.8500000048555196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.175817326848,4632.441516551485,5.524573576640776,5.148941139177945,-2.0782297157094427,7.2271708548873885,3.559047155237579,3.5,1.0168706157821654,0.6,0.00023297289124444884,1.0001704704404843,0.00023293318302213564,198.93919739143098,0.0,7.918394466861171e-06,22.44072991908456,0.028475206941531928,7.791792847172323e-05,0.0001550549627727256,0.0006245685450136012,0.09238878543620255,0.09238878543620255,0.09238878543620255,0.09238878543874192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.6112046527,595.665516350509,0.0,0.09238878543620255,0.09238878543666956,0.09238878543666956,0.37501027021033134,0.37501027021033134,0.5,10.000148060743983,0.0,0.0,0.0,0.0,0.0,0.0,25960.35215678264,19771.38706771987,0.7615993399594241,1.047203060557332,0.6517680532819967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45160867354987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.900134676274,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.947192678097,1434.928551347067,0.37501027021033134,6.17534620354742,3.559047155237579,,,,
3219.0,-30.022199987436718,5.1481077507637645,35.03225264157257,24.63562408173459,5.3509735813710835,-26.48493593797605,-40.10717592956496,1.8135975378993252,-4.756167168036313,-4.756167168026622,40.06402880828482,42606.69120886399,25850.006609702697,25850.006609702697,68456.69781856668,78077.62797097227,78077.62797097227,25850.006609702697,103927.63458067497,103927.63458067497,103927.63458067497,129888.39935155962,125384.41181798436,4503.987533575261,0.0,92399.37733219731,56928.4405703291,39412.15195763135,25960.764770884653,65372.91672851601,19771.818423279936,1434.9737212859281,0.0,0.8879226152497971,2.910698424075695,0.0014947054983599872,1.0,1.0,-0.7505297001382587,358039.2158807257,1557295.8181998127,4.349511866651494,1557295.8181998127,4.349511866651494,0.7616038509564362,0.09238908328157429,4.028046144702076,101325.0,128631.41627345412,1.2694933755090463,1.0,0.0,4.028046144702341,1.2832570887497174,1.2835560174697616,3.1389237433526413,22939.006658036036,2339.127699880799,19498.158576161753,1988.258842332678,0.85,0.8500001271559473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.17353564108,4632.441516551485,5.5244812813212025,5.1481077507637645,-2.078944714058454,7.2270524648222185,3.5590442627673946,3.5,1.0168697893621128,0.6,0.00023293318302213564,1.000170078070754,0.00023289357293256025,198.9405468095431,0.0,7.899521876827835e-06,22.387244998930083,0.028483106463408757,7.790461778114372e-05,0.0001550285652409919,0.0006244622145376717,0.09238908328142435,0.09238908328142435,0.09238908328142435,0.09238908328191514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.4137347422,595.6655785542488,0.0,0.09238908328142435,0.09238908328157429,0.09238908328157429,0.37501027725992647,0.37501027725992647,0.5,10.000148060758209,0.0,0.0,0.0,0.0,0.0,0.0,25960.764770884653,19771.818423279936,0.7616038509564362,1.0471721508596161,0.6517483591225283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516184850741711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84664975612,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.913757846036,1434.9737212859281,0.37501027725992647,6.17534620354742,3.5590442627673946,,,,
3220.0,-30.02382996089739,5.147277078441752,35.032235038736374,24.634721665084385,5.35019488845103,-26.48648089481451,-40.10868432288987,1.8127340994957692,-4.756880074006631,-4.756880073950594,40.06399739516537,42605.89594283361,25849.6806786428,25849.6806786428,68455.57662147642,78077.12142489955,78077.12142489955,25849.6806786428,103926.80210354234,103926.80210354234,103926.80210354234,129888.01558720638,125384.0119992974,4504.003587908975,0.0,92399.21284476845,56927.987362929416,39412.47275759893,25961.21348366404,65373.68624126297,19772.286919340408,1435.0221737341228,0.0,0.8879191325456005,2.910622136859081,0.0014947054983599872,1.0,1.0,-0.7560520115391682,358029.2874094931,1557294.4619385605,4.349628694362697,1557294.4619385605,4.349628694362697,0.7616087334200313,0.0923894189239938,4.028046144702076,101325.0,128631.45335373223,1.2694937414629384,1.0,0.0,4.028046144698093,1.2832612001326487,1.2835600789776827,3.1389136866958207,22938.96582249867,2339.1235358148474,19498.12186542907,1988.2550988797473,0.85,0.850000039945358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.171034813501,4632.441516551485,5.524414578205965,5.147277078441752,-2.079690701271377,7.226967779713128,3.5590410924944136,3.5,1.0168688835698325,0.6,0.00023289357293256025,1.0001696950610204,0.00023285405874885203,198.94189318717062,0.0,7.880052879303825e-06,22.33206985994704,0.02849098651628806,7.789130857656408e-05,0.00015500226435599616,0.0006243562733592624,0.09238941892380866,0.09238941892380866,0.09238941892380866,0.09238941892425605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.26184569485,595.6656263998449,0.0,0.09238941892380866,0.0923894189239938,0.0923894189239938,0.37501028430976197,0.37501028430976197,0.5,10.000148060775874,0.0,0.0,0.0,0.0,0.0,0.0,25961.21348366404,19772.286919340408,0.7616087334200313,1.0471426740239134,0.6517285224760869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282740123965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.79147461714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.880344368186,1435.0221737341228,0.37501028430976197,6.17534620354742,3.5590410924944136,,,,
3221.0,-30.025456212451147,5.146449597341822,35.032217409470086,24.63383957454937,5.349438497798996,-26.488020328336095,-40.11018426446242,1.8118911631862011,-4.757569221131575,-4.7575692211458485,40.06396142691716,42605.081958472394,25849.297731992745,25849.297731992745,68454.37969046514,78076.60686476843,78076.60686476843,25849.297731992745,103925.90459676117,103925.90459676117,103925.90459676117,129887.54730399454,125383.52867131341,4504.018632681127,0.0,92399.04763412323,56927.522727584044,39412.80545171021,25961.642707233364,65374.448158943575,19772.735525602933,1435.068847103643,0.0,0.8879157859560893,2.9105483935492216,0.0014947054983599872,1.0,1.0,-0.7617497212513058,358019.6900273546,1557292.9090107419,4.3497409566824565,1557292.9090107419,4.3497409566824565,0.7616134213299957,0.09238973477468815,4.028046144702076,101325.0,128631.493162139,1.2694941343413668,1.0,0.0,4.028046144700952,1.2832652156589743,1.28356404472943,3.138903864571455,22938.9248074161,2339.11935344038,19498.087017290287,1988.251545358536,0.85,0.8500000405854506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.168084642727,4632.441516551485,5.524336220541315,5.146449597341822,-2.080418713532759,7.226868310874581,3.559037352595212,3.5,1.0168678150272035,0.6,0.00023285405874885203,1.0001693098022422,0.00023281464094803404,198.94323650648292,0.0,7.861026514658102e-06,22.27814914254106,0.028498847542802717,7.787807602995614e-05,0.0001549759827188959,0.0006242504097122642,0.09238973477450609,0.09238973477450609,0.09238973477450609,0.09238973477507637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.08793167607,595.6656811833808,0.0,0.09238973477450609,0.09238973477468815,0.09238973477468815,0.3750102913598036,0.3750102913598036,0.5,10.000148060790949,0.0,0.0,0.0,0.0,0.0,0.0,25961.642707233364,19772.735525602933,0.7616134213299957,1.0471121610699243,0.6517084756859058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638040903247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.73755389973,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.84695056694,1435.068847103643,0.3750102913598036,6.17534620354742,3.559037352595212,,,,
3222.0,-30.027079824487835,5.145625065710695,35.03219986197273,24.632920079771452,5.348640022278998,-26.489561454424287,-40.11169202914459,1.811010399132029,-4.758267479940514,-4.7582674799794935,40.063928527603316,42604.31168192075,25848.94379570686,25848.94379570686,68453.25547762761,78076.11115941379,78076.11115941379,25848.94379570686,103925.05495512065,103925.05495512065,103925.05495512065,129887.1352385939,125383.10106241365,4504.034176180239,0.0,92398.88404497644,56927.08456402683,39413.110534388456,25962.080283473246,65375.1908178617,19773.192776744476,1435.1162444770728,0.0,0.8879123822856101,2.91047367673378,0.0014947054983599872,1.0,1.0,-0.7672908011920185,358009.96595754527,1557291.4885847573,4.349855134394302,1557291.4885847573,4.349855134394302,0.7616181970337543,0.09239006024149685,4.028046144702076,101325.0,128631.54020843787,1.2694945986522366,1.0,0.0,4.028046144702537,1.283269407556825,1.2835681870171405,3.138893611101462,22938.884194885628,2339.1152121148025,19498.05424817579,1988.2482038388025,0.85,0.8500001169421749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.1648017638745,4632.441516551485,5.524264455477771,5.145625065710695,-2.0811527431744876,7.226777808885182,3.5590331909274697,3.5,1.0168666259792771,0.6,0.00023281464094803404,1.000169037228029,0.00023277529325770814,198.94457766146425,0.0,7.841904870699678e-06,22.223958403562886,0.028506689447673417,7.786477656220073e-05,0.0001549498643858333,0.0006241452038614652,0.09239006024539115,0.09239006024539115,0.09239006024539115,0.09239006023623243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.92885854497,595.66573129196,0.0,0.09239006024539115,0.09239006024149685,0.09239006024149685,0.37501029841000005,0.37501029841000005,0.5,10.000148060402946,0.0,0.0,0.0,0.0,0.0,0.0,25962.080283473246,19773.192776744476,0.7616181970337543,1.0470830696057398,0.6516892899114946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516477856173142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.68336316075,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.813576995453,1435.1162444770728,0.37501029841000005,6.17534620354742,3.5590331909274697,,,,
3223.0,-30.028698509649423,5.144803955734711,35.03218215967931,24.63209725627678,5.347949171169056,-26.491087529524417,-40.113178664445854,1.8102272936161528,-4.758941704838094,-4.75894170484937,40.06388896637061,42603.47510956829,25848.533197118573,25848.533197118573,68452.00830668685,78075.5711580369,78075.5711580369,25848.533197118573,103924.10435515546,103924.10435515546,103924.10435515546,129886.60089520336,125382.5523710156,4504.04852418776,0.0,92398.71651035995,56926.62046182665,39413.44005392589,25962.496540047894,65375.93659397379,19773.628337187227,1435.1617810167793,0.0,0.8879091237025285,2.9104015330919473,0.0014947054983599872,1.0,1.0,-0.7731459563680687,358000.57678467856,1557289.780533191,4.349964445643426,1557289.780533191,4.349964445643426,0.7616227625369478,0.09239036252317198,4.028046144702076,101325.0,128631.57305733292,1.2694949228456247,1.0,0.0,4.028046144701133,1.283273143552383,1.2835718733860753,3.1388844728344862,22938.84260285553,2339.1109709080606,19498.017680992292,1988.2444750238149,0.85,0.8500000640208888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.161132842984,4632.441516551485,5.524181036572557,5.144803955734711,-2.0818685031299538,7.226672458864665,3.5590285398809827,3.5,1.016865297108852,0.6,0.00023277529325770814,1.0001685264771487,0.0002327360710675457,198.94591476257366,0.0,7.82800963384075e-06,22.184579302304684,0.028514517457307258,7.785166552522736e-05,0.00015492362773248078,0.0006240395214110788,0.09239036252297798,0.09239036252297798,0.09239036252297798,0.09239036252409255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.7375717617,595.6657915479677,0.0,0.09239036252297798,0.09239036252317198,0.09239036252317198,0.37501030545870423,0.37501030545870423,0.5,10.000148060410627,0.0,0.0,0.0,0.0,0.0,0.0,25962.496540047894,19773.628337187227,0.7616227625369478,1.047052048092518,0.6516690594302764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516575146396908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.64398405949,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.7802020939,1435.1617810167793,0.37501030545870423,6.17534620354742,3.5590285398809827,,,,
3224.0,-30.030248337213916,5.14398507332897,35.03216484215832,24.63117695823314,5.347138830625755,-26.492561611787682,-40.114623634703435,1.809345677203167,-4.759669369816891,-4.7596693698190276,40.063864662857526,42602.76355394906,25848.265887934052,25848.265887934052,68451.02944188312,78075.12029159434,78075.12029159434,25848.265887934052,103923.3861795284,103923.3861795284,103923.3861795284,129886.34627518279,125382.28071767482,4504.065557507976,0.0,92398.55317832954,56926.19537108222,39413.73089694147,25962.960095654387,65376.69099259586,19774.11241123262,1435.211469010419,0.0,0.8879055406168458,2.910323672821058,0.0014947054983599872,1.0,1.0,-0.7782708132046423,357990.44362858863,1557288.7312316203,4.350084643173579,1557288.7312316203,4.350084643173579,0.7616278089393343,0.0923907169108089,4.028046144702076,101325.0,128631.62149553413,1.2694954008935024,1.0,0.0,4.028046144701948,1.2832773390756467,1.2835760195504358,3.1388742106234844,22938.802054156597,2339.1068360914887,19497.9857756726,1988.241221586638,0.85,0.8500001756691341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.157194121619,4632.441516551485,5.524128558965061,5.14398507332897,-2.082622790281297,7.226607863610267,3.5590235468144122,3.5,1.0168638705184034,0.6,0.0002327360710675457,1.0001613590090406,0.0002326985230644588,198.9471949993124,0.0,7.803094500859332e-06,22.113969815435347,0.028522320551808117,7.783892389955474e-05,0.00015489714716799093,0.000623932856475376,0.09239071702765712,0.09239071702765712,0.09239071702765712,0.09239071666406759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.62010915653,595.6658285485906,0.0,0.09239071702765712,0.0923907169108089,0.0923907169108089,0.3750103125077974,0.3750103125077974,0.5,10.000148050058336,0.0,0.0,0.0,0.0,0.0,0.0,25962.960095654387,19774.11241123262,0.7616278089393343,1.047024993198806,0.651650655717249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516672142631835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.573374572625,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.74687177368,1435.211469010419,0.3750103125077974,6.17534620354742,3.5590235468144122,,,,
3225.0,-30.031864328670473,5.143169786604633,35.03214732961695,24.63032273752617,5.346413207386715,-26.494090722570007,-40.116113727539755,1.8085289220679488,-4.760332099582001,-4.760332099585875,40.06382440157257,42601.95333018465,25847.834406921596,25847.834406921596,68449.78773710625,78074.59427187024,78074.59427187024,25847.834406921596,103922.42867879184,103922.42867879184,103922.42867879184,129885.79670408418,125381.71715458068,4504.079549503498,0.0,92398.3951282714,56925.75418684674,39414.04549047184,25963.36802529233,65377.41351576417,19774.539580069388,1435.2561973510483,0.0,0.8879023423587624,2.9102527620600833,0.0014947054983599872,1.0,1.0,-0.784116064435807,357981.2149287507,1557286.9929581268,4.350191931909262,1557286.9929581268,4.350191931909262,0.7616322951939799,0.09239101203065556,4.028046144702076,101325.0,128631.65946662975,1.2694957756390797,1.0,0.0,4.028046144700813,1.2832812284533106,1.2835798616461893,3.1388646973017167,22938.762816756513,2339.1028349901867,19497.951642696127,1988.2377409916871,0.85,0.8500001416141366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.15270594581,4632.441516551485,5.52404164413713,5.143169786604633,-2.0833289969583326,7.226498783562966,3.559017857214905,3.5,1.0168622449185443,0.6,0.0002326985230644588,1.0001682503691463,0.00023265937803821854,198.94852990628945,0.0,7.4700698919599585e-06,21.170178073814522,0.028529790621700076,7.782578640603421e-05,0.0001548727366584246,0.000623834529816427,0.0923910120305947,0.0923910120305947,0.0923910120305947,0.09239101203023507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.42543745856,595.6658898708502,0.0,0.0923910120305947,0.09239101203065556,0.09239101203065556,0.3750103195156634,0.3750103195156634,0.5,10.00014805007434,0.0,0.0,0.0,0.0,0.0,0.0,25963.36802529233,19774.539580069388,0.7616322951939799,1.046994429056164,0.6516310609307331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516765013883084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.629582831,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.714866944487,1435.2561973510483,0.3750103195156634,6.17534620354742,3.559017857214905,,,,
3226.0,-30.03347899869229,5.142357125454381,35.03212996195875,24.629428947251313,5.345642555634527,-26.495621181410396,-40.11760469349099,1.8076741682555115,-4.7610374347734705,-4.76103743466664,40.06379355674184,42601.15230034281,25847.51933803482,25847.51933803482,68448.67163837762,78074.09005373994,78074.09005373994,25847.51933803482,103921.60939177476,103921.60939177476,103921.60939177476,129885.42083680764,125381.32538559895,4504.095451208688,0.0,92398.2303757904,56925.29262875335,39414.37527448561,25963.811445032872,65378.18671951848,19775.003309401553,1435.3041531342394,0.0,0.8878988952411594,2.9101772941025117,0.0014947054983599872,1.0,1.0,-0.7895618751765028,357971.3931413064,1557285.6612387258,4.350307569476646,1557285.6612387258,4.350307569476646,0.7616371483542221,0.09239134442768131,4.028046144702076,101325.0,128631.69599014697,1.269496136098169,1.0,0.0,4.02804614470064,1.283285298495857,1.2835838823990258,3.138854742139852,22938.72191541748,2339.0986642143325,19497.91520619148,1988.2340255022336,0.85,0.8500000687957519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.147996807866,4632.441516551485,5.5239798689137665,5.142357125454381,-2.084065692837,7.226422818291381,3.559011887508612,3.5,1.0168605392881749,0.6,0.00023265937803821854,1.0001681150001585,0.00023262027108130883,198.94986373746968,0.0,7.787845423645861e-06,22.07075393061237,0.028537578467123723,7.781264326643753e-05,0.000154846734771781,0.0006237297930171774,0.09239134442709503,0.09239134442709503,0.09239134442709503,0.09239134442848955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.27629605064,595.6659368509072,0.0,0.09239134442709503,0.09239134442768131,0.09239134442768131,0.3750103265320209,0.3750103265320209,0.5,10.00014805013578,0.0,0.0,0.0,0.0,0.0,0.0,25963.811445032872,19775.003309401553,0.7616371483542221,1.0469649752146224,0.6516111020806936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516861851121718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.5301586878,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.681484971068,1435.3041531342394,0.3750103265320209,6.17534620354742,3.559011887508612,,,,
