time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3227.0,-30.035082703854215,5.141547622949645,35.032112559480645,24.628558696154528,5.34489675207924,-26.497138988696154,-40.11908626472575,1.8068432331560482,-4.761716372804699,-4.761716372793521,40.06375781677965,42600.359648269456,25847.140300569685,25847.140300569685,68447.49994883913,78073.5805296451,78073.5805296451,25847.140300569685,103920.72083021479,103920.72083021479,103920.72083021479,129884.95421660348,125380.84397105413,4504.110245549348,0.0,92398.06448636686,56924.84360543295,39414.68986770434,25964.233386388685,65378.923254093024,19775.445065116768,1435.3501365209595,0.0,0.8878955987932236,2.910104651992244,0.0014947054983599872,1.0,1.0,-0.795190970352337,357961.93913383246,1557284.1181732118,4.3504181532299295,1557284.1181732118,4.3504181532299295,0.7616417850982542,0.09239165509560501,4.028046144702076,101325.0,128631.73874938667,1.2694965580990543,1.0,0.0,4.028046144700862,1.2832892573175663,1.2835877919536898,3.138845059080304,22938.680731821863,2339.094464656316,19497.877296575876,1988.230159797268,0.85,0.8499999422166984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.142840581443,4632.441516551485,5.523904950368613,5.141547622949645,-2.084782496291573,7.226330119241218,3.559005351039293,3.5,1.0168586717255124,0.6,0.00023262027108130883,1.0001669754752516,0.00023258143568555056,198.9511885265254,0.0,7.78032374837382e-06,22.049437502891404,0.028545358790872097,7.779958497574623e-05,0.0001548206861055626,0.0006236248677876417,0.09239165509547276,0.09239165509547276,0.09239165509547276,0.09239165509558471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.1034858902,595.665991286696,0.0,0.09239165509547276,0.09239165509560501,0.09239165509560501,0.3750103335553539,0.3750103335553539,0.5,10.000148050154868,0.0,0.0,0.0,0.0,0.0,0.0,25964.233386388685,19775.445065116768,0.7616417850982542,1.0469352589797203,0.6515916373034253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516958610406618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.50884226008,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.648075604007,1435.3501365209595,0.3750103335553539,6.17534620354742,3.559005351039293,,,,
3228.0,-30.03668318907723,5.140740996888877,35.0320951997809,24.627696198318176,5.3441594152168514,-26.49865323870381,-40.120563365612156,1.8060198982769375,-4.762406309897983,-4.762406309902419,40.06372424608761,42599.562693276304,25846.79512729274,25846.79512729274,68446.35782056904,78073.06815675253,78073.06815675253,25846.79512729274,103919.86328404528,103919.86328404528,103919.86328404528,129884.52749929196,125380.4019874858,4504.125511806157,0.0,92397.89926337301,56924.393800004145,39415.00607040985,25964.664215246685,65379.67028565654,19775.896082284828,1435.3969481014321,0.0,0.8878922389715215,2.910030834518421,0.0014947054983599872,1.0,1.0,-0.8007351611914828,357952.332168412,1557282.6687674387,4.35053086351944,1557282.6687674387,4.35053086351944,0.7616465176804499,0.09239197500721337,4.028046144702076,101325.0,128631.77382532545,1.269496904271655,1.0,0.0,4.028046144703094,1.2832931801308363,1.28359166583974,3.138835464154343,22938.639713673634,2339.0902819692387,19497.840744110184,1988.226432483079,0.85,0.8499998686708348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.137367570854,4632.441516551485,5.523837642901035,5.140740996888877,-2.0855067060799795,7.226247702968857,3.5589984129927883,3.5,1.016856689426511,0.6,0.00023258143568555056,1.0001666423792899,0.00023254268421936581,198.952510671176,0.0,7.726348143005452e-06,21.896470637277453,0.028553085139015104,7.778656810274104e-05,0.0001547948675828095,0.0006235208695866041,0.09239197500723491,0.09239197500723491,0.09239197500723491,0.09239197500658934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.9411646583,595.6660424184308,0.0,0.09239197500723491,0.09239197500721337,0.09239197500721337,0.3750103405840982,0.3750103405840982,0.5,10.000148050163258,0.0,0.0,0.0,0.0,0.0,0.0,25964.664215246685,19775.896082284828,0.7616465176804499,1.0469058274768526,0.6515720025376467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517054713840432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.35587539447,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.614832077306,1435.3969481014321,0.3750103405840982,6.17534620354742,3.5589984129927883,,,,
3229.0,-30.038288020441847,5.139937177181149,35.032077960538935,24.626765213347994,5.343345987514139,-26.500179266093685,-40.12205352829767,1.805127387857636,-4.763097742976015,-4.76309774288818,40.063693002208836,42598.801050695605,25846.458364935905,25846.458364935905,68445.2594156315,78072.58660498481,78072.58660498481,25846.458364935905,103919.04496992071,103919.04496992071,103919.04496992071,129884.14272904795,125380.0017140542,4504.141014993751,0.0,92397.73686577249,56923.95131937629,39415.31727377355,25965.09775912724,65380.41503290079,19776.349921134337,1435.443934496985,0.0,0.8878888631468634,2.9099568584704643,0.0014947054983599872,1.0,1.0,-0.8061316514057353,357942.704575235,1557281.319821724,4.3506441112404435,1557281.319821724,4.3506441112404435,0.7616512791361459,0.09239229930951537,4.028046144702076,101325.0,128631.81747538262,1.2694973350642251,1.0,0.0,4.028046144703042,1.2832974256572536,1.2835958626213937,3.1388250799607675,22938.59939695563,2339.0861708081384,19497.806325859314,1988.2229227982355,0.85,0.849999862173234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.131514773454,4632.441516551485,5.523772581157573,5.139937177181149,-2.0862314382458815,7.22616861542703,3.5589909935027064,3.5,1.0168545695722018,0.6,0.00023254268421936581,1.0001670971311223,0.00023250383349581374,198.95383642170103,0.0,7.709701489644185e-06,21.84929402165162,0.02856079484050475,7.77734381636548e-05,0.000154769246055711,0.0006234176648931537,0.09239229930824971,0.09239229930824971,0.09239229930824971,0.0923922993115957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.79009353486,595.6660900063459,0.0,0.09239229930824971,0.09239229930951537,0.09239229930951537,0.37501034761712876,0.37501034761712876,0.5,10.000148050279462,0.0,0.0,0.0,0.0,0.0,0.0,25965.09775912724,19776.349921134337,0.7616512791361459,1.0468771019760033,0.6515529310919639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171506255282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.30869877884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.581599599875,1435.443934496985,0.37501034761712876,6.17534620354742,3.5589909935027064,,,,
3230.0,-30.039880565256986,5.1391370234839515,35.032060471164314,24.625955381803237,5.342666626705901,-26.50168036710343,-40.12351365583015,1.804357438949931,-4.763747100838202,-4.763747100850438,40.06365130675351,42597.967863304024,25846.018443664652,25846.018443664652,68443.98630696867,78072.05269945053,78072.05269945053,25846.018443664652,103918.07114311519,103918.07114311519,103918.07114311519,129883.56621508395,125379.41168724204,4504.154527841904,0.0,92397.56869345366,56923.48385720781,39415.64981805095,25965.49507196876,65381.144890019714,19776.76670062573,1435.487696497213,0.0,0.8878857370822132,2.9098873853793044,0.0014947054983599872,1.0,1.0,-0.811995372030708,357933.6630271611,1557279.5196335209,4.3507489808673006,1557279.5196335209,4.3507489808673006,0.761655675958048,0.0923925848897276,4.028046144702076,101325.0,128631.84720641644,1.2694976284867154,1.0,0.0,4.0280461447015075,1.283301099381419,1.2835994873401293,3.1388160944019203,22938.55764660998,2339.0819134577027,19497.774525641435,1988.2196800784607,0.85,0.8500000229318233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.125269290707,4632.441516551485,5.523685936192633,5.1391370234839515,-2.0869246734854205,7.2260616969693725,3.558983076219023,3.5,1.0168523074911495,0.6,0.00023250383349581374,1.0001658199055214,0.00023246528612403162,198.95515203772655,0.0,7.729500498443529e-06,21.90540441258896,0.028568524341003192,7.776057485412067e-05,0.00015474325864169307,0.000623312986390308,0.09239258488957225,0.09239258488957225,0.09239258488957225,0.09239258488997446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.5884874071,595.6661535129443,0.0,0.09239258488957225,0.0923925848897276,0.0923925848897276,0.37501035465402066,0.37501035465402066,0.5,10.000148050292422,0.0,0.0,0.0,0.0,0.0,0.0,25965.49507196876,19776.76670062573,0.761655675958048,1.0468459434612392,0.6515329141904719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724679888095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.364809169776,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.548226705236,1435.487696497213,0.37501035465402066,6.17534620354742,3.558983076219023,,,,
3231.0,-30.041471207464987,5.13833901742985,35.03204331509664,24.62502425713467,5.341851147945999,-26.503193648429928,-40.124994319025404,1.803464745389632,-4.764464646525141,-4.764464646539431,40.063625944736515,42597.22826800038,25845.76072646345,25845.76072646345,68442.98899446383,78071.57898919945,78071.57898919945,25845.76072646345,103917.3397156629,103917.3397156629,103917.3397156629,129883.29003182726,125379.11881867808,4504.171213149181,0.0,92397.4065800724,56923.05585584242,39415.945249144424,25965.950316164355,65381.895565308776,19777.243082623463,1435.5366702041515,0.0,0.8878822081913592,2.909810618575594,0.0014947054983599872,1.0,1.0,-0.817138631898672,357923.6722518589,1557278.4246371877,4.350867364652492,1557278.4246371877,4.350867364652492,0.7616606687532522,0.09239293226110441,4.028046144702076,101325.0,128631.89536623721,1.2694981037871917,1.0,0.0,4.028046144698488,1.2833053453930503,1.2836036848684025,3.138805709149733,22938.517400452056,2339.077809491728,19497.735805584925,1988.2157317315216,0.85,0.8499998262834841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.1188393817665,4632.441516551485,5.523638448532832,5.13833901742985,-2.0876671762287735,7.226006193658623,3.558974925149004,3.5,1.0168499786140013,0.6,0.00023246528612403162,1.000165623944512,0.0002324267906821486,198.95646609731838,0.0,7.669198213567523e-06,21.73450773725036,0.02857619353921676,7.774753263988635e-05,0.00015471775348414527,0.0006232102504387775,0.09239293226589292,0.09239293226589292,0.09239293226589292,0.09239293225281314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.4658587835,595.6661921413441,0.0,0.09239293226589292,0.09239293226110441,0.09239293226110441,0.3750103616935888,0.3750103616935888,0.5,10.000148049895488,0.0,0.0,0.0,0.0,0.0,0.0,25965.950316164355,19777.243082623463,0.7616606687532522,1.046818670561446,0.6515141217563933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734223713597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.19391249444,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.515046456756,1435.5366702041515,0.3750103616935888,6.17534620354742,3.558974925149004,,,,
3232.0,-30.043056936292338,5.137544722069775,35.032025888723574,24.624217359256022,5.341174434786465,-26.504688531178175,-40.126449592038966,1.8026975397939273,-4.765108153350525,-4.765108153307287,40.063583833624854,42596.404631739824,25845.315443210122,25845.315443210122,68441.72007494995,78071.04637665163,78071.04637665163,25845.315443210122,103916.36181986175,103916.36181986175,103916.36181986175,129882.70503713266,125378.52049994965,4504.184537183007,0.0,92397.23932274642,56922.59757856322,39416.268604648,25966.34321727091,65382.61182191891,19777.65551478278,1435.580017975521,0.0,0.8878791129756423,2.9097417741982685,0.0014947054983599872,1.0,1.0,-0.8229989657902479,357914.7125456098,1557276.6065061225,4.350971200457918,1557276.6065061225,4.350971200457918,0.7616650272737722,0.09239321405196442,4.028046144702076,101325.0,128631.92531997537,1.269498399407603,1.0,0.0,4.028046144703358,1.2833090056247385,1.2836072965468925,3.1387967567025283,22938.475877261913,2339.073575304708,19497.705754082228,1988.212667331069,0.85,0.8500000548602099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.111868543458,4632.441516551485,5.5235515134745885,5.137544722069775,-2.0883549200720766,7.225899642141851,3.558966088361823,3.5,1.0168474538176637,0.6,0.0002324267906821486,1.0001651144502717,0.00023238841999593146,198.95777611312184,0.0,7.658917077901117e-06,21.705370998771766,0.02858385245629466,7.773471604219598e-05,0.00015469207463995261,0.0006231068148694269,0.09239321405182581,0.09239321405182581,0.09239321405182581,0.09239321405208173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.26224288455,595.6662562810164,0.0,0.09239321405182581,0.09239321405196442,0.09239321405196442,0.3750103687336546,0.3750103687336546,0.5,10.000148049910871,0.0,0.0,0.0,0.0,0.0,0.0,25966.34321727091,19777.65551478278,0.7616650272737722,1.0467877952224218,0.6514943873419841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517437562567634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.16477575596,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.481851239016,1435.580017975521,0.3750103687336546,6.17534620354742,3.558966088361823,,,,
3233.0,-30.044639162321374,5.1367525644778995,35.03200879704282,24.62328860946002,5.340360430381762,-26.506194138880105,-40.127921489160485,1.8018071731526042,-4.765822314430977,-4.765822314414699,40.063558637608345,42595.66523439407,25845.058911029006,25845.058911029006,68440.72414542308,78070.57616726629,78070.57616726629,25845.058911029006,103915.6350782953,103915.6350782953,103915.6350782953,129882.43119701897,125378.23004927003,4504.201147748938,0.0,92397.07726305675,56922.16633098106,39416.567702306325,25966.79611872368,65383.363821030005,19778.129699215813,1435.6287659902034,0.0,0.8878756003792019,2.909665372513281,0.0014947054983599872,1.0,1.0,-0.8281128097600572,357904.7693085249,1557275.5186783809,4.351089038816249,1557275.5186783809,4.351089038816249,0.7616700038305668,0.09239355985272657,4.028046144702076,101325.0,128631.9744262897,1.2694988840492445,1.0,0.0,4.028046144702167,1.2833132404625693,1.2836114831248913,3.138786398907697,22938.43564443343,2339.069472697958,19497.673688082374,1988.2093975090754,0.85,0.8500001478005742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.104731553907,4632.441516551485,5.523505113433524,5.1367525644778995,-2.0890937248805495,7.225846289358449,3.55895704095725,3.5,1.0168448688449285,0.6,0.00023238841999593146,1.0001647518285757,0.00023235013988551553,198.95908325033852,0.0,7.634146397694475e-06,21.635170891066142,0.028591486602692357,7.772175502285981e-05,0.00015466666497307164,0.0006230044635587088,0.0923935598520645,0.0923935598520645,0.0923935598520645,0.09239355985446446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.14041474817,595.6662946572767,0.0,0.0923935598520645,0.09239355985272657,0.09239355985272657,0.37501037577576796,0.37501037577576796,0.5,10.000148049965238,0.0,0.0,0.0,0.0,0.0,0.0,25966.79611872368,19778.129699215813,0.7616700038305668,1.0467605235601185,0.6514755856090344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753259473596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.094575648254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.448701431258,1435.6287659902034,0.37501037577576796,6.17534620354742,3.55895704095725,,,,
3234.0,-30.04621765833889,5.1359641189729155,35.03199142628375,24.622487963084154,5.339689931966371,-26.50768188501646,-40.12937187273053,1.801046196214508,-4.766461901562764,-4.766461901539593,40.06351640212296,42594.852621321064,25844.613460599237,25844.613460599237,68439.4660819203,78070.04369511927,78070.04369511927,25844.613460599237,103914.65715571851,103914.65715571851,103914.65715571851,129881.84326996186,125377.62891222964,4504.214357732207,0.0,92396.91009540901,56921.71902182704,39416.878970646634,25967.186114243344,65384.06508488998,19778.53933422563,1435.6718414652112,0.0,0.8878725252245916,2.9095969501708003,0.0014947054983599872,1.0,1.0,-0.8339602345650405,357895.864545614,1557273.6951813633,4.351192202677402,1557273.6951813633,4.351192202677402,0.7616743395764718,0.0923938393292136,4.028046144702076,101325.0,128632.00309947775,1.2694991670316087,1.0,0.0,4.028046144703605,1.2833168712223542,1.2836150656003973,3.138777518653969,22938.394143506743,2339.0652407811785,19497.632890522465,1988.2052373157467,0.85,0.8499999070790112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.09705898477,4632.441516551485,5.523418970541033,5.1359641189729155,-2.0897773772511954,7.225741496224111,3.5589473146204837,3.5,1.0168420898915669,0.6,0.00023235013988551553,1.000164365531518,0.00023231195580742127,198.9603873211556,0.0,7.616175675075124e-06,21.5842418631629,0.02859910277836743,7.770898539883296e-05,0.00015464115448668257,0.0006229017061423599,0.09239383932892115,0.09239383932892115,0.09239383932892115,0.09239383933056032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.9361974991,595.6663589863659,0.0,0.09239383932892115,0.0923938393292136,0.0923938393292136,0.37501038281967575,0.37501038281967575,0.5,10.000148049981396,0.0,0.0,0.0,0.0,0.0,0.0,25967.186114243344,19778.53933422563,0.7616743395764718,1.0467300556039671,0.651456170031933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517627418167212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.043646620354,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.4155689386,1435.6718414652112,0.37501038281967575,6.17534620354742,3.5589473146204837,,,,
3235.0,-30.047792616417077,5.135177750814439,35.03197437152201,24.62159403311091,5.338914363786895,-26.50917697080522,-40.13083084775133,1.8001910140316588,-4.767175023038419,-4.767175023029637,40.06349077793476,42594.09102644351,25844.364179018747,25844.364179018747,68438.45520546226,78069.55910316478,78069.55910316478,25844.364179018747,103913.92328218353,103913.92328218353,103913.92328218353,129881.5610351016,125377.33013132126,4504.230903780337,0.0,92396.74682339585,56921.27874703758,39417.186751509194,25967.637752918057,65384.82450442725,19779.012480687627,1435.7205081801435,0.0,0.8878690192299235,2.9095206627017016,0.0014947054983599872,1.0,1.0,-0.8390982338121376,357885.93619297707,1557272.5888676252,4.351309820757869,1557272.5888676252,4.351309820757869,0.7616793128772371,0.09239418389312025,4.028046144702076,101325.0,128632.04457816729,1.2694995763944465,1.0,0.0,4.028046144702469,1.2833209415038866,1.2836190878227314,3.1387675634605676,22938.35360970765,2339.0611074839676,19497.59691929983,1988.2015692718546,0.85,0.8499998409235583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.089228283243,4632.441516551485,5.523374938609803,5.135177750814439,-2.090514204504344,7.225691955318783,3.558937387833944,3.5,1.0168392536668411,0.6,0.00023231195580742127,1.0001639992217002,0.0002322738630746557,198.96168848414922,0.0,7.597118967136804e-06,21.530235152865703,0.028606699897334567,7.769614209001634e-05,0.0001546158137174049,0.0006227996323543672,0.09239418389295993,0.09239418389295993,0.09239418389295993,0.09239418389321867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.8122992364,595.666398014712,0.0,0.09239418389295993,0.09239418389312025,0.09239418389312025,0.3750103898648664,0.3750103898648664,0.5,10.000148050003071,0.0,0.0,0.0,0.0,0.0,0.0,25967.637752918057,19779.012480687627,0.7616793128772371,1.046702437823753,0.6514369557351865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722019236337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.989639910054,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.382458429638,1435.7205081801435,0.3750103898648664,6.17534620354742,3.558937387833944,,,,
3236.0,-30.04936500558964,5.134394692349979,35.03195722895668,24.62071938151496,5.338160214068936,-26.510667545791758,-40.13228531749917,1.7993552409404552,-4.767829714903485,-4.767829714892611,40.06345413503217,42593.32202474122,25843.967015709994,25843.967015709994,68437.28904045121,78069.06568617249,78069.06568617249,25843.967015709994,103913.03270188248,103913.03270188248,103913.03270188248,129881.07463887398,125376.8296552893,4504.244983584679,0.0,92396.58286403293,56920.8391986226,39417.49296156703,25968.041936991496,65385.53489855853,19779.436835729095,1435.7647997560282,0.0,0.8878658475871716,2.9094506272375527,0.0014947054983599872,1.0,1.0,-0.8446552059680243,357876.8215102044,1557271.0068285395,4.3514162226461375,1557271.0068285395,4.3514162226461375,0.7616837990219537,0.09239448008942282,4.028046144702076,101325.0,128632.08633523728,1.2694999885046858,1.0,0.0,4.028046144702153,1.2833249210304796,1.2836230193859657,3.1387578302988537,22938.312905267576,2339.0569567862194,19497.563909107783,1988.198203169052,0.85,0.8499999101778032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.080855312001,4632.441516551485,5.523299941776004,5.134394692349979,-2.0912077718159487,7.225602464165927,3.558926773637758,3.5,1.0168362210393593,0.6,0.0002322738630746557,1.0001637338127398,0.00023223583821540988,198.962987539807,0.0,7.57899443001134e-06,21.478870214652137,0.02861427889176458,7.768334039438462e-05,0.0001545905226802711,0.0006226977588897448,0.09239448009377667,0.09239448009377667,0.09239448009377667,0.09239448007403366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.6351250244,595.6664538251298,0.0,0.09239448009377667,0.09239448008942282,0.09239448008942282,0.37501039691110566,0.37501039691110566,0.5,10.000148049658874,0.0,0.0,0.0,0.0,0.0,0.0,25968.041936991496,19779.436835729095,0.7616837990219537,1.0466732305031576,0.6514181170318791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517816409446327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.93827497184,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.34936618086,1435.7647997560282,0.37501039691110566,6.17534620354742,3.558926773637758,,,,
3237.0,-30.050933669108208,5.133614706895669,35.03194011818642,24.619802261609607,5.337357639042726,-26.512159845119374,-40.13374380357561,1.798476573683801,-4.768492915805211,-4.768492915800901,40.06342076728185,42592.58580667297,25843.598254506232,25843.598254506232,68436.1840611792,78068.59635987425,78068.59635987425,25843.598254506232,103912.19461438048,103912.19461438048,103912.19461438048,129880.64884728921,125376.3892826703,4504.259564618919,0.0,92396.4206032473,56920.41005044707,39417.789503111366,25968.45423290873,65386.2437360201,19779.869585753506,1435.8097804815475,0.0,0.8878626211502442,2.9093796828793024,0.0014947054983599872,1.0,1.0,-0.8500354831957679,357867.58854949987,1557269.5661941513,4.3515244632967125,1557269.5661941513,4.3515244632967125,0.7616883703723616,0.09239478590618622,4.028046144702076,101325.0,128632.12998529445,1.2695004192972559,1.0,0.0,4.02804614470341,1.283329100650868,1.2836271511762725,3.1387476078109393,22938.272622515145,2339.0528490886436,19497.53357603563,1988.1951100565054,0.85,0.8500000805159911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.072236060948,4632.441516551485,5.523231305414196,5.133614706895669,-2.0919068402534364,7.225521547149105,3.5589158472523366,3.5,1.0168330992149532,0.6,0.00023223583821540988,1.0001633479285341,0.00023219790916793737,198.96428353237238,0.0,7.565539596329324e-06,21.440739215997304,0.02862184443136091,7.76705053067472e-05,0.00015456533290866267,0.0006225962933273316,0.0923947859089118,0.0923947859089118,0.0923947859089118,0.09239478589378136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.47378591145,595.6665046474473,0.0,0.0923947859089118,0.09239478590618622,0.09239478590618622,0.37501040395671703,0.37501040395671703,0.5,10.000148049508914,0.0,0.0,0.0,0.0,0.0,0.0,25968.45423290873,19779.869585753506,0.7616883703723616,1.0466449844935648,0.6513997956302464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791064686642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.90014397319,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.316272897224,1435.8097804815475,0.37501040395671703,6.17534620354742,3.5589158472523366,,,,
3238.0,-30.05249846922544,5.132838315299991,35.03192272623255,24.619043280277424,5.336732102705867,-26.513630959227335,-40.13517648037521,1.7977576303610565,-4.769129422381127,-4.769129422341852,40.06337843287084,42591.75924117472,25843.16699146348,25843.16699146348,68434.9262326382,78068.05063266993,78068.05063266993,25843.16699146348,103911.21762413341,103911.21762413341,103911.21762413341,129880.05932560338,125375.78664155287,4504.272684050508,0.0,92396.25204608488,56919.960650321984,39418.101550847656,25968.841701469963,65386.94325231762,19780.277033838553,1435.852645844731,0.0,0.8878595615780684,2.9093115953687096,0.0014947054983599872,1.0,1.0,-0.8558684070376898,357858.7273980332,1557267.7384280434,4.351627106458554,1557267.7384280434,4.351627106458554,0.7616926954704681,0.09239506354769904,4.028046144702076,101325.0,128632.15821307374,1.2695006978837773,1.0,0.0,4.028046144702262,1.2833325345803988,1.2836305372252115,3.138739209178621,22938.230776628487,2339.048581995736,19497.49547471253,1988.1912248028157,0.85,0.8499999701188078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.063318557068,4632.441516551485,5.523149663089623,5.132838315299991,-2.092585607188077,7.225423922488067,3.5589045427942034,3.5,1.0168298693697724,0.6,0.00023219790916793737,1.000162947684201,0.00023216007922066442,198.96557634793422,0.0,7.546525755433593e-06,21.386853990898803,0.028629390957116342,7.76578992569033e-05,0.00015454000991103406,0.0006224942911243614,0.09239506355030078,0.09239506355030078,0.09239506355030078,0.09239506354097048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.2690916542,595.6665691267567,0.0,0.09239506355030078,0.09239506354769904,0.09239506354769904,0.37501041100260163,0.37501041100260163,0.5,10.000148049263144,0.0,0.0,0.0,0.0,0.0,0.0,25968.841701469963,19780.277033838553,0.7616926954704681,1.0466145506842077,0.6513801857477879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518004662162658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.84625874809,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.283201837883,1435.852645844731,0.37501041100260163,6.17534620354742,3.5589045427942034,,,,
3239.0,-30.05405844335564,5.13206350434968,35.03190577319827,24.61818039827051,5.335989455136709,-26.515109317004974,-40.13661771370096,1.7969337140476727,-4.769857396905309,-4.769857396894169,40.06335631294309,42590.98920008932,25842.97731405642,25842.97731405642,68433.96651414575,78067.55839354046,78067.55839354046,25842.97731405642,103910.53570759688,103910.53570759688,103910.53570759688,129879.84116917965,125375.55125376029,4504.289915419354,0.0,92396.08783562915,56919.51864507793,39418.41021172358,25969.30546158277,65387.71567330635,19780.763147679845,1435.9024537474133,0.0,0.8878559676685849,2.909233725016707,0.0014947054983599872,1.0,1.0,-0.8608522494930071,357848.59308294154,1557266.7834150759,4.351747676297655,1557266.7834150759,4.351747676297655,0.761697811939644,0.0923954214618195,4.028046144702076,101325.0,128632.19423550612,1.2695010533975437,1.0,0.0,4.02804614470322,1.2833364582929987,1.2836344132978588,3.1387296127002355,22938.190009852282,2339.044424941472,19497.459542991357,1988.1875607869515,0.85,0.8499999143183015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.054230785637,4632.441516551485,5.523119852730847,5.13206350434968,-2.09333077555465,7.2253942799043305,3.5588930225076667,3.5,1.0168265778593333,0.6,0.00023216007922066442,1.0001624471774133,0.0002321223715965841,198.96686519109502,0.0,7.5268572623740795e-06,21.331113481568142,0.028636917814378715,7.764521982720086e-05,0.00015451485939346358,0.0006223929836790243,0.09239542145690781,0.09239542145690781,0.09239542145690781,0.09239542148216925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.1621360642,595.6666028181097,0.0,0.09239542145690781,0.0923954214618195,0.0923954214618195,0.3750104180483192,0.3750104180483192,0.5,10.000148049526624,0.0,0.0,0.0,0.0,0.0,0.0,25969.30546158277,19780.763147679845,0.761697811939644,1.046587509740503,0.6513607144939079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809844707096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.790518238755,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.250155886562,1435.9024537474133,0.3750104180483192,6.17534620354742,3.5588930225076667,,,,
3240.0,-30.055616477577928,5.131291635054615,35.03188872079529,24.61742340764033,5.335366191776977,-26.516573449622562,-40.13804172920061,1.796216693330148,-4.770521684542814,-4.770521684534897,40.06331953976264,42590.15603732059,25842.624315337183,25842.624315337183,68432.78035265778,78067.01154618106,78067.01154618106,25842.624315337183,103909.63586151824,103909.63586151824,103909.63586151824,129879.35130434658,125375.04707176953,4504.3042325770475,0.0,92395.91958262642,56919.06405950782,39418.728359020664,25969.715442828336,65388.443801849004,19781.19403680243,1435.947412168011,0.0,0.8878527477415407,2.909162668592639,0.0014947054983599872,1.0,1.0,-0.8664762052332549,357839.3455653794,1557265.1957543239,4.351855700199413,1557265.1957543239,4.351855700199413,0.7617023790788244,0.09239572255901943,4.028046144702076,101325.0,128632.21934542422,1.2695013012131677,1.0,0.0,4.028046144702159,1.2833398828303773,1.2836377902361022,3.138721237135022,22938.1482394761,2339.04016554849,19497.424010465824,1988.1839374777142,0.85,0.8499999131102981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.044498386557,4632.441516551485,5.523055898324608,5.131291635054615,-2.0940289982094096,7.225320633264024,3.558880685063156,3.5,1.0168230528751874,0.6,0.0002321223715965841,1.0001622472221907,0.0002320847164960197,198.9681524462241,0.0,7.502567757067562e-06,21.26227702352947,0.02864442038213578,7.763269375330256e-05,0.00015448967784328154,0.0006222915512328959,0.09239572256953593,0.09239572256953593,0.09239572256953593,0.0923957225388465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.98433499836,595.666658825938,0.0,0.09239572256953593,0.09239572255901943,0.09239572255901943,0.3750104250959427,0.3750104250959427,0.5,10.000148048555852,0.0,0.0,0.0,0.0,0.0,0.0,25969.715442828336,19781.19403680243,0.7617023790788244,1.0465577153056926,0.6513407195678858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518191943890002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.72168178072,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.217154455848,1435.947412168011,0.3750104250959427,6.17534620354742,3.558880685063156,,,,
3241.0,-30.05717120495913,5.130521418801222,35.03187225041112,24.616379162203543,5.334419298738502,-26.518067685667052,-40.13950793361289,1.795209552353891,-4.771244474046455,-4.7712444739620565,40.063302227714075,42589.51223363745,25842.425950370223,25842.425950370223,68431.93818400767,78066.6119177345,78066.6119177345,25842.425950370223,103909.03786810472,103909.03786810472,103909.03786810472,129879.21719224568,125374.8954560017,4504.321736243981,0.0,92395.76288073779,56918.6631888129,39418.99965769432,25970.17932414096,65389.178981835285,19781.680258564455,1435.9970074540163,0.0,0.8878491625131043,2.9090853559945975,0.0014947054983599872,1.0,1.0,-0.8711175407545966,357829.28385903075,1557264.448318816,4.351975980066268,1557264.448318816,4.351975980066268,0.7617074958037007,0.09239608509783813,4.028046144702076,101325.0,128632.28186967704,1.2695019182795662,1.0,0.0,4.028046144701243,1.2833446614521549,1.2836425216401746,3.1387095498914404,22938.109336771664,2339.036198576646,19497.392518392757,1988.1807261799654,0.85,0.8499999817830166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.034447315383,4632.441516551485,5.523025368021695,5.130521418801222,-2.094769621513212,7.225291040314434,3.558867943666394,3.5,1.0168194124761125,0.6,0.0002320847164960197,1.000161904898337,0.00023204714692628723,198.96943698388114,0.0,7.492165789472387e-06,21.232797847364747,0.028651912547925255,7.76197985250095e-05,0.0001544649179710102,0.0006221918173248501,0.09239608510384525,0.09239608510384525,0.09239608510384525,0.09239608507961156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.90063020674,595.6666851931758,0.0,0.09239608510384525,0.09239608509783813,0.09239608509783813,0.3750104321401446,0.3750104321401446,0.5,10.00014804804733,0.0,0.0,0.0,0.0,0.0,0.0,25970.17932414096,19781.680258564455,0.7617074958037007,1.0465330693786146,0.6513235507279966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285325589053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.69220260455,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.184139888817,1435.9970074540163,0.3750104321401446,6.17534620354742,3.558867943666394,,,,
3242.0,-30.058720974048533,5.129756526831122,35.031854911152166,24.6156653034501,5.333842637748754,-26.519520292526565,-40.14091508053241,1.7945360858182666,-4.77179490485463,-4.77179490486009,40.06324421772084,42588.6449711321,25841.78703641657,25841.78703641657,68430.43200754866,78066.05095007298,78066.05095007298,25841.78703641657,103907.83798648955,103907.83798648955,103907.83798648955,129878.33516592829,125374.00389561098,4504.331270317308,0.0,92395.59285215462,56918.18687416316,39419.339975546056,25970.497179438746,65389.8371549848,19782.016270371176,1436.0334471321971,0.0,0.8878465933792548,2.909026480694231,0.0014947054983599872,1.0,1.0,-0.8775368905880896,357821.6216482211,1557261.9437763218,4.352062171657378,1557261.9437763218,4.352062171657378,0.7617111114080986,0.09239629234721376,4.028046144702076,101325.0,128632.29506491114,1.2695020485064017,1.0,0.0,4.028046144700362,1.2833478824514715,1.283645695169737,3.138701672229075,22938.06712559109,2339.031894234126,19497.35365279343,1988.1767629917895,0.85,0.849999851602187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.023774785954,4632.441516551485,5.5229014171014175,5.129756526831122,-2.095383346010323,7.225139872841446,3.5588544144883785,3.5,1.0168155469966795,0.6,0.00023204714692628723,1.0001613905669573,0.00023200970274882098,198.9707174394982,0.0,7.47519613739882e-06,21.184705853388255,0.028659387744062653,7.760742456808043e-05,0.0001544397223582068,0.0006220903282338339,0.0923962923468817,0.0923962923468817,0.0923962923468817,0.09239629234819233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.6201399158,595.6667735484573,0.0,0.0923962923468817,0.09239629234721376,0.09239629234721376,0.3750104391834535,0.3750104391834535,0.5,10.000148048110166,0.0,0.0,0.0,0.0,0.0,0.0,25970.497179438746,19782.016270371176,0.7617111114080986,1.0464995018317165,0.6513037319574587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378510234395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.64411061058,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16663.15113963436,1436.0334471321971,0.3750104391834535,6.17534620354742,3.5588544144883785,,,,
3243.0,-30.0602672216278,5.128992714625618,35.031838251813845,24.61471001096072,5.332994646063374,-26.520996927423024,-40.14236350832505,1.7936187378680195,-4.772538691838804,-4.772538691844148,40.06322915664966,42587.96418620877,25841.657464664393,25841.657464664393,68429.62165087316,78065.61116972996,78065.61116972996,25841.657464664393,103907.26863439436,103907.26863439436,103907.26863439436,129878.24510059085,125373.89558697319,4504.349513617667,0.0,92395.43288064048,56917.78589881843,39419.60775758005,25970.976466196484,65390.58422377653,19782.51872453515,1436.08456794544,0.0,0.8878428939115509,2.90894692508334,0.0014947054983599872,1.0,1.0,-0.8821342635144447,357811.2680487799,1557261.293526039,4.352186285295352,1557261.293526039,4.352186285295352,0.7617164010095594,0.0923966695997,4.028046144702076,101325.0,128632.3473447628,1.2695025644684215,1.0,0.0,4.028046144701134,1.2833522415703509,1.2836500072436192,3.138691011107932,22938.027411171646,2339.0278444903865,19497.321780302333,1988.1735129021974,0.85,0.8499999337696508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.013356618306,4632.441516551485,5.522886022138031,5.128992714625618,-2.096137743137687,7.225130457763305,3.5588412077754,3.5,1.0168117736501143,0.6,0.00023200970274882098,1.0001610258552922,0.00023197234920288646,198.97199500005905,0.0,7.450294854391914e-06,21.114135617346687,0.028666838038917047,7.759468950643436e-05,0.0001544150132423866,0.0006219907987751154,0.09239666959927409,0.09239666959927409,0.09239666959927409,0.09239666960050284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.5473163612,595.6667964880965,0.0,0.09239666959927409,0.0923966695997,0.0923966695997,0.3750104462283339,0.3750104462283339,0.5,10.000148048162034,0.0,0.0,0.0,0.0,0.0,0.0,25970.976466196484,19782.51872453515,0.7617164010095594,1.0464751533140702,0.6512858799436058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847139883507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.573540374535,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.11818688677,1436.08456794544,0.3750104462283339,6.17534620354742,3.5588412077754,,,,
3244.0,-30.061814855139534,5.128233102171736,35.03182111165052,24.61394687360155,5.332362729732267,-26.522453258902075,-40.143778652977176,1.7928954377006798,-4.7731369522041405,-4.773136952152898,40.06318196493722,42587.139530959386,25841.153494462837,25841.153494462837,68428.29302542223,78065.0745101304,78065.0745101304,25841.153494462837,103906.22800459324,103906.22800459324,103906.22800459324,129877.56224525714,125373.20102756035,4504.36121769679,0.0,92395.26521494838,56917.330226118196,39419.92776536687,25971.33424066389,65391.26200603076,19782.896058273967,1436.124647088261,0.0,0.8878400443509685,2.9088829362768647,0.0014947054983599872,1.0,1.0,-0.8880899070807118,357802.9403669925,1557259.2560584447,4.3522818858369074,1557259.2560584447,4.3522818858369074,0.7617204366535567,0.0923969191847705,4.028046144702076,101325.0,128632.36905843919,1.2695027787657458,1.0,0.0,4.02804614470271,1.2833556947705613,1.2836534133046658,3.138682565648498,22937.985786600802,2339.0235999654114,19497.2835856877,1988.1696181354184,0.85,0.8499998111027262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.0021897393335,4632.441516551485,5.52279149412034,5.128233102171736,-2.0967851879163555,7.225018290088091,3.558827051971458,3.5,1.0168077291347024,0.6,0.00023197234920288646,1.0001611722405694,0.00023193496772447192,198.9732737202246,0.0,7.432309554916233e-06,21.063165278632603,0.02867427034847196,7.758224894729739e-05,0.00015439010025558906,0.0006218904481146925,0.09239691918522468,0.09239691918522468,0.09239691918522468,0.09239691918393038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.3191351641,595.6668683658396,0.0,0.09239691918522468,0.0923969191847705,0.0923969191847705,0.3750104532744282,0.3750104532744282,0.5,10.00014804812119,0.0,0.0,0.0,0.0,0.0,0.0,25971.33424066389,19782.896058273967,0.7617204366535567,1.0464439884813872,0.6512665182548665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564077498248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.52257003582,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.085253027795,1436.124647088261,0.3750104532744282,6.17534620354742,3.558827051971458,,,,
3245.0,-30.0633530876861,5.127475211664049,35.031804365037466,24.613080534059577,5.3316135725294505,-26.523912595449524,-40.14520183028651,1.7920680451512934,-4.773847431927095,-4.773847431921682,40.06315903955968,42586.388817707346,25840.946860942382,25840.946860942382,68427.33567864973,78064.59477356818,78064.59477356818,25840.946860942382,103905.54163451056,103905.54163451056,103905.54163451056,129877.32674180006,125372.94882137931,4504.377920420755,0.0,92395.10123740307,56916.895284427905,39420.22883663907,25971.785107289506,65392.01394392858,19783.369494487335,1436.1732288194019,0.0,0.8878365410787108,2.908806946142424,0.0014947054983599872,1.0,1.0,-0.8930336055705652,357793.0508084973,1557258.2662723595,4.352399418472372,1557258.2662723595,4.352399418472372,0.76172544215818,0.09239726641722426,4.028046144702076,101325.0,128632.41081550914,1.2695031908759846,1.0,0.0,4.0280461447026985,1.2833596339231423,1.283657305394691,3.138672931755392,22937.94507764678,2339.0194488073685,19497.255657477865,1988.1667702505815,0.85,0.8500001020788085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.991018034299,4632.441516551485,5.522760518527023,5.127475211664049,-2.0975140559619585,7.2249892676260075,3.5588128900722467,3.5,1.0168036828777847,0.6,0.00023193496772447192,1.0001601951607264,0.00023189781881611458,198.9745446872924,0.0,7.4379151366438274e-06,21.079051497248606,0.028681708263608604,7.756973963273708e-05,0.00015436522809173485,0.0006217902618909691,0.09239726641408727,0.09239726641408727,0.09239726641408727,0.09239726642311599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.20828505285,595.6669032839598,0.0,0.09239726641408727,0.09239726641722426,0.09239726641722426,0.3750104603211224,0.3750104603211224,0.5,10.000148048395497,0.0,0.0,0.0,0.0,0.0,0.0,25971.785107289506,19783.369494487335,0.76172544215818,1.0464173153823315,0.65124754919192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865684036288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.538456254435,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.05223986239,1436.1732288194019,0.3750104603211224,6.17534620354742,3.5588128900722467,,,,
3246.0,-30.064888189625073,5.126720418625556,35.03178754812745,24.612248106300854,5.330902235140611,-26.525365431564257,-40.14662018800152,1.7912746707571343,-4.774493242011431,-4.774493242079268,40.063123518084986,42585.63168539668,25840.575164637416,25840.575164637416,68426.2068500341,78064.09907316405,78064.09907316405,25840.575164637416,103904.67423780146,103904.67423780146,103904.67423780146,129876.85749872422,125372.46563858868,4504.391860135543,0.0,92394.93669385856,56916.46930743142,39420.51931825237,25972.183260922757,65392.70257917513,19783.78861780021,1436.2169544362957,0.0,0.8878334094097531,2.9087378741800785,0.0014947054983599872,1.0,1.0,-0.8984706685378683,357784.0616083826,1557256.7326625886,4.3525044845823935,1557256.7326625886,4.3525044845823935,0.7617299022976831,0.0923975595090913,4.028046144702076,101325.0,128632.44678226546,1.269503545840271,1.0,0.0,4.028046144701674,1.2833634138306784,1.2836610385009335,3.1386636873797613,22937.90422817818,2339.0152833208263,19497.216011472596,1988.1627274831462,0.85,0.84999988741435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.979257375893,4632.441516551485,5.522694960423817,5.126720418625556,-2.098195191107341,7.224915609732897,3.5587979816060473,3.5,1.0167994233160136,0.6,0.00023189781881611458,1.0001598711188593,0.00023186075097843611,198.97581308198056,0.0,7.391687126031237e-06,20.948041315172524,0.028689099950734636,7.755727453634954e-05,0.00015434054427976505,0.0006216908343573276,0.09239755950613308,0.09239755950613308,0.09239755950613308,0.09239755951335299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.03653041535,595.6669573871787,0.0,0.09239755950613308,0.0923975595090913,0.0923975595090913,0.3750104673695597,0.3750104673695597,0.5,10.000148048645077,0.0,0.0,0.0,0.0,0.0,0.0,25972.183260922757,19783.78861780021,0.7617299022976831,1.0463890335039465,0.6512291128178336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749040869519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.407446072364,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16663.019363441872,1436.2169544362957,0.3750104673695597,6.17534620354742,3.5587979816060473,,,,
3247.0,-30.0664213109421,5.125968270714571,35.031770717354405,24.611494817677908,5.330279901007033,-26.526807283315684,-40.148021816834785,1.790561213727862,-4.775157942429473,-4.775157942387768,40.06308948421173,42584.81364201801,25840.25774924873,25840.25774924873,68425.07139126674,78063.56342785516,78063.56342785516,25840.25774924873,103903.82117710389,103903.82117710389,103903.82117710389,129876.41611013483,125372.00969143512,4504.406418699718,0.0,92394.76899342099,56916.01919297935,39420.83311160182,25972.594933030945,65393.42804463277,19784.221924296588,1436.2620347707734,0.0,0.8878301769683239,2.90866678317403,0.0014947054983599872,1.0,1.0,-0.9039133121642067,357774.8096537949,1557255.2632774024,4.3526129320963065,1557255.2632774024,4.3526129320963065,0.7617345119080026,0.09239786500682368,4.028046144702076,101325.0,128632.47077866168,1.2695037826662885,1.0,0.0,4.028046144700386,1.283366820554642,1.2836643984408405,3.1386553557316104,22937.862594981452,2339.011037916256,19497.18141336906,1988.159199458435,0.85,0.8499999218599742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.967237362015,4632.441516551485,5.522641309157226,5.125968270714571,-2.098889524692947,7.224857795407518,3.5587827443922087,3.5,1.0167950698263453,0.6,0.00023186075097843611,1.00015966684034,0.00023182373641492693,198.97707985440636,0.0,7.375603141263967e-06,20.902459302342084,0.0286964755538759,7.754495827939208e-05,0.00015431579269904402,0.000621591133848029,0.09239786501562268,0.09239786501562268,0.09239786501562268,0.09239786499232822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.87197445583,595.6670092227272,0.0,0.09239786501562268,0.09239786500682368,0.09239786500682368,0.3750104744192949,0.3750104744192949,0.5,10.000148047687835,0.0,0.0,0.0,0.0,0.0,0.0,25972.594933030945,19784.221924296588,0.7617345119080026,1.046360061512065,0.6512093786083937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518841054845049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.36186405953,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.986498463437,1436.2620347707734,0.3750104744192949,6.17534620354742,3.5587827443922087,,,,
