time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3248.0,-30.067949799547403,5.1252178224048315,35.03175439922152,24.61050400687384,5.329389725208813,-26.528272323138495,-40.14945704312993,1.7896079244561038,-4.775865449848652,-4.7758654498576005,40.063070613702564,42584.1551240981,25840.053797170523,25840.053797170523,68424.20892126863,78063.15072510194,78063.15072510194,25840.053797170523,103903.20452227246,103903.20452227246,103903.20452227246,129876.25121726574,125371.82782952151,4504.423387744237,0.0,92394.61083558477,56915.61523520614,39421.10622264292,25973.04669499329,65394.15291763621,19784.696432265937,1436.3105369389873,0.0,0.8878266738393601,2.9085911153834463,0.0014947054983599872,1.0,1.0,-0.9085768159860095,357764.9620754723,1557254.4485592023,4.352730461712156,1557254.4485592023,4.352730461712156,0.7617395319309901,0.09239821688821516,4.028046144702076,101325.0,128632.52723422034,1.2695043398393322,1.0,0.0,4.028046144703317,1.2833713466815633,1.2836688781113441,3.138644286486112,22937.823330824453,2339.007034086508,19497.154229102824,1988.1564274347331,0.85,0.8500001917314461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.954854418636,4632.441516551485,5.522612335694608,5.1252178224048315,-2.099614816269542,7.224832638674373,3.5587670471367705,3.5,1.0167905848962202,0.6,0.00023182373641492693,1.0001591863252022,0.00023178683911977724,198.97834281313555,0.0,7.365049759143054e-06,20.872551017411414,0.028703840603635043,7.7532348671882e-05,0.00015429138774304492,0.0006214928295591052,0.09239821688788179,0.09239821688788179,0.09239821688788179,0.09239821688927422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.78073166305,595.6670379644668,0.0,0.09239821688788179,0.09239821688821516,0.09239821688821516,0.37501048146523214,0.37501048146523214,0.5,10.000148047712358,0.0,0.0,0.0,0.0,0.0,0.0,25973.04669499329,19784.696432265937,0.7617395319309901,1.0463352741559138,0.6511920901817132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518932951214039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.3319557746,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.953621993398,1436.3105369389873,0.37501048146523214,6.17534620354742,3.5587670471367705,,,,
3249.0,-30.06947469675136,5.124472132614894,35.03173745541162,24.609712126571708,5.328722760466964,-26.529711506442627,-40.150858148094244,1.7888555061693279,-4.776429210081574,-4.7764292100781605,40.063019925055386,42583.37084766324,25839.482774795222,25839.482774795222,68422.85362245847,78062.63973954701,78062.63973954701,25839.482774795222,103902.12251434223,103902.12251434223,103902.12251434223,129875.50100956821,125371.06711870409,4504.433890864115,0.0,92394.44484591922,56915.17595468447,39421.40987914972,25973.378495225974,65394.7883743757,19785.0472769825,1436.3481276237717,0.0,0.8878240106270087,2.9085308224414157,0.0014947054983599872,1.0,1.0,-0.9145807428141666,357757.1154222951,1557252.260121978,4.352819812636859,1557252.260121978,4.352819812636859,0.7617433088506018,0.09239844254186629,4.028046144702076,101325.0,128632.55557335183,1.2695046195248145,1.0,0.0,4.028046144703273,1.2833749349605081,1.2836724198666516,3.1386355109280877,22937.782122342825,2339.002831990825,19497.11835876667,1988.152769678399,0.85,0.8500001549746724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.941887011343,4632.441516551485,5.522505600363439,5.124472132614894,-2.1002342205072693,7.224706353122164,3.558750609014524,3.5,1.016785888289864,0.6,0.00023178683911977724,1.0001588142513893,0.00023175003391163212,198.9796028184677,0.0,7.3417626431729335e-06,20.806555330752094,0.028711182366278214,7.752004067614564e-05,0.0001542667984436316,0.0006213937827264025,0.09239844254155763,0.09239844254155763,0.09239844254155763,0.09239844254234025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.5356417839,595.6671151684668,0.0,0.09239844254155763,0.09239844254186629,0.09239844254186629,0.3750104885120582,0.3750104885120582,0.5,10.000148047749322,0.0,0.0,0.0,0.0,0.0,0.0,25973.378495225974,19785.0472769825,0.7617433088506018,1.0463043817918263,0.6511737694429043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519024571001211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.26596008794,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.920787227973,1436.3481276237717,0.3750104885120582,6.17534620354742,3.558750609014524,,,,
3250.0,-30.07099617609452,5.123728614042134,35.03172075669989,24.60885130511599,5.327977992704727,-26.531155409431832,-40.15226753018794,1.788033410616648,-4.7771093489057534,-4.777109348924056,40.06299310914414,42582.63547830836,25839.222228734016,25839.222228734016,68421.85770704238,78062.1645560371,78062.1645560371,25839.222228734016,103901.38678477111,103901.38678477111,103901.38678477111,129875.19251382,125370.74304670801,4504.449467111987,0.0,92394.281762081,56914.75268566664,39421.69897379373,25973.805729048898,65395.504702842634,19785.496795645457,1436.3944985364237,0.0,0.8878206740532653,2.9084580843735925,0.0014947054983599872,1.0,1.0,-0.9196168884893723,357747.6491424059,1557251.102368794,4.3529317553919435,1557251.102368794,4.3529317553919435,0.7617480858231536,0.09239876745283496,4.028046144702076,101325.0,128632.58864495123,1.2695049459161236,1.0,0.0,4.028046144703004,1.2833788483144648,1.2836762868902347,3.138625940416846,22937.741635259918,2338.9987034573396,19497.080633979982,1988.1489228207372,0.85,0.8500000106378848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.929065314532,4632.441516551485,5.52246504874017,5.123728614042134,-2.1009378867389223,7.224666500781057,3.5587343556319007,3.5,1.0167812444662574,0.6,0.00023175003391163212,1.0001584602393114,0.00023171331656403774,198.98086001370078,0.0,7.3234856983655115e-06,20.75475846916786,0.02871850585197658,7.750766179249766e-05,0.00015424237211913446,0.0006212953923641825,0.09239876745275069,0.09239876745275069,0.09239876745275069,0.09239876745104741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.40598133206,595.6671560118689,0.0,0.09239876745275069,0.09239876745283496,0.09239876745283496,0.3750104955596455,0.3750104955596455,0.5,10.000148047789077,0.0,0.0,0.0,0.0,0.0,0.0,25973.805729048898,19785.496795645457,0.7617480858231536,1.0462776916846426,0.6511553916710939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191159766153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.21416322636,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.887973460667,1436.3944985364237,0.3750104955596455,6.17534620354742,3.5587343556319007,,,,
3251.0,-30.072519116207577,5.122988167310756,35.03170395244842,24.60805586250501,5.327306916617783,-26.53259338696512,-40.15366842560468,1.7872772846789773,-4.777746322616281,-4.777746322600401,40.06295666662392,42581.85873593961,25838.85360776177,25838.85360776177,68420.71234370138,78061.65554619633,78061.65554619633,25838.85360776177,103900.50915395809,103900.50915395809,103900.50915395809,129874.70597708564,125370.24288165379,4504.46309543186,0.0,92394.1161183798,56914.3192982909,39421.996466765435,25974.19682312755,65396.19328989298,19785.909129145126,1436.4375918243131,0.0,0.887817589905762,2.908389963941121,0.0014947054983599872,1.0,1.0,-0.9250641345517465,357738.78381961706,1557249.528998731,4.353035229705327,1557249.528998731,4.353035229705327,0.7617524909000326,0.09239905434551046,4.028046144702076,101325.0,128632.62305277694,1.269505285494961,1.0,0.0,4.028046144702702,1.2833824535703044,1.283679845856783,3.1386171234430216,22937.700512667165,2338.9945101198846,19497.044003540734,1988.1451875554583,0.85,0.8499999375601597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.91577987356,4632.441516551485,5.522401945961084,5.122988167310756,-2.1016094561644825,7.224597623475239,3.5587175144168097,3.5,1.016776432690517,0.6,0.00023171331656403774,1.000158614367292,0.00023167656933157683,198.9821184300107,0.0,7.3060494017521195e-06,20.705344004565507,0.028725811901378333,7.74953592601377e-05,0.00015421795730390005,0.0006211970483618039,0.09239905434655618,0.09239905434655618,0.09239905434655618,0.09239905434476396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.22977475653,595.6672115174233,0.0,0.09239905434655618,0.09239905434551046,0.09239905434551046,0.3750105026078533,0.3750105026078533,0.5,10.000148047738813,0.0,0.0,0.0,0.0,0.0,0.0,25974.19682312755,19785.909129145126,0.7617524909000326,1.046249160717981,0.6511366578659964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920717845115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.16474876175,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.855177334604,1436.4375918243131,0.3750105026078533,6.17534620354742,3.5587175144168097,,,,
3252.0,-30.074033252463305,5.122249963477756,35.03168735405519,24.607209220435493,5.326577149602732,-26.53402903170767,-40.155069006700046,1.7864696443569423,-4.778419869061906,-4.778419869092098,40.06292899766173,42581.118748651206,25838.584459961086,25838.584459961086,68419.70320861229,78061.17716609524,78061.17716609524,25838.584459961086,103899.76162605632,103899.76162605632,103899.76162605632,129874.38045119264,125369.90202513801,4504.478426054627,0.0,92393.95204802445,56913.89363105962,39422.287129960925,25974.618825136313,65396.90595509724,19786.353450208444,1436.4834836511948,0.0,0.8878142895080625,2.9083179336495855,0.0014947054983599872,1.0,1.0,-0.9301247226537726,357729.40966943366,1557248.3344182058,4.353145959839336,1557248.3344182058,4.353145959839336,0.7617572209013777,0.09239937439007584,4.028046144702076,101325.0,128632.65979899853,1.2695056481519718,1.0,0.0,4.0280461447022935,1.2833862993735172,1.2836836453878162,3.1386077182438052,22937.659780672184,2338.9903566123176,19497.00972457206,1988.1416920734462,0.85,0.8499999525235222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.902247866405,4632.441516551485,5.5223603937747505,5.122249963477756,-2.1023072295400076,7.224557193017764,3.558700360676247,3.5,1.016771531621785,0.6,0.00023167656933157683,1.000157699334701,0.00023164003985140218,198.98336958556152,0.0,7.312042161511724e-06,20.722327485724225,0.028733123943539846,7.74830612929132e-05,0.00015419350803866363,0.0006210985655932276,0.0923993743898887,0.0923993743898887,0.0923993743898887,0.09239937439062922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.0959897683,595.6672536600591,0.0,0.0923993743898887,0.09239937439007584,0.09239937439007584,0.3750105096561969,0.3750105096561969,0.5,10.000148047754239,0.0,0.0,0.0,0.0,0.0,0.0,25974.618825136313,19786.353450208444,0.7617572209013777,1.0462223282488405,0.6511182467544904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519298468945792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.18173224291,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.82230122847,1436.4834836511948,0.3750105096561969,6.17534620354742,3.558700360676247,,,,
3253.0,-30.07554523910637,5.121514667629216,35.03167062622156,24.60648788781839,5.325988123231465,-26.535448616161624,-40.15644824886692,1.7857883724258832,-4.7790611760076445,-4.779061176071613,40.06289206613497,42580.299594397184,25838.23550175799,25838.23550175799,68418.53509615517,78060.6362520086,78060.6362520086,25838.23550175799,103898.87175376658,103898.87175376658,103898.87175376658,129873.88393367229,125369.39180917633,4504.4921244959505,0.0,92393.78363811545,56913.44696091969,39422.596307995285,25975.01217990571,65397.608487900994,19786.76840726289,1436.5268656705043,0.0,0.8878111850889693,2.908249352418708,0.0014947054983599872,1.0,1.0,-0.9356336722991614,357720.4843948349,1557246.7399365897,4.35325011529889,1557246.7399365897,4.35325011529889,0.7617616604072259,0.09239966282760635,4.028046144702076,101325.0,128632.6810672662,1.2695058580534537,1.0,0.0,4.02804614470197,1.2833895548671665,1.2836868547517324,3.138599756734803,22937.61797134256,2338.9860932471906,19496.974248686296,1988.1380745398578,0.85,0.8499999552283555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.8882760624365,4632.441516551485,5.522302302867211,5.121514667629216,-2.1029809108926614,7.224495578521878,3.558682649465477,3.5,1.0167664712758506,0.6,0.00023164003985140218,1.0001574773845443,0.00023160356752733682,198.98461897871405,0.0,7.268759054361735e-06,20.59966316006116,0.02874039270259421,7.74709524579874e-05,0.00015416908739341478,0.0006210001981072818,0.0923996628356755,0.0923996628356755,0.0923996628356755,0.09239966282950286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.91742295475,595.6673099090399,0.0,0.0923996628356755,0.09239966282760635,0.09239966282760635,0.37501051670491214,0.37501051670491214,0.5,10.000148046835873,0.0,0.0,0.0,0.0,0.0,0.0,25975.01217990571,19786.76840726289,0.7617616604072259,1.0461932275216619,0.651098726374296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519389232792748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.05906791725,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.789550728274,1436.5268656705043,0.37501051670491214,6.17534620354742,3.558682649465477,,,,
3254.0,-30.077054080310884,5.120780746579608,35.03165453347653,24.60546683231371,5.325061915056637,-26.536899428581123,-40.15787359150124,1.7848043681596597,-4.779772397297961,-4.779772397283088,40.06287693442541,42579.68544630101,25838.07052591936,25838.07052591936,68417.75597222037,78060.24690408148,78060.24690408148,25838.07052591936,103898.31743000084,103898.31743000084,103898.31743000084,129873.7860824957,125369.27657671049,4504.509505785211,0.0,92393.62732085574,56913.06585673094,39422.84607124978,25975.468652494856,65398.31472374464,19787.24836345621,1436.5757464208164,0.0,0.8878076492350743,2.908173296056094,0.0014947054983599872,1.0,1.0,-0.940066367651923,357710.58630417945,1557246.0866403973,4.35336874630876,1557246.0866403973,4.35336874630876,0.7617667510901949,0.09240002241714299,4.028046144702076,101325.0,128632.74203258836,1.2695064597344028,1.0,0.0,4.028046144702558,1.2833942234104554,1.283691477565692,3.138588339596901,22937.579164125837,2338.9821360123833,19496.942010354305,1988.1347871448768,0.85,0.8499999878298989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.874025682374,4632.441516551485,5.522283862333971,5.120780746579608,-2.1037053762755376,7.224486122855145,3.5586645851569636,3.5,1.0167613100448467,0.6,0.00023160356752733682,1.000157151698196,0.0002315671763523266,198.98586578651967,0.0,7.2574315074128305e-06,20.56756089200796,0.028747650134101622,7.745844072966522e-05,0.0001541451267976716,0.0006209036837219737,0.09240002242223253,0.09240002242223253,0.09240002242223253,0.09240002240368997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.8442603743,595.6673329554258,0.0,0.09240002242223253,0.09240002241714299,0.09240002241714299,0.37501052375018074,0.37501052375018074,0.5,10.00014804637399,0.0,0.0,0.0,0.0,0.0,0.0,25975.468652494856,19787.24836345621,0.7617667510901949,1.0461700161729006,0.651082304279032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519479868864351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.026965649195,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.75679282077,1436.5757464208164,0.37501052375018074,6.17534620354742,3.5586645851569636,,,,
3255.0,-30.07856388291593,5.120052037610782,35.03163760611149,24.6047374670394,5.324463262397387,-26.538318574893147,-40.159248922113306,1.784115006738847,-4.780303780904887,-4.780303780963942,40.062820668017885,42578.85965944038,25837.44507623147,25837.44507623147,68416.30473567185,78059.7125307308,78059.7125307308,25837.44507623147,103897.15760696227,103897.15760696227,103897.15760696227,129872.93182354009,125368.41313752241,4504.518686017677,0.0,92393.45923325117,56912.6063483423,39423.16987212096,25975.77421657782,65398.94408869879,19787.57259161886,1436.610934074947,0.0,0.8878051691277937,2.9081164721454296,0.0014947054983599872,1.0,1.0,-0.9462666289808226,357703.1911608731,1557243.6573971596,4.353451956476413,1557243.6573971596,4.353451956476413,0.7617702720479596,0.09240022206179901,4.028046144702076,101325.0,128632.76291112335,1.2695066657895224,1.0,0.0,4.02804614470305,1.283397516420073,1.2836947246312471,3.138580286439983,22937.537434811293,2338.9778808065234,19496.910177150574,1988.1315410614811,0.85,0.8500001463784412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.859135686019,4632.441516551485,5.522167760761867,5.120052037610782,-2.1042975233744845,7.224349560985267,3.5586457100863806,3.5,1.0167559171675373,0.6,0.0002315671763523266,1.0001572537846455,0.00023153076726291266,198.98711340257242,0.0,7.2413294663962754e-06,20.521927707767045,0.02875489146356802,7.744636978039146e-05,0.00015412080657193516,0.0006208057207304577,0.0924002220657642,0.0924002220657642,0.0924002220657642,0.09240022205454954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.57220301277,595.667418654194,0.0,0.0924002220657642,0.09240022206179901,0.09240022206179901,0.3750105307945135,0.3750105307945135,0.5,10.000148045996156,0.0,0.0,0.0,0.0,0.0,0.0,25975.77421657782,19787.57259161886,0.7617702720479596,1.0461377578647248,0.6510634116919662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957031746014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.98133246496,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.72404752734,1436.610934074947,0.3750105307945135,6.17534620354742,3.5586457100863806,,,,
3256.0,-30.080064000885358,5.119324756555536,35.03162113071884,24.6038956794888,5.323737339792258,-26.539741094605112,-40.1606360921636,1.7833121644114904,-4.781006954237739,-4.781006954298758,40.06279985386963,42578.12492145119,25837.273726630767,25837.273726630767,68415.39864808196,78059.23810871801,78059.23810871801,25837.273726630767,103896.51183534878,103896.51183534878,103896.51183534878,129872.73253291505,125368.19716012842,4504.5353727866295,0.0,92393.29526901881,56912.182082098116,39423.45909657855,25976.22069756627,65399.67979414482,19788.042646432725,1436.6590909157765,0.0,0.8878016941769035,2.908041279117613,0.0014947054983599872,1.0,1.0,-0.9510274914201204,357693.4054438941,1557242.7587704803,4.353568545212504,1557242.7587704803,4.353568545212504,0.7617752742717758,0.0924005685446234,4.028046144702076,101325.0,128632.79648380767,1.2695069971261552,1.0,0.0,4.028046144702226,1.2834013392170356,1.2836985015835833,3.1385709377235536,22937.496729162332,2338.9737299855033,19496.871087824024,1988.1275550594776,0.85,0.8499999506500656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.844521061146,4632.441516551485,5.522148387348199,5.119324756555536,-2.1050145029587215,7.224339259514258,3.558627184125084,3.5,1.0167506240357382,0.6,0.00023153076726291266,1.0001562469276715,0.0002314945969433677,198.98835302946705,0.0,7.244939604098679e-06,20.532158838015658,0.028762136403172118,7.743419668088846e-05,0.0001540965705820242,0.0006207080970447339,0.0924005685444162,0.0924005685444162,0.0924005685444162,0.09240056854526556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.4715624205,595.667450356245,0.0,0.0924005685444162,0.0924005685446234,0.0924005685446234,0.3750105378384303,0.3750105378384303,0.5,10.000148046013795,0.0,0.0,0.0,0.0,0.0,0.0,25976.22069756627,19788.042646432725,0.7617752742717758,1.0461121348518765,0.65104485305543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196608247653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.991563595206,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.691232679143,1436.6590909157765,0.3750105378384303,6.17534620354742,3.558627184125084,,,,
3257.0,-30.08156733461284,5.1186004086711065,35.03160464266327,24.603042925614886,5.322999398319685,-26.541168457248524,-40.16202766271306,1.7824980440924623,-4.781639737647993,-4.7816397376424975,40.06276653769874,42577.39455453625,25836.921746097527,25836.921746097527,68414.31630063377,78058.76797488758,78058.76797488758,25836.921746097527,103895.6897209851,103895.6897209851,103895.6897209851,129872.30061551058,125367.75146047278,4504.549155037803,0.0,92393.13259968981,56911.75916641146,39423.74825919817,25976.610894525475,65400.35915372364,19788.454499659514,1436.7019956426361,0.0,0.8877986194711245,2.907973614467391,0.0014947054983599872,1.0,1.0,-0.9562449523808709,357684.5994883459,1557241.3203819778,4.353671705769697,1557241.3203819778,4.353671705769697,0.7617796863496884,0.0924008579694242,4.028046144702076,101325.0,128632.83016784412,1.269507329561748,1.0,0.0,4.0280461447033655,1.283405214190303,1.2837023310304794,3.1385614614659016,22937.4563449852,2338.969611945486,19496.83435638633,1988.1238094952234,0.85,0.8499998458045637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.829288116223,4632.441516551485,5.522091137567431,5.1186004086711065,-2.1056796340345736,7.22428004270568,3.5586078744027696,3.5,1.01674510697222,0.6,0.0002314945969433677,1.000156583822711,0.0002314583543094515,198.98959532739394,0.0,7.197472314799281e-06,20.39763654014116,0.028769333875486917,7.742198674228409e-05,0.00015407261020108362,0.0006206115835246606,0.09240085797519054,0.09240085797519054,0.09240085797519054,0.09240085795493094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.3104744358,595.6675010993532,0.0,0.09240085797519054,0.0924008579694242,0.0924008579694242,0.3750105448835963,0.3750105448835963,0.5,10.000148045545737,0.0,0.0,0.0,0.0,0.0,0.0,25976.610894525475,19788.454499659514,0.7617796863496884,1.046084718584279,0.6510269225656394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519750752578457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.85704129733,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.658561519722,1436.7019956426361,0.3750105448835963,6.17534620354742,3.5586078744027696,,,,
3258.0,-30.083060466594272,5.117879115960003,35.03158803027984,24.602271511126332,5.322351833141384,-26.542576652001763,-40.163401351869084,1.7817662550211295,-4.782264589238082,-4.782264589231296,40.06272997443855,42576.63410893794,25836.555125333587,25836.555125333587,68413.18923427153,78058.2612650166,78058.2612650166,25836.555125333587,103894.81639035018,103894.81639035018,103894.81639035018,129871.80961528716,125367.2471612028,4504.56245408435,0.0,92392.96592419517,56911.33876866759,39424.03017280842,25976.993224936978,65401.023397745405,19788.85839790371,1436.7442556278043,0.0,0.8877955964167029,2.9079067992010783,0.0014947054983599872,1.0,1.0,-0.9616354155652402,357675.9040807056,1557239.7418050368,4.353773133830293,1557239.7418050368,4.353773133830293,0.7617840227523761,0.09240113813177035,4.028046144702076,101325.0,128632.8610680759,1.269507634523325,1.0,0.0,4.028046144699802,1.2834087050051655,1.2837057761369552,3.138552924717667,22937.41496624011,2338.965392487762,19496.80024106278,1988.12033070037,0.85,0.8499998918691877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.813796942574,4632.441516551485,5.522031063133307,5.117879115960003,-2.1063382801422406,7.224217396102244,3.558588237385226,3.5,1.0167394963957788,0.6,0.0002314583543094515,1.0001555230588728,0.00023142236279569795,198.99082920854227,0.0,7.211907056585817e-06,20.438544598364206,0.028776545782543503,7.740993544472128e-05,0.00015404841886473023,0.0006205141397055272,0.09240113813156398,0.09240113813156398,0.09240113813156398,0.09240113813250007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.13368381694,595.6675567888514,0.0,0.09240113813156398,0.09240113813177035,0.09240113813177035,0.37501055192781446,0.37501055192781446,0.5,10.000148045561179,0.0,0.0,0.0,0.0,0.0,0.0,25976.993224936978,19788.85839790371,0.7617840227523761,1.0460568608874394,0.6510086829987695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519840874234722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.89794935555,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.62577593402,1436.7442556278043,0.37501055192781446,6.17534620354742,3.558588237385226,,,,
3259.0,-30.08455011926111,5.117159857933984,35.03157166601463,24.601442051958315,5.3216383465688235,-26.543988947619077,-40.16477930182589,1.7809756637081664,-4.782934970226961,-4.782934970209715,40.06270390853045,42575.90651670622,25836.310963140568,25836.310963140568,68412.21747984679,78057.78663799427,78057.78663799427,25836.310963140568,103894.09760113484,103894.09760113484,103894.09760113484,129871.51126637142,125366.93343061772,4504.577835753705,0.0,92392.80251498257,56910.922396955386,39424.31124225243,25977.41366523658,65401.72490748901,19789.301786605374,1436.7899867613705,0.0,0.8877923056570538,2.9078351168326018,0.0014947054983599872,1.0,1.0,-0.9665734337082768,357666.5752723331,1557238.6164402606,4.353883544344488,1557238.6164402606,4.353883544344488,0.7617887616382595,0.0924014588987541,4.028046144702076,101325.0,128632.89725753656,1.2695079916855323,1.0,0.0,4.0280461447014755,1.283412469816836,1.283709495625706,3.1385437179653892,22937.374398379983,2338.9612557172923,19496.766826039944,1988.1169233163155,0.85,0.849999938415661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.798080428983,4632.441516551485,5.521997427333245,5.117159857933984,-2.1070297117761454,7.22418956971013,3.5585683147651612,3.5,1.0167338042186176,0.6,0.00023142236279569795,1.000155162525354,0.00023138646028818694,198.99206022794974,0.0,7.16198116628812e-06,20.297054625260532,0.028783707763709792,7.73978485098104e-05,0.00015402451428588753,0.000620417850958879,0.0924014588975816,0.0924014588975816,0.0924014588975816,0.09240145889137308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.0076488204,595.6675964902064,0.0,0.0924014588975816,0.0924014588987541,0.0924014588987541,0.3750105589732085,0.3750105589732085,0.5,10.00014804581399,0.0,0.0,0.0,0.0,0.0,0.0,25977.41366523658,19789.301786605374,0.7617887616382595,1.0460307824696693,0.650990575201648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930385375883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.75645938245,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.59314461217,1436.7899867613705,0.3750105589732085,6.17534620354742,3.5585683147651612,,,,
3260.0,-30.086036907246793,5.116443416888399,35.03155530140072,24.600612942036264,5.3209252657794135,-26.5453983076453,-40.16615302590651,1.7801853637834015,-4.783567881549516,-4.7835678815247284,40.06267116992614,42575.17375028352,25835.97292547166,25835.97292547166,68411.14667575518,78057.31163633987,78057.31163633987,25835.97292547166,103893.28456181154,103893.28456181154,103893.28456181154,129871.08867249242,125366.49700258879,4504.591669903639,0.0,92392.63919660613,56910.50131042111,39424.59765131669,25977.804110680878,65402.401761997564,19789.714187933638,1436.8329224865943,0.0,0.8877892279979631,2.907767442294171,0.0014947054983599872,1.0,1.0,-0.9717559567017702,357657.768055105,1557237.2029906893,4.353986805483735,1557237.2029906893,4.353986805483735,0.7617931871230417,0.09240174926751663,4.028046144702076,101325.0,128632.93294591238,1.2695083439024168,1.0,0.0,4.02804614469965,1.283416233106322,1.2837132137058869,3.138534514989558,22937.333853070773,2338.957121246376,19496.733121351677,1988.1134863946077,0.85,0.8499999714980614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.781899736147,4632.441516551485,5.521944275053435,5.116443416888399,-2.107693271504092,7.224136688392491,3.558547803787246,3.5,1.0167279439392132,0.6,0.00023138646028818694,1.000154866005177,0.00023135063194002324,198.99328889345176,0.0,7.144313936964927e-06,20.246985697358603,0.028790852077646756,7.738580037979684e-05,0.0001540006599083901,0.0006203217644255662,0.0924017492672232,0.0924017492672232,0.0924017492672232,0.09240174926849166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.8493511668,595.6676463543665,0.0,0.0924017492672232,0.09240174926751663,0.09240174926751663,0.3750105660204951,0.3750105660204951,0.5,10.000148045832653,0.0,0.0,0.0,0.0,0.0,0.0,25977.804110680878,19789.714187933638,0.7617931871230417,1.0460035844663103,0.6509726340817971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520019688987673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.70639045455,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.560533221527,1436.8329224865943,0.3750105660204951,6.17534620354742,3.558547803787246,,,,
3261.0,-30.087521541317898,5.115729797755285,35.03153895263801,24.599766719061904,5.32019253950871,-26.54680793934279,-40.16752674998713,1.7793777949462082,-4.7841985261256355,-4.784198526097725,40.062638898017816,42574.45038780617,25835.63429593967,25835.63429593967,68410.08468374584,78056.84697766643,78056.84697766643,25835.63429593967,103892.4812736061,103892.4812736061,103892.4812736061,129870.67460519352,125366.06912146683,4504.605483726678,0.0,92392.47660116717,56910.08000570803,39424.88510606572,25978.19333158742,65403.07843765314,19790.125379029265,1436.8757159807467,0.0,0.8877861600292363,2.9077000113666127,0.0014947054983599872,1.0,1.0,-0.9768929802962134,357648.9925498093,1557235.8096909253,4.354089741980893,1557235.8096909253,4.354089741980893,0.7617976017972753,0.0924020391298111,4.028046144702076,101325.0,128632.96958078182,1.269508705460467,1.0,0.0,4.028046144701165,1.283420076878879,1.2837170123826718,3.1385251152512685,22937.293487237534,2338.953005076916,19496.698803724725,1988.109986970548,0.85,0.8499999712072752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.765443706345,4632.441516551485,5.521891320859555,5.115729797755285,-2.1083545516596143,7.224084349414899,3.5585269438350506,3.5,1.0167219839528716,0.6,0.00023135063194002324,1.0001546435157818,0.000231314860596728,198.9945157923507,0.0,7.129600836713943e-06,20.205288771247314,0.02879798167848347,7.73737539837542e-05,0.00015397687795626905,0.0006202259696250116,0.09240203913566677,0.09240203913566677,0.09240203913566677,0.09240203911646147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.6933124247,595.6676955069349,0.0,0.09240203913566677,0.0924020391298111,0.0924020391298111,0.37501057306835933,0.37501057306835933,0.5,10.000148045366585,0.0,0.0,0.0,0.0,0.0,0.0,25978.19333158742,19790.125379029265,0.7617976017972753,1.0459765246212254,0.6509548388978534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520108821910247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.66469352844,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16662.527929564905,1436.8757159807467,0.37501057306835933,6.17534620354742,3.5585269438350506,,,,
3262.0,-30.089002246728583,5.115019232803299,35.03152255888663,24.598911974485986,5.3194497366463445,-26.54821498195958,-40.168900054972596,1.7785616125432333,-4.784816204175627,-4.784816204221099,40.06260490247395,42573.74239443516,25835.267794229327,25835.267794229327,68409.01018866448,78056.38853173234,78056.38853173234,25835.267794229327,103891.65632596167,103891.65632596167,103891.65632596167,129870.22891197843,125365.61009962078,4504.618812357637,0.0,92392.31429661479,56909.6681589015,39425.162375236985,25978.57258601676,65403.734961253744,19790.526303495164,1436.917560827587,0.0,0.8877831636565396,2.9076339680667638,0.0014947054983599872,1.0,1.0,-0.9820717670550039,357640.39763925364,1557234.3419765618,4.354190276757605,1557234.3419765618,4.354190276757605,0.7618019134025718,0.09240231938343652,4.028046144702076,101325.0,128633.00666105993,1.269509071414359,1.0,0.0,4.028046144702073,1.2834239607663598,1.28372085125655,3.1385156174712865,22937.253193619596,2338.9488962713667,19496.668652600856,1988.1069124115634,0.85,0.8500001498882264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.748717215154,4632.441516551485,5.52183272830407,5.115019232803299,-2.1090056793293845,7.224024912132683,3.5585057410913756,3.5,1.0167159260261074,0.6,0.000231314860596728,1.0001542361383056,0.0002312791889877481,198.99573945791832,0.0,7.1183011382771735e-06,20.17326542587751,0.02880509997962175,7.736171299576991e-05,0.00015395314760095812,0.000620130382658789,0.0924023193851375,0.0924023193851375,0.0924023193851375,0.09240231937854734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.52893793344,595.6677472852965,0.0,0.0924023193851375,0.09240231938343652,0.09240231938343652,0.3750105801147423,0.3750105801147423,0.5,10.000148045241719,0.0,0.0,0.0,0.0,0.0,0.0,25978.57258601676,19790.526303495164,0.7618019134025718,1.0459495964441652,0.6509374796356286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019782674878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.63267018306,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.495319498772,1436.917560827587,0.3750105801147423,6.17534620354742,3.5585057410913756,,,,
3263.0,-30.09047854806237,5.1143117992342,35.03150595167192,24.59820726597684,5.31887491542637,-26.549601159576707,-40.17024381374938,1.7778969820162351,-4.785427801272988,-4.785427801268904,40.062565956015995,42572.93089715468,25834.892028292772,25834.892028292772,68407.82292544746,78055.85763783504,78055.85763783504,25834.892028292772,103890.74966612781,103890.74966612781,103890.74966612781,129869.69351151036,125365.061951177,4504.63156033335,0.0,92392.1460655813,56909.21932519678,39425.4741559828,25978.943845382542,65404.418001365346,19790.919234641657,1436.9588375434585,0.0,0.8877802157298927,2.907568576121097,0.0014947054983599872,1.0,1.0,-0.9875479100311395,357631.8875040406,1557232.6605127796,4.354289186517759,1557232.6605127796,4.354289186517759,0.7618061516445852,0.09240258872184819,4.028046144702076,101325.0,128633.01907682876,1.2695091939484704,1.0,0.0,4.028046144701779,1.283427136991508,1.28372398243215,3.1385078502736445,22937.211428697487,2338.9446374345457,19496.629960804126,1988.1029669463198,0.85,0.8500000107428605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.731779246367,4632.441516551485,5.521772404840474,5.1143117992342,-2.1096516285411586,7.2239634277753595,3.558484270327118,3.5,1.0167097915220338,0.6,0.0002312791889877481,1.0001537792202069,0.00023124362852287603,198.99695949715525,0.0,7.098498206612644e-06,20.117143917540233,0.02881219847782836,7.734993274266294e-05,0.00015392925624508515,0.0006200341471748732,0.0924025887214128,0.0924025887214128,0.0924025887214128,0.0924025887236053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.3406241522,595.6678066045939,0.0,0.0924025887214128,0.09240258872184819,0.09240258872184819,0.3750105871613039,0.3750105871613039,0.5,10.00014804525551,0.0,0.0,0.0,0.0,0.0,0.0,25978.943845382542,19790.919234641657,0.7618061516445852,1.0459205205987676,0.6509182743016833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028659709966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.576548674726,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.462738649003,1436.9588375434585,0.3750105871613039,6.17534620354742,3.558484270327118,,,,
3264.0,-30.09195170048219,5.113605617393,35.031489895811006,24.5973082370125,5.318081595011201,-26.551006432638335,-40.1716206111945,1.7770360109307228,-4.786125116012215,-4.786125116000218,40.062548649556774,42572.26991680867,25834.741820947253,25834.741820947253,68407.01173775592,78055.42455300583,78055.42455300583,25834.741820947253,103890.16637395308,103890.16637395308,103890.16637395308,129869.55473636591,125364.90634720087,4504.648389165038,0.0,92391.98593328152,56908.83129757927,39425.727373002504,25979.388362412836,65405.11573541534,19791.387961972894,1437.0067057869765,0.0,0.8877767570533346,2.9074940206644677,0.0014947054983599872,1.0,1.0,-0.9920465728860677,357622.1848350898,1557231.9133303293,4.35440523369213,1557231.9133303293,4.35440523369213,0.7618111591344165,0.09240293741254257,4.028046144702076,101325.0,128633.07007613021,1.2695096972724422,1.0,0.0,4.02804614470345,1.2834312295711199,1.2837280303165526,3.1384978422631304,22937.171674361507,2338.9405836204523,19496.59990293212,1988.0999018963787,0.85,0.8500001735054739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.7146521867035,4632.441516551485,5.521760513621578,5.113605617393,-2.1103598829428427,7.223965500335842,3.558462559921779,3.5,1.0167035885490798,0.6,0.00023124362852287603,1.0001534530423386,0.00023120814892900942,198.99817694724743,0.0,7.076424387845017e-06,20.05458671515278,0.028819274902216207,7.73378645715177e-05,0.00015390576395135833,0.0006199395191316966,0.09240293741236583,0.09240293741236583,0.09240293741236583,0.09240293741192605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.2569438473,595.6678329640939,0.0,0.09240293741236583,0.09240293741254257,0.09240293741254257,0.3750105942085632,0.3750105942085632,0.5,10.000148045297966,0.0,0.0,0.0,0.0,0.0,0.0,25979.388362412836,19791.387961972894,0.7618111591344165,1.0458969603308128,0.6509012244397999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520375104452279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.51399147234,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.430196670724,1437.0067057869765,0.3750105942085632,6.17534620354742,3.558462559921779,,,,
3265.0,-30.09342131491871,5.11290319781375,35.031473452429914,24.5965757285245,5.317474639823353,-26.55238991336748,-40.17296388102693,1.7763431769963767,-4.786705022656747,-4.786705022618122,40.06250535688355,42571.48547458451,25834.290349510833,25834.290349510833,68405.77582409534,78054.91098233272,78054.91098233272,25834.290349510833,103889.20133184355,103889.20133184355,103889.20133184355,129868.93652779404,125364.2765892829,4504.659938511133,0.0,92391.81911689453,56908.393609342886,39426.02834172405,25979.73519595049,65405.76353767454,19791.75567774631,1437.045657769261,0.0,0.8877739846347177,2.9074320193896503,0.0014947054983599872,1.0,1.0,-0.9976468423122355,357614.1159786782,1557230.0442276942,4.354498255657615,1557230.0442276942,4.354498255657615,0.7618151427821824,0.09240318303893054,4.028046144702076,101325.0,128633.08761409964,1.269509870358743,1.0,0.0,4.028046144700536,1.2834345370969222,1.2837312930691323,3.13848975407297,22937.130260638576,2338.936360595981,19496.558113217492,1988.0956405314244,0.85,0.8499998862837126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.696892828222,4632.441516551485,5.521684977949979,5.11290319781375,-2.1109817614901196,7.223884959303869,3.5584400480650737,3.5,1.0166971565900211,0.6,0.00023120814892900942,1.0001530863209496,0.00023117275954174742,198.9993914865691,0.0,7.060374498284026e-06,20.00910132813693,0.02882633527671449,7.732609196084046e-05,0.00015388205696816897,0.0006198440263094582,0.09240318303884719,0.09240318303884719,0.09240318303884719,0.09240318303878349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.0476153048,595.6678989030837,0.0,0.09240318303884719,0.09240318303893054,0.09240318303893054,0.37501060125649566,0.37501060125649566,0.5,10.000148045308931,0.0,0.0,0.0,0.0,0.0,0.0,25979.73519595049,19791.75567774631,0.7618151427821824,1.0458677052931697,0.6508827842069729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520463424048389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.46850608532,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.39766856564,1437.045657769261,0.37501060125649566,6.17534620354742,3.5584400480650737,,,,
3266.0,-30.09488760811855,5.112202419751068,35.03145741773801,24.595696362108015,5.316702643114124,-26.5537868051854,-40.1743280357681,1.7755020191416426,-4.787380900733808,-4.787380900749058,40.06248426185324,42570.8018355227,25834.093367525184,25834.093367525184,68404.89520304788,78054.47116230836,78054.47116230836,25834.093367525184,103888.56452983354,103888.56452983354,103888.56452983354,129868.7269685046,125364.05108442534,4504.6758840792645,0.0,92391.65836929176,56907.989042944835,39426.29925149659,25980.16243867107,65406.461690167656,19792.20670218019,1437.091929481708,0.0,0.8877706476664907,2.9073597585549127,0.0014947054983599872,1.0,1.0,-1.002283648314858,357604.71195015847,1557229.1334785672,4.354610220280341,1557229.1334785672,4.354610220280341,0.7618199751022263,0.09240351437429281,4.028046144702076,101325.0,128633.13354687663,1.2695103236800063,1.0,0.0,4.028046144704274,1.2834385368755659,1.2837352483501374,3.138479973110399,22937.090353547894,2338.932291205243,19496.530613040573,1988.092836293798,0.85,0.8500001662165866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.67910027499,4632.441516551485,5.521663874320165,5.112202419751068,-2.1116732445895305,7.223875664340598,3.558417494187655,3.5,1.0166907126250444,0.6,0.00023117275954174742,1.0001527421665266,0.00023113745510608906,199.0006032941558,0.0,7.042466530220423e-06,19.95835014664468,0.02883337774324471,7.731413800750839e-05,0.00015385862153423905,0.0006197496273001674,0.0924035143742987,0.0924035143742987,0.0924035143742987,0.09240351437146521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.9456165168,595.6679310329439,0.0,0.0924035143742987,0.09240351437429281,0.09240351437429281,0.3750106083048408,0.3750106083048408,0.5,10.000148045354829,0.0,0.0,0.0,0.0,0.0,0.0,25980.16243867107,19792.20670218019,0.7618199751022263,1.0458430778152148,0.6508653844811519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551532555237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.417754903836,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.365162233084,1437.091929481708,0.3750106083048408,6.17534620354742,3.558417494187655,,,,
3267.0,-30.096350435444105,5.111505183022199,35.03144109529453,24.594929173495643,5.316056083120849,-26.555168057188606,-40.175670956354566,1.7747741338042464,-4.787967391088955,-4.787967391102511,40.06244389009923,42570.04519204603,25833.668407467336,25833.668407467336,68403.71359951337,78053.97763179707,78053.97763179707,25833.668407467336,103887.64603926441,103887.64603926441,103887.64603926441,129868.16175969351,125363.47390624663,4504.687853446879,0.0,92391.49316236028,56907.56072326816,39426.59159899124,25980.515720429103,65407.10731942034,19792.58121214375,1437.1314279784751,0.0,0.8877678313565632,2.9072970556692836,0.0014947054983599872,1.0,1.0,-1.0077242808408187,357596.5518012376,1557227.3904855463,4.354704715808047,1557227.3904855463,4.354704715808047,0.7618240309440958,0.09240376802812944,4.028046144702076,101325.0,128633.15381297463,1.2695105236908426,1.0,0.0,4.0280461447042555,1.2834420077087396,1.2837386746721604,3.138471485667772,22937.049339387293,2338.92810892479,19496.492607874603,1988.0889608454063,0.85,0.8500000291840243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.660774771982,4632.441516551485,5.521594672297301,5.111505183022199,-2.112298808644062,7.223803991666261,3.558394264801769,3.5,1.0166840756576483,0.6,0.00023113745510608906,1.0001523829316188,0.000231102239069396,199.0018122503828,0.0,7.025603994973212e-06,19.910561721754082,0.028840403347239682,7.730237179585151e-05,0.00015383508331023757,0.0006196548142477251,0.09240376802744134,0.09240376802744134,0.09240376802744134,0.0924037680297677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.7504110487,595.6679925231225,0.0,0.09240376802744134,0.09240376802812944,0.09240376802812944,0.37501061535365626,0.37501061535365626,0.5,10.000148045398575,0.0,0.0,0.0,0.0,0.0,0.0,25980.515720429103,19792.58121214375,0.7618240309440958,1.0458146889979232,0.6508473916168183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063944296041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.369966478946,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.332673448815,1437.1314279784751,0.37501061535365626,6.17534620354742,3.558394264801769,,,,
3268.0,-30.097812133581616,5.110810039809738,35.031424951687455,24.5941394235939,5.315384110792265,-26.55655096583974,-40.17701785834504,1.7740234629231253,-4.78861858726475,-4.788618587242139,40.06241640510206,42569.31001710396,25833.41718550073,25833.41718550073,68402.7272026047,78053.49575534313,78053.49575534313,25833.41718550073,103886.91294084386,103886.91294084386,103886.91294084386,129867.8344657748,125363.13185612344,4504.70260965136,0.0,92391.32897675237,56907.14323969967,39426.87304116967,25980.92152493094,65407.79456610061,19793.010298137448,1437.1758002638821,0.0,0.887764641858694,2.907227436203103,0.0014947054983599872,1.0,1.0,-1.012654754539824,357587.4915373508,1557226.2038604156,4.354811733390176,1557226.2038604156,4.354811733390176,0.7618286471919151,0.09240407625276903,4.028046144702076,101325.0,128633.1882764764,1.2695108638191601,1.0,0.0,4.02804614470367,1.283445584749166,1.2837422073391977,3.1384627385580273,22937.008578779787,2338.923952499558,19496.459535173843,1988.0855883684892,0.85,0.8500000977987612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.642370598879,4632.441516551485,5.5215626968713964,5.110810039809738,-2.1129710628308938,7.223781102640631,3.5583709357548123,3.5,1.0166774102156606,0.6,0.000231102239069396,1.0001522671197118,0.00023106705515444734,199.00302028634783,0.0,7.0080551221976944e-06,19.860828216308267,0.02884741140236188,7.729057236342876e-05,0.00015381166670596724,0.000619560491085172,0.09240407625162382,0.09240407625162382,0.09240407625162382,0.09240407625686005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.6175154144,595.6680343855563,0.0,0.09240407625162382,0.09240407625276903,0.09240407625276903,0.3750106224028398,0.3750106224028398,0.5,10.00014804547204,0.0,0.0,0.0,0.0,0.0,0.0,25980.92152493094,19793.010298137448,0.7618286471919151,1.0457886197871638,0.6508293132263273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520727146585244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.3202329735,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16662.300205221123,1437.1758002638821,0.3750106224028398,6.17534620354742,3.5583709357548123,,,,
