time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3269.0,-30.099269153020174,5.110117319725016,35.031408939216014,24.593292746599786,5.314647609394786,-26.55793602239323,-40.17837258344514,1.77321532967064,-4.789253392662999,-4.789253392674408,40.06238790146611,42568.627728944164,25833.126410145505,25833.126410145505,68401.75413908967,78053.04462309055,78053.04462309055,25833.126410145505,103886.17103323605,103886.17103323605,103886.17103323605,129867.4867068849,125362.76985659025,4504.716850294651,0.0,92391.16692536724,56906.75002729865,39427.12988674288,25981.315673648845,65408.44556039172,19793.427284432637,1437.2190067286924,0.0,0.8877615387185718,2.907159570344386,0.0014947054983599872,1.0,1.0,-1.0175663368495407,357578.6594960261,1557224.9732576574,4.354915853905882,1557224.9732576574,4.354915853905882,0.7618331393628314,0.0924043741102607,4.028046144702076,101325.0,128633.22585783935,1.269511234718375,1.0,0.0,4.028046144704429,1.2834494299997101,1.2837460083193077,3.1384533356355035,22936.968348012986,2338.919850103041,19496.42580813833,1988.0821491679965,0.85,0.8500001182513421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.623547853462,4632.441516551485,5.52152276111158,5.110117319725016,-2.113630910224667,7.223748229949683,3.5583470761907567,3.5,1.016670593197359,0.6,0.00023106705515444734,1.000151781511451,0.0002310319887699983,199.00422446844314,0.0,7.001705340280301e-06,19.842832934354373,0.02885441310770216,7.727870607697007e-05,0.00015378834907747726,0.0006194665666016294,0.09240437411194774,0.09240437411194774,0.09240437411194774,0.09240437411495254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.4796962195,595.6680777989029,0.0,0.09240437411194774,0.0924043741102607,0.0924043741102607,0.37501062945243735,0.37501062945243735,0.5,10.000148045182788,0.0,0.0,0.0,0.0,0.0,0.0,25981.315673648845,19793.427284432637,0.7618331393628314,1.0457633345824464,0.650812404487437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814783520715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.30223769154,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.267710853917,1437.2190067286924,0.37501062945243735,6.17534620354742,3.5583470761907567,,,,
3270.0,-30.1007213415345,5.109427749365988,35.03139272744702,24.592556710727536,5.3140347110181505,-26.5593043324221,-40.179702162835724,1.7725188962928726,-4.789852594428282,-4.789852594416567,40.062350126306264,42567.86193379775,25832.748443097902,25832.748443097902,68400.61037689565,78052.54106383277,78052.54106383277,25832.748443097902,103885.28950693068,103885.28950693068,103885.28950693068,129866.96857584399,125362.23920390538,4504.729371938604,0.0,92391.00064207135,56906.32151204579,39427.421255583955,25981.679068913312,65409.10032449727,19793.812574034084,1437.2594683637699,0.0,0.8877586486667599,2.9070955119515904,0.0014947054983599872,1.0,1.0,-1.022904467025512,357570.3229647375,1557223.342371762,4.355012825058557,1557223.342371762,4.355012825058557,0.7618373131903197,0.09240463856870058,4.028046144702076,101325.0,128633.24929747463,1.2695114660495892,1.0,0.0,4.028046144703343,1.2834527535686995,1.2837492876479137,3.1384452084441037,22936.927066634886,2338.915640573987,19496.38765123645,1988.078258246848,0.85,0.8499999845051954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.60438772754,4632.441516551485,5.521464586931064,5.109427749365988,-2.1142640938242336,7.223691843190222,3.5583227890315485,3.5,1.016663654009014,0.6,0.0002310319887699983,1.0001512800268408,0.0002309970435310528,199.00542467073362,0.0,6.97835864219079e-06,19.7766683919687,0.02886139146634435,7.726706168416932e-05,0.00015376492708582898,0.0006193722217384693,0.09240463856673374,0.09240463856673374,0.09240463856673374,0.09240463857154896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.29704507685,595.6681353344333,0.0,0.09240463856673374,0.09240463856870058,0.09240463856870058,0.37501063650091254,0.37501063650091254,0.5,10.000148045380929,0.0,0.0,0.0,0.0,0.0,0.0,25981.679068913312,19793.812574034084,0.7618373131903197,1.0457353799021447,0.6507941818893215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520902140947898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.23607314916,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.23526149338,1437.2594683637699,0.37501063650091254,6.17534620354742,3.5583227890315485,,,,
3271.0,-30.102171800190735,5.108739908006717,35.031376752466834,24.59181669345128,5.3134172785518805,-26.56067155714684,-40.1810277608223,1.7718183566385455,-4.790515856716183,-4.790515856716729,40.062324534664526,42567.08712585388,25832.54096304159,25832.54096304159,68399.62808889546,78052.0396704131,78052.0396704131,25832.54096304159,103884.5806334547,103884.5806334547,103884.5806334547,129866.67459778528,125361.92999559191,4504.744602193369,0.0,92390.83479570643,56905.88223220516,39427.72507055697,25982.093964330583,65409.81903488755,19794.25144725748,1437.304737920042,0.0,0.8877553911867491,2.907024606390603,0.0014947054983599872,1.0,1.0,-1.0277800478019117,357561.095354612,1557222.2374915734,4.35512212520547,1557222.2374915734,4.35512212520547,0.76184203915327,0.09240495614586888,4.028046144702076,101325.0,128633.27006465745,1.2695116710057484,1.0,0.0,4.028046144703325,1.2834560960745371,1.2837525860730024,3.1384370349884922,22936.885893728973,2338.911442106017,19496.349132773463,1988.0743304567272,0.85,0.8499998309754784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.585066324247,4632.441516551485,5.521443042466051,5.108739908006717,-2.114943636670488,7.223683544677205,3.558298297506117,3.5,1.016656656430319,0.6,0.0002309970435310528,1.0001511016045312,0.00023096214478039048,199.00662345609692,0.0,6.9542921165720075e-06,19.708463858365068,0.02886834575846092,7.725545377524529e-05,0.0001537415897558075,0.0006192782178962486,0.09240495615772669,0.09240495615772669,0.09240495615772669,0.09240495611954516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.1733092463,595.6681743114468,0.0,0.09240495615772669,0.09240495614586888,0.09240495614586888,0.3750106435504412,0.3750106435504412,0.5,10.000148044408368,0.0,0.0,0.0,0.0,0.0,0.0,25982.093964330583,19794.25144725748,0.76184203915327,1.0457088721253494,0.650775185651407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520989209730135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.16786861555,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.20286034504,1437.304737920042,0.3750106435504412,6.17534620354742,3.558298297506117,,,,
3272.0,-30.103619046868403,5.1080539382810715,35.03136119066616,24.590848967805528,5.312543426357624,-26.562061931536057,-40.182390763051785,1.7708878677375557,-4.791172096010314,-4.791172096000908,40.06230450602383,42566.48134924421,25832.316367045576,25832.316367045576,68398.79771628979,78051.6545801504,78051.6545801504,25832.316367045576,103883.97094719598,103883.97094719598,103883.97094719598,129866.47950049194,125361.71937719805,4504.760123293883,0.0,92390.67808322943,56905.50484715028,39427.97026231017,25982.508553295967,65410.47881560614,19794.689751570128,1437.3496889055136,0.0,0.8877521490722102,2.9069544529618616,0.0014947054983599872,1.0,1.0,-1.0322480031532564,357551.9656354926,1557221.3727850846,4.355230910330384,1557221.3727850846,4.355230910330384,0.761846752055013,0.0924052785640996,4.028046144702076,101325.0,128633.32128666328,1.2695121765276416,1.0,0.0,4.028046144701983,1.2834605120122782,1.283756958237365,3.1384262367267453,22936.846988395875,2338.907474866124,19496.321574011603,1988.0715202450995,0.85,0.8500000712336403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.565249670326,4632.441516551485,5.5214184239208475,5.1080539382810715,-2.115617795821567,7.223671734102639,3.5582731782783465,3.5,1.016649479508099,0.6,0.00023096214478039048,1.0001507687615063,0.00023092732815312684,199.0078195995147,0.0,6.945082532144327e-06,19.682363896097023,0.028875290840993065,7.724352000850252e-05,0.00015371862477188796,0.0006191857138813083,0.0924052785693135,0.0924052785693135,0.0924052785693135,0.09240527854816555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.0764690236,595.6682048163078,0.0,0.0924052785693135,0.0924052785640996,0.0924052785640996,0.3750106505961207,0.3750106505961207,0.5,10.000148043970754,0.0,0.0,0.0,0.0,0.0,0.0,25982.508553295967,19794.689751570128,0.761846752055013,1.0456856295014718,0.6507593602737605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521076175791123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14176865329,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.170445445245,1437.3496889055136,0.3750106505961207,6.17534620354742,3.5582731782783465,,,,
3273.0,-30.105061601612437,5.107372732561891,35.03134486888119,24.5901703828946,5.311994161299636,-26.563414933975213,-40.18370668692512,1.7702493844657627,-4.791691868388909,-4.791691868447384,40.06225145495353,42565.700598176234,25831.74468630259,25831.74468630259,68397.44528447883,78051.12593085365,78051.12593085365,25831.74468630259,103882.87061715624,103882.87061715624,103882.87061715624,129865.67820465067,125360.9089356391,4504.769269011561,0.0,92390.50972589501,56905.08439353895,39428.25036928451,25982.80758749444,65411.057956778954,19795.00847716134,1437.3841889124897,0.0,0.8877497149313663,2.9068988890964906,0.0014947054983599872,1.0,1.0,-1.0381779226774484,357544.73459845554,1557219.0823897708,4.355312585259079,1557219.0823897708,4.355312585259079,0.7618502508054097,0.09240547685051795,4.028046144702076,101325.0,128633.34082897205,1.2695123693952337,1.0,0.0,4.028046144702255,1.2834635645825019,1.2837599668244546,3.1384187723415113,22936.805192118383,2338.903212831944,19496.283591399057,1988.067647096517,0.85,0.8499999641666935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.544973979954,4632.441516551485,5.5213201604275675,5.107372732561891,-2.116191313464838,7.223564046026729,3.558247477257788,3.5,1.016642136359368,0.6,0.00023092732815312684,1.0001502817162202,0.0002308926292125462,199.0090118777068,0.0,6.9287810775448755e-06,19.636165573762177,0.02888221962207061,7.72320000534023e-05,0.00015369532809972455,0.0006190918738108161,0.09240547685034954,0.09240547685034954,0.09240547685034954,0.09240547685093857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.81995684525,595.6682856182039,0.0,0.09240547685034954,0.09240547685051795,0.09240547685051795,0.3750106576408564,0.3750106576408564,0.5,10.000148043983009,0.0,0.0,0.0,0.0,0.0,0.0,25982.80758749444,19795.00847716134,0.7618502508054097,1.0456556952445741,0.6507416624617502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116295026137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.09557033095,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.138046543463,1437.3841889124897,0.3750106576408564,6.17534620354742,3.558247477257788,,,,
3274.0,-30.10650047287932,5.106692561950106,35.03132909654181,24.58933376418429,5.311266730735205,-26.5647828531438,-40.185039828624554,1.7694512664289843,-4.792381421609093,-4.792381421533141,40.062234664310374,42565.00740227651,25831.62047343281,25831.62047343281,68396.62787570932,78050.67897044416,78050.67897044416,25831.62047343281,103882.29944387697,103882.29944387697,103882.29944387697,129865.54580149209,125360.75986625967,4504.785935232422,0.0,92390.34803552598,56904.67647009931,39428.52396158519,25983.246357615124,65411.77031920031,19795.472280882583,1437.4315503460145,0.0,0.8877462927636566,2.906825176888948,0.0014947054983599872,1.0,1.0,-1.0426035735836194,357535.1417592779,1557218.3574808105,4.355427412864658,1557218.3574808105,4.355427412864658,0.761855235809707,0.09240582210013028,4.028046144702076,101325.0,128633.37568220649,1.2695127133699136,1.0,0.0,4.0280461447010385,1.2834673621820365,1.283763720763728,3.138409486201466,22936.76505097719,2338.8991195746958,19496.248801859478,1988.064099550762,0.85,0.8499999349746519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.524930059201,4632.441516551485,5.521317265505292,5.106692561950106,-2.1168883282650186,7.223580890215125,3.558222070096304,3.5,1.0166348771703726,0.6,0.0002308926292125462,1.0001498997220277,0.00023085802365897185,199.01020112405757,0.0,6.905401878157282e-06,19.56990892269774,0.028889125023948768,7.722033098853455e-05,0.00015367229822401166,0.0006189991084087379,0.09240582209774688,0.09240582209774688,0.09240582209774688,0.09240582210704348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.73876963544,595.6683111923616,0.0,0.09240582209774688,0.09240582210013028,0.09240582210013028,0.3750106646866367,0.3750106646866367,0.5,10.000148044238198,0.0,0.0,0.0,0.0,0.0,0.0,25983.246357615124,19795.472280882583,0.761855235809707,1.045631811246559,0.6507239781856571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521249444397184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.02931367989,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.105693395195,1437.4315503460145,0.3750106646866367,6.17534620354742,3.558222070096304,,,,
3275.0,-30.107936562571236,5.106015502438324,35.03131316348956,24.58856109241026,5.310610964300252,-26.566140913821418,-40.18636018792165,1.7687176729040692,-4.792974242870798,-4.792974242904973,40.0621984826392,42564.2730983299,25831.247141414333,25831.247141414333,68395.52023974423,78050.20064839642,78050.20064839642,25831.247141414333,103881.44778981076,103881.44778981076,103881.44778981076,129865.05416232135,125360.25573853943,4504.798423781916,0.0,92390.18389196812,56904.25634188715,39428.808388978854,25983.606372510585,65412.41476148944,19795.854398498945,1437.4716235080452,0.0,0.887743428852329,2.906761806363198,0.0014947054983599872,1.0,1.0,-1.0478047775829396,357526.89478494227,1557216.7953963368,4.355523509169921,1557216.7953963368,4.355523509169921,0.7618593860566643,0.0924060855607719,4.028046144702076,101325.0,128633.40062509631,1.2695129595370966,1.0,0.0,4.028046144703505,1.2834708583752188,1.2837671733466658,3.1384009371286314,22936.724300809004,2338.894964213978,19496.21655936895,1988.060811731728,0.85,0.850000039398882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.504236739426,4632.441516551485,5.521261889337696,5.106015502438324,-2.1175142387274475,7.2235297411657715,3.558195839849352,3.5,1.0166273828141006,0.6,0.00023085802365897185,1.0001496116821051,0.00023082348976839824,199.011388083917,0.0,6.886858176839888e-06,19.517356073164244,0.028896011882125608,7.720877541547019e-05,0.00015364924824350166,0.0006189062620236091,0.09240608556088643,0.09240608556088643,0.09240608556088643,0.09240608555953576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.56382428645,595.6683663005183,0.0,0.09240608556088643,0.0924060855607719,0.0924060855607719,0.3750106717342268,0.3750106717342268,0.5,10.000148044245913,0.0,0.0,0.0,0.0,0.0,0.0,25983.606372510585,19795.854398498945,0.7618593860566643,1.0456045765797206,0.6507063415030653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521335718656043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.97676083035,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.073365954097,1437.4716235080452,0.3750106717342268,6.17534620354742,3.558195839849352,,,,
3276.0,-30.109370305269735,5.105340713748919,35.03129727359405,24.587846849486255,5.310020085538485,-26.56749077139936,-40.18767174622042,1.7680430781053411,-4.793603871460846,-4.79360387146319,40.06216786166718,42563.51252746892,25830.974642666035,25830.974642666035,68394.48717013496,78049.6961433254,78049.6961433254,25830.974642666035,103880.67078599145,103880.67078599145,103880.67078599145,129864.66556824287,125359.85322228493,4504.812345957944,0.0,92390.01740969373,56903.83377803429,39429.09292406604,25983.994782251426,65413.08770631747,19796.266207229495,1437.5144175093803,0.0,0.8877403589567191,2.9066945024572868,0.0014947054983599872,1.0,1.0,-1.0528354150260952,357518.13593254547,1557215.473386285,4.355626517587605,1557215.473386285,4.355626517587605,0.7618638463070926,0.09240637731740016,4.028046144702076,101325.0,128633.42462149254,1.269513196363114,1.0,0.0,4.028046144699262,1.2834740789995036,1.2837703503888354,3.138393061932366,22936.682970032638,2338.8907496477023,19496.178937496912,1988.0569753684401,0.85,0.8499999308081804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.483389439504,4632.441516551485,5.521228246951339,5.105340713748919,-2.118166471229679,7.2235071849785975,3.558169414499881,3.5,1.0166198327142517,0.6,0.00023082348976839824,1.0001493689108871,0.00023078901706427465,199.01257311640987,0.0,6.8726374989935785e-06,19.4770546721478,0.0289028845196246,7.71972984501532e-05,0.00015362619131824504,0.0006188133876647205,0.09240637732588927,0.09240637732588927,0.09240637732588927,0.0924063773106006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.4157701742,595.6684129378323,0.0,0.09240637732588927,0.09240637731740016,0.09240637731740016,0.37501067878227495,0.37501067878227495,0.5,10.000148043385868,0.0,0.0,0.0,0.0,0.0,0.0,25983.994782251426,19796.266207229495,0.7618638463070926,1.0455780267888126,0.6506880200880384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521421827109136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.93645942934,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.04104627484,1437.5144175093803,0.37501067878227495,6.17534620354742,3.558169414499881,,,,
3277.0,-30.11079790845985,5.10466753164018,35.03128187170754,24.586881568562262,5.30914716746087,-26.56886274977281,-40.18901672735808,1.7671149694005344,-4.794263433788217,-4.794263433782748,40.062150162214245,42562.91731441523,25830.781853019063,25830.781853019063,68393.6991674343,78049.31728440427,78049.31728440427,25830.781853019063,103880.09913742333,103880.09913742333,103880.09913742333,129864.5120190024,125359.68386891247,4504.828150089931,0.0,92389.86108498284,56903.46111336703,39429.33330179534,25984.412881579083,65413.746183374424,19796.708606975506,1437.5596757112517,0.0,0.8877370912889347,2.9066240001159147,0.0014947054983599872,1.0,1.0,-1.0571659630824684,357508.9608482376,1557214.7092422426,4.355736162661611,1557214.7092422426,4.355736162661611,0.7618686132027184,0.09240670507227451,4.028046144702076,101325.0,128633.47617755493,1.2695137051818892,1.0,0.0,4.028046144702511,1.283478483067717,1.2837747112263866,3.1383822929967686,22936.64416096609,2338.8867922242653,19496.14900173797,1988.053922770566,0.85,0.8500000638679652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.462192271221,4632.441516551485,5.521212054613008,5.10466753164018,-2.1188402874103507,7.22350781905053,3.5581425457493077,3.5,1.0166121559283736,0.6,0.00023078901706427465,1.000148730986438,0.00023075469669061065,199.01375308679553,0.0,6.860501549915492e-06,19.442661392460504,0.028909745021174518,7.718553065197089e-05,0.00015360348641230376,0.0006187219312558779,0.09240670507747913,0.09240670507747913,0.09240670507747913,0.09240670505918461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.3301918968,595.6684398951473,0.0,0.09240670507747913,0.09240670507227451,0.09240670507227451,0.3750106858272103,0.3750106858272103,0.5,10.000148042979594,0.0,0.0,0.0,0.0,0.0,0.0,25984.412881579083,19796.708606975506,0.7618686132027184,1.0455554552051822,0.6506723708362239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521507795808923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.90206614965,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16662.00872574403,1437.5596757112517,0.3750106858272103,6.17534620354742,3.5581425457493077,,,,
3278.0,-30.11222403078943,5.103999145906864,35.031265685757106,24.586214578617387,5.308608835224768,-26.5702001247964,-40.190315049234755,1.766488004180737,-4.794772946109447,-4.794772946119306,40.06209673621028,42562.13480991827,25830.206287998717,25830.206287998717,68392.34109791699,78048.79136679458,78048.79136679458,25830.206287998717,103878.9976547933,103878.9976547933,103878.9976547933,129863.70217191499,125358.86517739437,4504.8369945206205,0.0,92389.69310288393,56903.03654602565,39429.6183965092,25984.70451712169,65414.32291363089,19797.019970225796,1437.593458358694,0.0,0.8877347100276245,2.9065695379366105,0.0014947054983599872,1.0,1.0,-1.0630666028361588,357501.87321620143,1557212.4026677697,4.355816065126003,1557212.4026677697,4.355816065126003,0.7618720450402374,0.09240689725413623,4.028046144702076,101325.0,128633.4905976631,1.2695138474972918,1.0,0.0,4.028046144702494,1.2834814809244468,1.2837776657231674,3.1383749626062505,22936.60245784431,2338.8825396893244,19496.112939740196,1988.0502454701857,0.85,0.8500000370836324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.440490133987,4632.441516551485,5.5211146411865455,5.103999145906864,-2.11940356359463,7.223402709501494,3.5581150370027532,3.5,1.016604296286501,0.6,0.00023075469669061065,1.000148578433021,0.00023072041661264435,199.0149318455317,0.0,6.83022637021505e-06,19.356861533189452,0.02891657524754473,7.717417266825272e-05,0.00015358052402235793,0.0006186294376895834,0.09240689725405062,0.09240689725405062,0.09240689725405062,0.0924068972545399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.0718669176,595.6685212680472,0.0,0.09240689725405062,0.09240689725413623,0.09240689725413623,0.3750106928714666,0.3750106928714666,0.5,10.000148042991782,0.0,0.0,0.0,0.0,0.0,0.0,25984.70451712169,19797.019970225796,0.7618720450402374,1.0455254759453536,0.6506546718539721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521593397343673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.81626629038,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.976480416608,1437.593458358694,0.3750106928714666,6.17534620354742,3.5581150370027532,,,,
3279.0,-30.113646325227855,5.103331712630936,35.03125006411445,24.58538470035421,5.307886986135768,-26.5715525580319,-40.19163443064315,1.7656965679090642,-4.795457546566183,-4.79545754657493,40.06208064604957,42561.45637394839,25830.091993130045,25830.091993130045,68391.54836707845,78048.34903872525,78048.34903872525,25830.091993130045,103878.4410318553,103878.4410318553,103878.4410318553,129863.58110861178,125358.72751953884,4504.8535890729445,0.0,92389.5316010651,56902.63893900293,39429.88073562463,25985.140076756474,65415.0208123811,19797.48090826297,1437.6405048104107,0.0,0.8877313099497272,2.906496361715593,0.0014947054983599872,1.0,1.0,-1.067419254068568,357492.3501733207,1557211.708003068,4.355930154164405,1557211.708003068,4.355930154164405,0.7618770131615213,0.09240724089273554,4.028046144702076,101325.0,128633.52817902614,1.2695142183965076,1.0,0.0,4.028046144700996,1.2834852465690971,1.2837813882365383,3.1383657548612294,22936.56236351246,2338.8784512053007,19496.080435834625,1988.0469309942362,0.85,0.8500001058070078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.419044278906,4632.441516551485,5.521115519721746,5.103331712630936,-2.1200942209655826,7.223425933596519,3.5580878531926032,3.5,1.016596529483601,0.6,0.00023072041661264435,1.0001481813299828,0.0002306862332197971,199.01610745261604,0.0,6.822247380121133e-06,19.33424907526329,0.02892339749492485,7.716263203452916e-05,0.0001535577845781152,0.0006185378421588688,0.09240724089037113,0.09240724089037113,0.09240724089037113,0.09240724089532026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.99406669894,595.6685457752843,0.0,0.09240724089037113,0.09240724089273554,0.09240724089273554,0.37501069991685365,0.37501069991685365,0.5,10.000148043246574,0.0,0.0,0.0,0.0,0.0,0.0,25985.140076756474,19797.48090826297,0.7618770131615213,1.0455022029762004,0.6506373589029385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521678911046187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.79365383245,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.94421716899,1437.6405048104107,0.37501069991685365,6.17534620354742,3.5580878531926032,,,,
3280.0,-30.11506805311413,5.102667371347079,35.031234283164764,24.584610701445513,5.307228037500165,-26.572898162088745,-40.19294522060079,1.7649615468233077,-4.796042517492083,-4.7960425174831345,40.06204480633716,42560.7447653711,25829.72095406828,25829.72095406828,68390.46571943938,78047.87834450843,78047.87834450843,25829.72095406828,103877.59929857671,103877.59929857671,103877.59929857671,129863.09408193971,125358.22818180398,4504.865900135734,0.0,92389.36799237631,56902.234414785395,39430.14841954546,25985.494783363,65415.64320290846,19797.85788217641,1437.6800501771033,0.0,0.8877284841204763,2.9064338359428556,0.0014947054983599872,1.0,1.0,-1.0725560321494072,357484.2131713587,1557210.1606859702,4.3560249748414135,1557210.1606859702,4.3560249748414135,0.7618811204954168,0.09240750064334212,4.028046144702076,101325.0,128633.55540463574,1.2695144870923833,1.0,0.0,4.02804614470109,1.283488748651733,1.2837848472509341,3.1383571916258863,22936.521746130504,2338.87430938501,19496.040656980047,1988.0428746799414,0.85,0.849999876736721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.396946193195,4632.441516551485,5.52106228931384,5.102667371347079,-2.1207116654551177,7.223379036802196,3.5580598427308763,3.5,1.016588526494536,0.6,0.0002306862332197971,1.0001481240258716,0.00023065206810689347,199.01728260367403,0.0,6.803045783985511e-06,19.27983175181494,0.028930200540708835,7.715116813029756e-05,0.00015353506508949955,0.0006184463270103409,0.09240750064279638,0.09240750064279638,0.09240750064279638,0.09240750064253495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.8207745172,595.6686003626704,0.0,0.09240750064279638,0.09240750064334212,0.09240750064334212,0.37501070696411815,0.37501070696411815,0.5,10.000148043320028,0.0,0.0,0.0,0.0,0.0,0.0,25985.494783363,19797.85788217641,0.7618811204954168,1.0454757053645947,0.6506202902164355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521764196177547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.739236509005,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16661.91198306938,1437.6800501771033,0.37501070696411815,6.17534620354742,3.5580598427308763,,,,
3281.0,-30.116484148810454,5.102005408249756,35.031218618099764,24.58378462996336,5.306509872923288,-26.574244449987788,-40.19425988718865,1.7641739700811563,-4.7966583386184425,-4.7966583385963855,40.06201658800687,42560.07361484909,25829.43557168211,25829.43557168211,68389.5091865312,78047.43649323551,78047.43649323551,25829.43557168211,103876.87206491761,103876.87206491761,103876.87206491761,129862.74765636226,125357.86799105613,4504.879665306124,0.0,92389.20626174312,56901.84338435412,39430.40319709889,25985.875591444656,65416.27878854354,19798.262015765686,1437.7219651289013,0.0,0.8877254749597988,2.9063680138333474,0.0014947054983599872,1.0,1.0,-1.0773480213761104,357475.6471971451,1557208.942410882,4.356125947656773,1557208.942410882,4.356125947656773,0.7618855076133697,0.09240778868744288,4.028046144702076,101325.0,128633.59137139202,1.2695148420566693,1.0,0.0,4.028046144699967,1.283492496082072,1.2837885516928496,3.1383480285220973,22936.481594993358,2338.870215108458,19496.00877117767,1988.0396232329765,0.85,0.8499999745136724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.374706316871,4632.441516551485,5.521027534798887,5.102005408249756,-2.1213510501139075,7.223356458363663,3.5580316526312976,3.5,1.0165804721803708,0.6,0.00023065206810689347,1.000147538903466,0.00023061804297371365,199.01845311154506,0.0,6.799447929926496e-06,19.26963543341169,0.028936999988638763,7.71396719035179e-05,0.00015351239620337557,0.0006183550156909845,0.09240778868684942,0.09240778868684942,0.09240778868684942,0.09240778868846806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.68433331256,595.6686433419219,0.0,0.09240778868684942,0.09240778868744288,0.09240778868744288,0.37501071401215996,0.37501071401215996,0.5,10.000148043365641,0.0,0.0,0.0,0.0,0.0,0.0,25985.875591444656,19798.262015765686,0.7618855076133697,1.0454509252597286,0.6506037090924026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521849448293225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.7290401906,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.879712909882,1437.7219651289013,0.37501071401215996,6.17534620354742,3.5580316526312976,,,,
3282.0,-30.117897966941996,5.101346467753263,35.031202684959446,24.583146906830393,5.306002828118369,-26.575567729415674,-40.19553711460901,1.7635765513623718,-4.797242375512724,-4.797242375521856,40.06197752317603,42559.257038934564,25829.072859531872,25829.072859531872,68388.32989846644,78046.9025113363,78046.9025113363,25829.072859531872,103875.97537086817,103875.97537086817,103875.97537086817,129862.20234174718,125357.31066539347,4504.891676353707,0.0,92389.03727148306,56901.391788070396,39430.71720379185,25986.226970879015,65416.94417467086,19798.635876378587,1437.7613518509204,0.0,0.8877226653255377,2.9063055900728587,0.0014947054983599872,1.0,1.0,-1.0826948020716145,357467.5234853601,1557207.2558583235,4.356220225757371,1557207.2558583235,4.356220225757371,0.7618895924585575,0.09240804294000891,4.028046144702076,101325.0,128633.59844225585,1.2695149118406697,1.0,0.0,4.028046144702507,1.2834953554493602,1.2837913680463173,3.1383410369193196,22936.439641586177,2338.865937051509,19495.96998148517,1988.0356677851428,0.85,0.8499998380802278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.352158833082,4632.441516551485,5.520976613691776,5.101346467753263,-2.1219665772990037,7.223313045052267,3.55800307271585,3.5,1.0165723064902428,0.6,0.00023061804297371365,1.000147303301391,0.00023058407717789717,199.0196217489735,0.0,6.771629372361836e-06,19.190797641273445,0.028943771618011125,7.712850458389234e-05,0.0001534895383898213,0.000618262943363221,0.09240804294509121,0.09240804294509121,0.09240804294509121,0.09240804293642368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.49545059516,595.6687028403138,0.0,0.09240804294509121,0.09240804294000891,0.09240804294000891,0.37501072106071265,0.37501072106071265,0.5,10.000148042712935,0.0,0.0,0.0,0.0,0.0,0.0,25986.226970879015,19798.635876378587,0.7618895924585575,1.0454222642357252,0.6505846088636668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521934363632418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.650202398465,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.847508191,1437.7613518509204,0.37501072106071265,6.17534620354742,3.55800307271585,,,,
3283.0,-30.11930890100987,5.100688211188024,35.03118752995608,24.582169018127047,5.305113837863156,-26.57692645165873,-40.19687242163343,1.762635559724346,-4.7979337087979275,-4.797933708842083,40.06196810815789,42558.69390934169,25828.990787798863,25828.990787798863,68387.68469714055,78046.5376556428,78046.5376556428,25828.990787798863,103875.52844344165,103875.52844344165,103875.52844344165,129862.20021788712,125357.29120503934,4504.909012847779,0.0,92388.88205103746,56901.03830004742,39430.93750110005,25986.67177444547,65417.60927554552,19799.106594348214,1437.8090706871944,0.0,0.8877192068855634,2.906231699494056,0.0014947054983599872,1.0,1.0,-1.0866435167041004,357457.9075123243,1557206.8493830594,4.356336275284023,1557206.8493830594,4.356336275284023,0.7618946653190916,0.09240840045996057,4.028046144702076,101325.0,128633.65740323873,1.269515493740328,1.0,0.0,4.028046144700337,1.283499818762551,1.28379578879152,3.1383301234787857,22936.40110666378,2338.8620075829954,19495.94402646429,1988.033021109583,0.85,0.850000134537239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.329460232847,4632.441516551485,5.520985857741049,5.100688211188024,-2.122660292577826,7.22334850376585,3.557974301346491,3.5,1.0165640860989975,0.6,0.00023058407717789717,1.0001470044953213,0.00023055018526426613,199.0207880145719,0.0,6.759859835798919e-06,19.157442774654136,0.028950531477846923,7.71168310488312e-05,0.00015346724612906598,0.0006181731491082288,0.09240840046640278,0.09240840046640278,0.09240840046640278,0.09240840043713683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.44992915343,595.6687171796368,0.0,0.09240840046640278,0.09240840045996057,0.09240840045996057,0.3750107281068746,0.3750107281068746,0.5,10.000148042307698,0.0,0.0,0.0,0.0,0.0,0.0,25986.67177444547,19799.106594348214,0.7618946653190916,1.0454017726188185,0.6505693861431134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522019143345313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.61684753184,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.81530189614,1437.8090706871944,0.3750107281068746,6.17534620354742,3.557974301346491,,,,
3284.0,-30.120720715944852,5.100034994843891,35.031171515999276,24.58149203974756,5.3045625536884575,-26.578252529606893,-40.19816134879363,1.7619984896363399,-4.7984216627174305,-4.798421662708018,40.061913015145265,42557.93459617577,25828.385961272514,25828.385961272514,68386.32055744829,78046.02385970684,78046.02385970684,25828.385961272514,103874.40982097934,103874.40982097934,103874.40982097934,129861.35737677371,125356.44022624215,4504.917150531563,0.0,92388.71467487077,56900.625398262615,39431.2103073424,25986.947555794366,65418.15786313677,19799.40180147794,1437.8413141520664,0.0,0.8877169401908129,2.9061795472531675,0.0014947054983599872,1.0,1.0,-1.0925402442316,357451.12052930926,1557204.470845409,4.35641233559296,1557204.470845409,4.35641233559296,0.7618979396856183,0.09240857848341767,4.028046144702076,101325.0,128633.67471850372,1.269515664628707,1.0,0.0,4.028046144702696,1.2835028630103273,1.283798790238655,3.1383226799001425,22936.35955397032,2338.857770387474,19495.909150083713,1988.0294647085104,0.85,0.8500001538696206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.306057897201,4632.441516551485,5.520884192190244,5.100034994843891,-2.123204583899617,7.223239578743508,3.557944638062233,3.5,1.0165556108749236,0.6,0.00023055018526426613,1.000147097980743,0.00023051627678542263,199.02195502037333,0.0,6.7451953581707116e-06,19.115883645055796,0.028957276673205093,7.710556452571018e-05,0.00015344462073855596,0.0006180820129912125,0.09240857848715674,0.09240857848715674,0.09240857848715674,0.09240857847479435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.1835455766,595.668801090952,0.0,0.09240857848715674,0.09240857848341767,0.09240857848341767,0.3750107351521099,0.3750107351521099,0.5,10.00014804198466,0.0,0.0,0.0,0.0,0.0,0.0,25986.947555794366,19799.40180147794,0.7618979396856183,1.0453721534091696,0.6505523234881126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452210375105799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.575288402244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.78310625141,1437.8413141520664,0.3750107351521099,6.17534620354742,3.557944638062233,,,,
3285.0,-30.122123487418456,5.099382921575244,35.03115597057553,24.58069649236279,5.303876988184925,-26.579583521650953,-40.19945478122679,1.7612417750165001,-4.799086747822685,-4.799086747871166,40.061894505631635,42557.23311441794,25828.248792238886,25828.248792238886,68385.48190665683,78045.57372431095,78045.57372431095,25828.248792238886,103873.82251654983,103873.82251654983,103873.82251654983,129861.19036300606,125356.25733574721,4504.933027258836,0.0,92388.55169912899,56900.211089656514,39431.48956608053,25987.367846456233,65418.85741253676,19799.847427411973,1437.886943352565,0.0,0.8877136469323925,2.906108464520937,0.0014947054983599872,1.0,1.0,-1.0969481050713625,357441.8699798542,1557203.6717326904,4.356522843338012,1557203.6717326904,4.356522843338012,0.7619027653896076,0.09240890788691947,4.028046144702076,101325.0,128633.70116464805,1.2695159256318584,1.0,0.0,4.028046144702142,1.2835064659029145,1.2838023504379152,3.1383138704084725,22936.31909372336,2338.8536445904933,19495.873212833536,1988.0258001288448,0.85,0.8500000864641215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.282989497535,4632.441516551485,5.5208820950382345,5.099382921575244,-2.1238776583106325,7.223260579885876,3.5579153981503993,3.5,1.0165472566143998,0.6,0.00023051627678542263,1.0001461573531945,0.00023048259006010205,199.0231145628266,0.0,6.748531751202071e-06,19.12533898290667,0.028964025204956296,7.70942601517811e-05,0.00015342201663364152,0.0006179909626135575,0.0924089078867259,0.0924089078867259,0.0924089078867259,0.09240890788735631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.0940485032,595.668829282699,0.0,0.0924089078867259,0.09240890788691947,0.09240890788691947,0.3750107421969297,0.3750107421969297,0.5,10.000148042001738,0.0,0.0,0.0,0.0,0.0,0.0,25987.367846456233,19799.847427411973,0.7619027653896076,1.0453481551261632,0.6505346439490449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522188412535346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.584743740095,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.750845928847,1437.886943352565,0.3750107421969297,6.17534620354742,3.5579153981503993,,,,
3286.0,-30.123523341770884,5.098733567559458,35.03114037203922,24.579930875357263,5.303224752272026,-26.58090871896159,-40.200743498839415,1.7605150928860898,-4.799678295164142,-4.799678295117361,40.06186188234999,42556.524725366064,25827.922481895486,25827.922481895486,68384.44720726155,78045.1098156118,78045.1098156118,25827.922481895486,103873.03229750728,103873.03229750728,103873.03229750728,129860.7611649921,125355.81538304951,4504.945781942588,0.0,92388.38830482379,56899.80321494182,39431.76121097997,25987.728867484824,65419.49007846479,19800.23143029658,1437.9270489520202,0.0,0.887710775904111,2.906045242485786,0.0014947054983599872,1.0,1.0,-1.1019055936857853,357433.6424117927,1557202.2632854844,4.356619183292938,1557202.2632854844,4.356619183292938,0.7619069573667177,0.09240917609050545,4.028046144702076,101325.0,128633.72844593383,1.2695161948772151,1.0,0.0,4.0280461447016895,1.2835099281413354,1.2838057702349825,3.1383054048792074,22936.27852956413,2338.84950819741,19495.838549989636,1988.0222655024536,0.85,0.8500000784721952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.259334156837,4632.441516551485,5.520840260675812,5.098733567559458,-2.1244966273491555,7.223230194908614,3.5578854143724308,3.5,1.0165386898206945,0.6,0.00023048259006010205,1.0001458550659668,0.00023044897790922713,199.02427170586262,0.0,6.7044369927232874e-06,19.000374437377797,0.02897072964194902,7.70829985084926e-05,0.00015339959155160945,0.0006179006333483336,0.09240917609036654,0.09240917609036654,0.09240917609036654,0.09240917609053396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.9363087076,595.6688789710264,0.0,0.09240917609036654,0.09240917609050545,0.09240917609050545,0.37501074924277766,0.37501074924277766,0.5,10.0001480420177,0.0,0.0,0.0,0.0,0.0,0.0,25987.728867484824,19800.23143029658,0.7619069573667177,1.0453222292812212,0.6505175242779078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522272532642861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.45977919456,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.71871971646,1437.9270489520202,0.37501074924277766,6.17534620354742,3.5578854143724308,,,,
3287.0,-30.12492089681304,5.098086532349081,35.03112475723089,24.579248763062083,5.3026662905161315,-26.582222206582518,-40.20202292650936,1.7598727293689183,-4.800286537003387,-4.80028653703037,40.06183021574008,42555.78772669268,25827.64422518569,25827.64422518569,68383.43195187837,78044.60429072341,78044.60429072341,25827.64422518569,103872.2485159091,103872.2485159091,103872.2485159091,129860.34997051599,125355.39091759785,4504.959052918147,0.0,92388.22157868835,56899.40500221924,39432.018418299005,25988.10145460689,65420.119872905896,19800.627699502253,1437.9683427937869,0.0,0.8877078170242378,2.905980237347231,0.0014947054983599872,1.0,1.0,-1.1068922000878842,357425.18280234834,1557200.8961419514,4.356718471633444,1557200.8961419514,4.356718471633444,0.7619112821337786,0.09240945469968412,4.028046144702076,101325.0,128633.74965852537,1.2695164042292166,1.0,0.0,4.028046144702012,1.2835129965731351,1.2838087962301608,3.138297902285835,22936.237138246986,2338.8452874576933,19495.800017769147,1988.0183363094582,0.85,0.8499999324326487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.235468498486,4632.441516551485,5.5208089458300105,5.098086532349081,-2.1251272572359396,7.223213789585021,3.557855164113627,3.5,1.0165300468896077,0.6,0.00023044897790922713,1.000145617145789,0.00023041542547262405,199.0254269601081,0.0,6.689633848347859e-06,18.958422326217832,0.02897741927579737,7.707181955125127e-05,0.00015337715835797588,0.0006178102714092046,0.09240945470719823,0.09240945470719823,0.09240945470719823,0.09240945469152659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.7831986159,595.6689272009442,0.0,0.09240945470719823,0.09240945469968412,0.09240945469968412,0.37501075628944386,0.37501075628944386,0.5,10.00014804120293,0.0,0.0,0.0,0.0,0.0,0.0,25988.10145460689,19800.627699502253,0.7619112821337786,1.0452966470365603,0.6504999961688758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522356478747358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.41782708341,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.68660518469,1437.9683427937869,0.37501075628944386,6.17534620354742,3.557855164113627,,,,
3288.0,-30.126315475891268,5.097440822972846,35.03110969376149,24.578301153983944,5.301808615205648,-26.58356373922087,-40.20333284335209,1.758962224582575,-4.800939977977009,-4.8009399779700805,40.06181489369111,42555.1903212861,25827.485125118437,25827.485125118437,68382.67544640454,78044.2353131107,78044.2353131107,25827.485125118437,103871.72043822912,103871.72043822912,103871.72043822912,129860.23678966958,125355.26189412619,4504.974895543389,0.0,92388.06559981534,56899.02060479692,39432.27221668713,25988.51635144046,65420.788568127595,19801.067735708315,1438.0132634992215,0.0,0.8877045708832977,2.9059104028834524,0.0014947054983599872,1.0,1.0,-1.111032879528807,357416.0947248632,1557200.234642225,4.356827399843168,1557200.234642225,4.356827399843168,0.7619160504562934,0.0924097827657822,4.028046144702076,101325.0,128633.79547995015,1.269516856451519,1.0,0.0,4.028046144704797,1.2835173168146345,1.2838130743999319,3.138287338965296,22936.198415037914,2338.8413387892824,19495.765900908882,1988.0148573579033,0.85,0.8499998800205119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.211300790083,4632.441516551485,5.520803457671214,5.097440822972846,-2.12579066288957,7.223231485862416,3.5578245311044294,3.5,1.0165212946012656,0.6,0.00023041542547262405,1.0001453087077437,0.00023038194896933184,199.0265797661572,0.0,6.677788020481235e-06,18.92485125004382,0.02898409706381785,7.706037574879595e-05,0.0001533550497238281,0.0006177212168106609,0.09240978276964447,0.09240978276964447,0.09240978276964447,0.09240978276087279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.7091155906,595.6689505372088,0.0,0.09240978276964447,0.0924097827657822,0.0924097827657822,0.37501076333343397,0.37501076333343397,0.5,10.000148040795764,0.0,0.0,0.0,0.0,0.0,0.0,25988.51635144046,19801.067735708315,0.7619160504562934,1.0452743989044477,0.6504842153801031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522440287892404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.38425600723,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.65449005395,1438.0132634992215,0.37501076333343397,6.17534620354742,3.5578245311044294,,,,
3289.0,-30.127705469094792,5.096799835129064,35.03109386750274,24.5776257472113,5.30125677497947,-26.584869675467516,-40.204599768016465,1.7583266521764953,-4.801434050095054,-4.801434050088241,40.061762758346426,42554.43425168725,25826.91854125623,25826.91854125623,68381.35279294348,78043.73024094415,78043.73024094415,25826.91854125623,103870.64878220038,103870.64878220038,103870.64878220038,129859.44688457079,125354.46344092065,4504.983443650145,0.0,92387.8986433461,56898.60265467088,39432.55109852801,25988.798102370405,65421.34920089842,19801.369448114157,1438.046025067959,0.0,0.8877022623640674,2.905857601348416,0.0014947054983599872,1.0,1.0,-1.1167666856050573,357409.22327476443,1557197.9838056301,4.356904865346767,1557197.9838056301,4.356904865346767,0.7619193996627378,0.09240996860953943,4.028046144702076,101325.0,128633.81034546709,1.2695170031627643,1.0,0.0,4.028046144700106,1.2835203532941706,1.2838160686091458,3.138279914583393,22936.15696653826,2338.837112218572,19495.734027425922,1988.0116071671696,0.85,0.8500000264154279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.186597751214,4632.441516551485,5.520711498269678,5.096799835129064,-2.126336761787345,7.22313659691641,3.5577932196631803,3.5,1.0165123484751943,0.6,0.00023038194896933184,1.000144832498911,0.00023034858700785485,199.0277287931081,0.0,6.662713952778053e-06,18.882131342173,0.028990759777770627,7.704930903264538e-05,0.00015333263993668646,0.0006176309491539615,0.09240996860904735,0.09240996860904735,0.09240996860904735,0.0924099686111447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.45703125285,595.6690299442275,0.0,0.09240996860904735,0.09240996860953943,0.09240996860953943,0.3750107703769097,0.3750107703769097,0.5,10.000148040829203,0.0,0.0,0.0,0.0,0.0,0.0,25988.798102370405,19801.369448114157,0.7619193996627378,1.0452452238940437,0.6504670840861053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522523919494934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.34153609936,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.62238795652,1438.046025067959,0.3750107703769097,6.17534620354742,3.5577932196631803,,,,
