time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3290.0,-30.129092409534582,5.096160038728561,35.03107846689031,24.576852900814288,5.300594873607773,-26.586184260538566,-40.20588303739203,1.7575926150278354,-4.802088498994635,-4.8020884990274855,40.061743386816055,42553.759201051886,25826.77556806098,25826.77556806098,68380.53476911287,78043.2763255414,78043.2763255414,25826.77556806098,103870.05189360239,103870.05189360239,103870.05189360239,129859.26217086731,125354.26320360863,4504.99896725868,0.0,92387.73589658913,56898.218772253334,39432.79680481755,25989.210277264927,65422.00708208248,19801.807080097842,1438.0908974089073,0.0,0.8876990255651305,2.90578766149785,0.0014947054983599872,1.0,1.0,-1.121176953739166,357400.1214980239,1557197.1474789171,4.357013481002768,1557197.1474789171,4.357013481002768,0.761924155018294,0.09241029094339043,4.028046144702076,101325.0,128633.84497599714,1.2695173449395227,1.0,0.0,4.028046144702859,1.2835238492761212,1.2838195225734468,3.1382713667329236,22936.116563138916,2338.8329922184353,19495.70227575741,1988.0083693980523,0.85,0.8500001393910482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.162169295775,4632.441516551485,5.520709764524644,5.096160038728561,-2.12699943498922,7.22315947371778,3.5577622563685942,3.5,1.0165035018195983,0.6,0.00023034858700785485,1.0001445160331182,0.00023031530275393442,199.02887530819856,0.0,6.639955420848577e-06,18.817633662684866,0.028997399733191476,7.703810104174293e-05,0.00015331048596611192,0.0006175417119381988,0.09241029094330874,0.09241029094330874,0.09241029094330874,0.09241029094366938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.3633662338,595.6690594488706,0.0,0.09241029094330874,0.09241029094339043,0.09241029094339043,0.3750107774217367,0.3750107774217367,0.5,10.000148040837402,0.0,0.0,0.0,0.0,0.0,0.0,25989.210277264927,19801.807080097842,0.761924155018294,1.0452222091462042,0.6504502246111361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522607277002657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.277038419874,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.59033124348,1438.0908974089073,0.3750107774217367,6.17534620354742,3.5577622563685942,,,,
3291.0,-30.13047610011746,5.095522739512473,35.03106309117786,24.576072266232245,5.299923837622247,-26.587496789653777,-40.20715841380877,1.7568506506677657,-4.802681988803329,-4.802681988861769,40.06171330402035,42553.06550704107,25826.475905931806,25826.475905931806,68379.54141297287,78042.82768765104,78042.82768765104,25826.475905931806,103869.30359358284,103869.30359358284,103869.30359358284,129858.87772855548,125353.86574125222,4505.011987303272,0.0,92387.5735409931,56897.81136097762,39433.06908890608,25989.57413497264,65422.643223878724,19802.194389234286,1438.1312202148413,0.0,0.8876961352431735,2.9057242373921275,0.0014947054983599872,1.0,1.0,-1.125977714002488,357391.86766975623,1557195.848717013,4.357110470560348,1557195.848717013,4.357110470560348,0.7619283904536026,0.09241056407886127,4.028046144702076,101325.0,128633.86991888697,1.2695175911067058,1.0,0.0,4.02804614470008,1.2835273821282234,1.2838230135159034,3.1382627287803957,22936.076256848915,2338.828882120695,19495.66501498033,1988.004569856203,0.85,0.8500000085742109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.137181470975,4632.441516551485,5.520675197004597,5.095522739512473,-2.1276172279499583,7.223139967462432,3.5577305841796574,3.5,1.0164944526227593,0.6,0.00023031530275393442,1.0001441790181176,0.00023028210090673563,199.03001914842224,0.0,6.624527623255293e-06,18.773911284305502,0.02900402426081473,7.702696348093397e-05,0.00015328833927300044,0.0006174525040363932,0.09241056407845137,0.09241056407845137,0.09241056407845137,0.09241056408062781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.21791019855,595.6691052677744,0.0,0.09241056407845137,0.09241056407886127,0.09241056407886127,0.3750107844675439,0.3750107844675439,0.5,10.000148040855361,0.0,0.0,0.0,0.0,0.0,0.0,25989.57413497264,19802.194389234286,0.7619283904536026,1.045196862177756,0.650433296640475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522690452348286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.23331604149,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.55828935437,1438.1312202148413,0.3750107844675439,6.17534620354742,3.5577305841796574,,,,
3292.0,-30.131856835290257,5.094888042129786,35.03104768077844,24.575319152232282,5.299283403942382,-26.588803585363664,-40.208432882186,1.756136490511266,-4.803268765471671,-4.803268765524367,40.06168155178994,42552.381013044585,25826.163685927357,25826.163685927357,68378.54469897193,78042.3666996784,78042.3666996784,25826.163685927357,103868.53038560576,103868.53038560576,103868.53038560576,129858.4625981384,125353.43790840218,4505.024689736217,0.0,92387.41016606762,56897.42448028769,39433.31742864437,25989.932212532647,65423.24964117701,19802.575784206638,1438.1710285171139,0.0,0.8876932847841117,2.9056615317702668,0.0014947054983599872,1.0,1.0,-1.1308532654251167,357383.7073500328,1557194.4778813755,4.357206122875127,1557194.4778813755,4.357206122875127,0.7619325676677835,0.09241083103497932,4.028046144702076,101325.0,128633.89508448113,1.2695178394718099,1.0,0.0,4.028046144702016,1.283530785012164,1.2838263745658096,3.1382544086497326,22936.035697500884,2338.8247462182176,19495.631263278327,1988.001128140428,0.85,0.8500000401291046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.1119466060945,4632.441516551485,5.520638236257661,5.094888042129786,-2.1282295420138193,7.223117584143605,3.5576985989806853,3.5,1.0164853139944816,0.6,0.00023028210090673563,1.0001438726754879,0.00023024897437076456,199.03116055710842,0.0,6.608164283738276e-06,18.727537580114276,0.02901063242509847,7.70158353369465e-05,0.00015326626556978913,0.0006173635901412736,0.09241083103362097,0.09241083103362097,0.09241083103362097,0.09241083104117309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.0643819137,595.6691536294492,0.0,0.09241083103362097,0.09241083103497932,0.09241083103497932,0.3750107915141743,0.3750107915141743,0.5,10.000148040921239,0.0,0.0,0.0,0.0,0.0,0.0,25989.932212532647,19802.575784206638,0.7619325676677835,1.045171939241839,0.6504168051331765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522773433705887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.1869423373,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16661.526266339373,1438.1710285171139,0.3750107915141743,6.17534620354742,3.5576985989806853,,,,
3293.0,-30.133234118569522,5.094255605752363,35.03103236159112,24.57454407066109,5.298617912302068,-26.590109755249603,-40.209703508857615,1.7554001317852246,-4.8038695778026295,-4.803869577823319,40.06165336269146,42551.69529987991,25825.892365291653,25825.892365291653,68377.58766517157,78041.91824032873,78041.91824032873,25825.892365291653,103867.81060562038,103867.81060562038,103867.81060562038,129858.11277020929,125353.07470877357,4505.03806143573,0.0,92387.24774498965,56897.02480455924,39433.581044922685,25990.302164588906,65423.883209511594,19802.969608596686,1438.2119185930176,0.0,0.8876903505138221,2.90559732734104,0.0014947054983599872,1.0,1.0,-1.1355668200789069,357375.35198742367,1557193.260876529,4.357304588066073,1557193.260876529,4.357304588066073,0.7619368748847293,0.09241111100266626,4.028046144702076,101325.0,128633.92453713452,1.2695181301468987,1.0,0.0,4.028046144699754,1.2835342914036187,1.283829839243507,3.138245835486931,22935.995374954386,2338.8206344627765,19495.59736034071,1987.9976710029125,0.85,0.8500000563145163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.086492888822,4632.441516551485,5.520610276135273,5.094255605752363,-2.1288515965547496,7.223107202307113,3.557666336502762,3.5,1.0164760961436463,0.6,0.00023024897437076456,1.0001435145843507,0.00023021593502653832,199.03229912375045,0.0,6.593212899560351e-06,18.685165357354037,0.02901722563799803,7.700474221688437e-05,0.00015324423215388018,0.0006172748385252669,0.09241111100260994,0.09241111100260994,0.09241111100260994,0.09241111100237047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.9280822956,595.6691965640565,0.0,0.09241111100260994,0.09241111100266626,0.09241111100266626,0.37501079856165576,0.37501079856165576,0.5,10.000148040935112,0.0,0.0,0.0,0.0,0.0,0.0,25990.302164588906,19802.969608596686,0.7619368748847293,1.0451471895393478,0.6504000253793185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522856238727664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.14457011454,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.494256408074,1438.2119185930176,0.37501079856165576,6.17534620354742,3.557666336502762,,,,
3294.0,-30.134608194202745,5.093625725877836,35.031017023717986,24.57378749912607,5.297972805536069,-26.591411024946243,-40.21096956040708,1.754682448995259,-4.804455085634174,-4.804455085630137,40.061622185182976,42551.00469614338,25825.585584944154,25825.585584944154,68376.59028108754,78041.46223252495,78041.46223252495,25825.585584944154,103867.04781746911,103867.04781746911,103867.04781746911,129857.70751428175,125352.65673529575,4505.050778986,0.0,92387.0846966683,56896.62716053277,39433.84170681726,25990.65969681264,65424.501403629896,19803.350573065727,1438.2516584634723,0.0,0.8876875042659956,2.9055347594700724,0.0014947054983599872,1.0,1.0,-1.1403976623248013,357367.2096085304,1557191.9148548872,4.357400099915929,1557191.9148548872,4.357400099915929,0.7619410512882945,0.0924113781536972,4.028046144702076,101325.0,128633.95076057446,1.2695183889521289,1.0,0.0,4.0280461447040015,1.283537710435512,1.2838332166532178,3.138237475964252,22935.95489668887,2338.8165068284143,19495.562661941458,1987.9941327508843,0.85,0.8500000435890254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.060742619757,4632.441516551485,5.520575085667144,5.093625725877836,-2.1294619396814105,7.223087665559246,3.5576336982657892,3.5,1.0164667709330826,0.6,0.00023021593502653832,1.0001431819343045,0.00023018297698264997,199.0334350501785,0.0,6.575896642888019e-06,18.636091085944646,0.029023801534640917,7.699369050893559e-05,0.00015322224451760273,0.0006171862713117284,0.09241137815342987,0.09241137815342987,0.09241137815342987,0.09241137815462114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.77733316756,595.6692440502812,0.0,0.09241137815342987,0.0924113781536972,0.0924113781536972,0.37501080560961003,0.37501080560961003,0.5,10.000148040948407,0.0,0.0,0.0,0.0,0.0,0.0,25990.65969681264,19803.350573065727,0.7619410512882945,1.0451220691655718,0.6503833240337474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522938837632413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.09549584313,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.462269605207,1438.2516584634723,0.37501080560961003,6.17534620354742,3.5576336982657892,,,,
3295.0,-30.135979117592136,5.09299818310759,35.031001771229846,24.57299268515783,5.297284440247733,-26.59271372551999,-40.21223959336055,1.7539260871187234,-4.805048980922095,-4.805048980932275,40.06159397301487,42550.34417378892,25825.30513243266,25825.30513243266,68375.64930622157,78041.02641051749,78041.02641051749,25825.30513243266,103866.33154295015,103866.33154295015,103866.33154295015,129857.35649213062,125352.29252454756,4505.063967583056,0.0,92386.92329563083,56896.24106001898,39434.09137290205,25991.02494918047,65425.11632208252,19803.739608711963,1438.29207037184,0.0,0.8876846048960527,2.9054712963953366,0.0014947054983599872,1.0,1.0,-1.1450750058464791,357358.9507379661,1557190.6968566435,4.357497394820973,1557190.6968566435,4.357497394820973,0.7619453117925771,0.09241165436988467,4.028046144702076,101325.0,128633.98561380885,1.2695187329268083,1.0,0.0,4.028046144703848,1.283541309912266,1.2838367746534587,3.1382286753025546,22935.91482737693,2338.812420895712,19495.5308977124,1987.990893700948,0.85,0.8500001436368261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.03476909843,4632.441516551485,5.520545786240451,5.09299818310759,-2.1300778832480103,7.223076066355601,3.557600777179894,3.5,1.016457364908541,0.6,0.00023018297698264997,1.0001428550466707,0.0002301500988795333,199.0345683821136,0.0,6.559752687633062e-06,18.590339116752098,0.02903036128732855,7.69826055196443e-05,0.00015320037146300568,0.000617098165638486,0.09241165436963139,0.09241165436963139,0.09241165436963139,0.09241165436923218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.64092188363,595.6692870200606,0.0,0.09241165436963139,0.09241165436988467,0.09241165436988467,0.37501081265794045,0.37501081265794045,0.5,10.000148040990327,0.0,0.0,0.0,0.0,0.0,0.0,25991.02494918047,19803.739608711963,0.7619453117925771,1.0450978637869563,0.6503671153493568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523021245061725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.04974387394,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.430301152734,1438.29207037184,0.37501081265794045,6.17534620354742,3.557600777179894,,,,
3296.0,-30.137346838381973,5.092373462598915,35.0309863739223,24.57228221409025,5.296690223555375,-26.59400427419343,-40.213492687884695,1.7532549275053908,-4.805618513298896,-4.805618513300415,40.06155928962509,42549.62731055593,25824.966461041957,25824.966461041957,68374.5937715979,78040.5510324061,78040.5510324061,25824.966461041957,103865.51749344806,103865.51749344806,103865.51749344806,129856.88663166275,125351.81066260042,4505.075969062345,0.0,92386.7585613459,56895.83484002464,39434.35969035695,25991.3691382147,65425.72882857165,19804.10685333442,1438.3305989692508,0.0,0.8876818518663452,2.9054104377459775,0.0014947054983599872,1.0,1.0,-1.1500527743605176,357351.03080537874,1557189.199478112,4.357589779351137,1557189.199478112,4.357589779351137,0.7619493512643299,0.09241190753830203,4.028046144702076,101325.0,128634.00404259574,1.2695189148047938,1.0,0.0,4.02804614470188,1.2835445114278512,1.283839934703311,3.138220847690871,22935.873930555244,2338.8082505804987,19495.494376127288,1987.9871695357017,0.85,0.8500000669324977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.0085234660155,4632.441516551485,5.520504362379359,5.092373462598915,-2.130675420962127,7.223048883561042,3.557567511320666,3.5,1.016447860377333,0.6,0.0002301500988795333,1.0001425229003833,0.00023011730189423894,199.0356990778482,0.0,6.543879063051801e-06,18.545353264688806,0.029036905166391604,7.697166981701467e-05,0.0001531784290625186,0.0006170097806367984,0.09241190753818493,0.09241190753818493,0.09241190753818493,0.0924119075383567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.47322118643,595.6693398460502,0.0,0.09241190753818493,0.09241190753830203,0.09241190753830203,0.37501081970668665,0.37501081970668665,0.5,10.000148041003804,0.0,0.0,0.0,0.0,0.0,0.0,25991.3691382147,19804.10685333442,0.7619493512643299,1.0450719464012828,0.650350069802728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523103464332061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.004758021874,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.398350047693,1438.3305989692508,0.37501081970668665,6.17534620354742,3.557567511320666,,,,
3297.0,-30.138712332111833,5.09175047710738,35.030971133735825,24.57159667918461,5.296124306356294,-26.595289499187025,-40.214741172362096,1.7526089009412449,-4.8062367519504505,-4.806236751946228,40.06153302830722,42548.90106966808,25824.758258923262,25824.758258923262,68373.65932859134,78040.06191782492,78040.06191782492,25824.758258923262,103864.82017674818,103864.82017674818,103864.82017674818,129856.57179164361,125351.48183383275,4505.089957810872,0.0,92386.59291259968,56895.43204977483,39434.6231809165,25991.75161489543,65426.37479581193,19804.514206247863,1438.3727614623465,0.0,0.8876788223294075,2.90534437561889,0.0014947054983599872,1.0,1.0,-1.1547353878336253,357342.43371790944,1557188.0657043878,4.3576914431988545,1557188.0657043878,4.3576914431988545,0.7619538113352173,0.09241219978311827,4.028046144702076,101325.0,128634.02230435435,1.2695190950343385,1.0,0.0,4.028046144701649,1.2835475954430158,1.2838429773296156,3.1382133074011938,22935.832806710016,2338.8040571153265,19495.455061923825,1987.9831606026346,0.85,0.8499998768834901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.982124263029,4632.441516551485,5.520491009356244,5.09175047710738,-2.131308109715595,7.223058586822974,3.557534050939062,3.5,1.0164383002683033,0.6,0.00023011730189423894,1.000142292407712,0.00023008456260784814,199.03682794379415,0.0,6.527770895705886e-06,18.49970271843048,0.02904343293728731,7.696077577443111e-05,0.00015315652611980782,0.0006169215545728546,0.09241219979072499,0.09241219979072499,0.09241219979072499,0.09241219977410736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.3462468736,595.6693798431165,0.0,0.09241219979072499,0.09241219978311827,0.09241219978311827,0.37501082675565184,0.37501082675565184,0.5,10.000148040167026,0.0,0.0,0.0,0.0,0.0,0.0,25991.75161489543,19804.514206247863,0.7619538113352173,1.045047345844509,0.6503325486466005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523185492417239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.95910747562,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.366417403948,1438.3727614623465,0.37501082675565184,6.17534620354742,3.557534050939062,,,,
3298.0,-30.14008037340038,5.091128980413504,35.03095631910544,24.57070826729762,5.295330273404806,-26.59660081271774,-40.21602748017756,1.7517579845660831,-4.8068659879090205,-4.80686598787491,40.061514826373525,42548.32070973108,25824.579603269416,25824.579603269416,68372.9003130005,78039.675041816,78039.675041816,25824.579603269416,103864.25464508541,103864.25464508541,103864.25464508541,129856.40216693602,125351.29724656985,4505.104920366161,0.0,92386.43546970934,56895.08114273502,39434.838141082575,25992.147521850617,65426.98566293319,19804.935349139738,1438.415930175796,0.0,0.887675708129692,2.905277139588619,0.0014947054983599872,1.0,1.0,-1.1589424888874191,357333.68387100566,1557187.2798773488,4.357795948616699,1557187.2798773488,4.357795948616699,0.7619584081111603,0.09241251037242405,4.028046144702076,101325.0,128634.07051985122,1.2695195708842952,1.0,0.0,4.028046144701723,1.2835516360097945,1.2838469768014948,3.13820342843717,22935.793720044996,2338.800071384723,19495.42398624934,1987.9799917657244,0.85,0.8499999705356216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.955316427106,4632.441516551485,5.520484454518801,5.091128980413504,-2.1319486252722215,7.2230776056857255,3.557500072753447,3.5,1.0164285922152705,0.6,0.00023008456260784814,1.0001425594942064,0.0002300517665443683,199.03795892717608,0.0,6.516323712368588e-06,18.46726140085258,0.02904994926099968,7.694955318345259e-05,0.00015313500942439555,0.0006168348843308526,0.09241251037167443,0.09241251037167443,0.09241251037167443,0.09241251037419543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.25823686906,595.6694075664097,0.0,0.09241251037167443,0.09241251037242405,0.09241251037242405,0.3750108338013832,0.3750108338013832,0.5,10.000148040225918,0.0,0.0,0.0,0.0,0.0,0.0,25992.147521850617,19804.935349139738,0.7619584081111603,1.045025987674934,0.650317606391521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523267387819294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.92666615804,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.33448378495,1438.415930175796,0.3750108338013832,6.17534620354742,3.557500072753447,,,,
3299.0,-30.14143892978772,5.090511573713237,35.030940968438124,24.569992313068383,5.294728845271135,-26.597883579599195,-40.21727184355257,1.751081420034408,-4.80737281702153,-4.807372816976922,40.06146973105313,42547.60736294277,25824.08880401594,25824.08880401594,68371.69616695872,78039.20667073464,78039.20667073464,25824.08880401594,103863.29547475057,103863.29547475057,103863.29547475057,129855.73788954101,125350.62349193734,4505.114397603669,0.0,92386.27043050536,56894.67112037801,39435.11034458595,25992.442414790436,65427.55275937638,19805.25129265303,1438.4497978073819,0.0,0.8876733092624534,2.905222984045137,0.0014947054983599872,1.0,1.0,-1.164280363025,357326.63627594605,1557185.3329898824,4.357876449454901,1557185.3329898824,4.357876449454901,0.7619619186453706,0.09241271386031602,4.028046144702076,101325.0,128634.08883728589,1.2695197516633199,1.0,0.0,4.028046144704768,1.2835548626429967,1.2838501620793958,3.1381955395407375,22935.752747524315,2338.795893350361,19495.388406992075,1987.9763636911764,0.85,0.8499999377215298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.928043632855,4632.441516551485,5.520411721416964,5.090511573713237,-2.1324989407695676,7.223010514482805,3.5574655053793065,3.5,1.016418715822659,0.6,0.0002300517665443683,1.0001415726130558,0.00023001920212487048,199.0390820804656,0.0,6.527661535876251e-06,18.499392792673294,0.029056476922535556,7.69386979830716e-05,0.0001531130685612967,0.0006167465055218358,0.092412713863607,0.092412713863607,0.092412713863607,0.09241271384971421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.04019370343,595.6694762503296,0.0,0.092412713863607,0.09241271386031602,0.09241271386031602,0.3750108408481108,0.3750108408481108,0.5,10.000148040007671,0.0,0.0,0.0,0.0,0.0,0.0,25992.442414790436,19805.25129265303,0.7619619186453706,1.0449985255968544,0.6503010668826414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334943689602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.95879754986,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.302453613396,1438.4497978073819,0.3750108408481108,6.17534620354742,3.5574655053793065,,,,
3300.0,-30.142794874516788,5.089896027322756,35.03092582539422,24.569218174461298,5.294062252882792,-26.599170412337205,-40.21852427450938,1.7503459044993566,-4.807979892405399,-4.807979892427233,40.061445020184735,42546.938792461144,25823.865566838467,25823.865566838467,68370.80435929961,78038.76666651321,78038.76666651321,25823.865566838467,103862.63223335167,103862.63223335167,103862.63223335167,129855.45081998422,125350.32259339467,4505.128226589552,0.0,92386.10860886342,56894.28073200962,39435.36430761533,25992.818586632548,65428.182894247875,19805.65213819752,1438.4912359809841,0.0,0.8876703303526055,2.9051581180683304,0.0014947054983599872,1.0,1.0,-1.168794005465827,357318.1948730849,1557184.2661547803,4.357976415692667,1557184.2661547803,4.357976415692667,0.7619663128177669,0.09241300251059813,4.028046144702076,101325.0,128634.11695371305,1.2695200291508812,1.0,0.0,4.02804614470242,1.283558364066811,1.2838536225082515,3.1381869788450154,22935.712573793397,2338.7917967698854,19495.358170091662,1987.9732803854183,0.85,0.8500001082315305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.900926940239,4632.441516551485,5.5203960002910035,5.089896027322756,-2.1331218306333453,7.223017857956101,3.5574311359920823,3.5,1.0164088959977378,0.6,0.00023001920212487048,1.0001413020098264,0.00022998670454128542,199.04020308579882,0.0,6.48159216532712e-06,18.36883219653706,0.029062958514700882,7.692777383478323e-05,0.00015309142829008726,0.0006166593375108203,0.09241300251245468,0.09241300251245468,0.09241300251245468,0.09241300251264169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.9207133651,595.6695138868022,0.0,0.09241300251245468,0.09241300251059813,0.09241300251059813,0.37501084789452477,0.37501084789452477,0.5,10.000148039743088,0.0,0.0,0.0,0.0,0.0,0.0,25992.818586632548,19805.65213819752,0.7619663128177669,1.0449748309502638,0.6502845854855869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234309179869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.82823695373,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.270567854655,1438.4912359809841,0.37501084789452477,6.17534620354742,3.5574311359920823,,,,
3301.0,-30.144158582034883,5.089283114379141,35.03091067010463,24.568415781855606,5.293364530505163,-26.600468247010134,-40.219789592642314,1.7495817999394798,-4.808549823854889,-4.808549823859083,40.061414380823976,42546.29030877377,25823.54955327372,25823.54955327372,68369.83986204749,78038.3381224961,78038.3381224961,25823.54955327372,103861.88767576983,103861.88767576983,103861.88767576983,129855.05349497525,125349.91291318415,4505.1405817911,0.0,92385.94796163803,56893.90016398223,39435.608664062,25993.16581920542,65428.77448326742,19806.0227785615,1438.5299194527577,0.0,0.8876675604327032,2.905097221960201,0.0014947054983599872,1.0,1.0,-1.1735028975317618,357310.2701002293,1557182.9433738836,4.358069369058654,1557182.9433738836,4.358069369058654,0.761970393153401,0.0924132621157958,4.028046144702076,101325.0,128634.15080477776,1.269520363234915,1.0,0.0,4.028046144703729,1.283561998859436,1.2838572164221573,3.1381780921228337,22935.672691622334,2338.7877299202414,19495.325218350034,1987.9699202429,0.85,0.8500001495692363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.873441042765,4632.441516551485,5.520360881656789,5.089283114379141,-2.1337170869541704,7.223000201333312,3.5573962987871424,3.5,1.0163989425106121,0.6,0.00022998670454128542,1.0001421126059027,0.00022995402517552992,199.041330520146,0.0,6.468325636567132e-06,18.331234854031255,0.02906942684033745,7.69167387362375e-05,0.00015306996580504792,0.0006165728856307019,0.09241326210929612,0.09241326210929612,0.09241326210929612,0.09241326212879537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.7725637628,595.6695605541755,0.0,0.09241326210929612,0.0924132621157958,0.0924132621157958,0.3750108549404999,0.3750108549404999,0.5,10.000148040291206,0.0,0.0,0.0,0.0,0.0,0.0,25993.16581920542,19806.0227785615,0.761970393153401,1.0449506413960452,0.6502687944988859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523512243311458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.79063961122,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.238689130925,1438.5299194527577,0.3750108549404999,6.17534620354742,3.5573962987871424,,,,
3302.0,-30.145506002323764,5.088673151121683,35.03089524586711,24.56779178408908,5.292865065589314,-26.60173041821671,-40.22101202337069,1.7489981979022025,-4.809102779004547,-4.8091027789760705,40.06137631038285,42545.534126406325,25823.195590905147,25823.195590905147,68368.72971731148,78037.82923101124,78037.82923101124,25823.195590905147,103861.02482191639,103861.02482191639,103861.02482191639,129854.5208797699,125349.36901950369,4505.15186026621,0.0,92385.77884598637,56893.48374342641,39435.883447288834,25993.496057853506,65429.37950514234,19806.375984130907,1438.5672026755426,0.0,0.8876649030033368,2.905038140701447,0.0014947054983599872,1.0,1.0,-1.1786155952730724,357302.58151093085,1557181.2997714218,4.358158547823936,1557181.2997714218,4.358158547823936,0.7619743008038635,0.09241350113442617,4.028046144702076,101325.0,128634.16260810955,1.2695204797247426,1.0,0.0,4.028046144703603,1.2835647912401695,1.2838599674968678,3.1381712650517715,22935.63070708552,2338.783448688953,19495.290562820006,1987.9663863623161,0.85,0.8500001945356277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.845772397268,4632.441516551485,5.520317865817853,5.088673151121683,-2.1342992486523498,7.222972399774033,3.5573612300946897,3.5,1.0163889228841971,0.6,0.00022995402517552992,1.0001404167471095,0.00022992174031266546,199.042444500241,0.0,6.504544440530765e-06,18.433878944464187,0.029075931384777983,7.690607905751494e-05,0.00015304794611801497,0.0006164841893152413,0.09241350113410271,0.09241350113410271,0.09241350113410271,0.09241350112969761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.5884854937,595.6696185391021,0.0,0.09241350113410271,0.09241350113442617,0.09241350113442617,0.37501086198938,0.37501086198938,0.5,10.000148040431299,0.0,0.0,0.0,0.0,0.0,0.0,25993.496057853506,19806.375984130907,0.7619743008038635,1.044924011726844,0.6502512242694051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523594035101597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.893283701655,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.206609694495,1438.5672026755426,0.37501086198938,6.17534620354742,3.5573612300946897,,,,
3303.0,-30.14685171486958,5.0880639109511465,35.030880425370064,24.566970706824236,5.29214408893261,-26.603013938531166,-40.22226386060936,1.7482151560785162,-4.809757718580499,-4.809757718568793,40.061362881365504,42544.9074338147,25823.10882046575,25823.10882046575,68368.01625428045,78037.41936903821,78037.41936903821,25823.10882046575,103860.52818950397,103860.52818950397,103860.52818950397,129854.44019281413,125349.27229487493,4505.1678979392,0.0,92385.61940821251,56893.10747341245,39436.12437200007,25993.91200331017,65430.03637531024,19806.8185601195,1438.612305204595,0.0,0.8876616413700961,2.904968164003136,0.0014947054983599872,1.0,1.0,-1.1826376503884148,357293.47504260694,1557180.7200061653,4.358268003132363,1557180.7200061653,4.358268003132363,0.7619791340986773,0.09241383281684207,4.028046144702076,101325.0,128634.19540132848,1.2695208033686503,1.0,0.0,4.028046144700584,1.283568514052458,1.2838636497232856,3.1381621632216623,22935.59112517207,2338.7794124570646,19495.25418679976,1987.9626770405553,0.85,0.8500000754462133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.817999733158,4632.441516551485,5.520332091145658,5.0880639109511465,-2.134955690769814,7.22301960172096,3.557326029702655,3.5,1.01637886562933,0.6,0.00022992174031266546,1.0001402403160244,0.0002298895005364595,199.04355707945678,0.0,6.426058024897138e-06,18.21144844255849,0.02908235744280288,7.68951643675722e-05,0.00015302657594509328,0.0006163981092725924,0.09241383281658165,0.09241383281658165,0.09241383281658165,0.09241383281740531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.52355363575,595.6696389927315,0.0,0.09241383281658165,0.09241383281684207,0.09241383281684207,0.3750108690389533,0.3750108690389533,0.5,10.000148040449869,0.0,0.0,0.0,0.0,0.0,0.0,25993.91200331017,19806.8185601195,0.7619791340986773,1.0449026172340452,0.650235118161555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523674850888764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.67085319975,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.17481108864,1438.612305204595,0.3750108690389533,6.17534620354742,3.557326029702655,,,,
3304.0,-30.148194053833468,5.087457954285584,35.03086530733361,24.56626013098287,5.291546882275674,-26.60428179814906,-40.223498235549755,1.7475437102367166,-4.810293398842589,-4.810293398838885,40.061324655594134,42544.223064275095,25822.71479986872,25822.71479986872,68366.93786414381,78036.9556559404,78036.9556559404,25822.71479986872,103859.67045580913,103859.67045580913,103859.67045580913,129853.90118101794,125348.72246907257,4505.178711945362,0.0,92385.45540906336,56892.72281750887,39436.369546171656,25994.230725208803,65430.60027138046,19807.159722311644,1438.6483870469785,0.0,0.8876590716828411,2.9049109304975276,0.0014947054983599872,1.0,1.0,-1.1876749921094074,357286.0269254803,1557179.069701494,4.358354238203324,1557179.069701494,4.358354238203324,0.7619829158130449,0.09241406234036947,4.028046144702076,101325.0,128634.21427552415,1.2695209896424786,1.0,0.0,4.028046144703807,1.2835717157206146,1.2838668107433944,3.138154335568758,22935.550410854692,2338.7752607521115,19495.213482733572,1987.9585263809327,0.85,0.8499998096190047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.789596969302,4632.441516551485,5.5202813774691855,5.087457954285584,-2.135524529354506,7.22298248364009,3.557290030836413,3.5,1.0163685802389752,0.6,0.0002298895005364595,1.0001398902625815,0.00022985734573200876,199.04466688048515,0.0,6.417119735479752e-06,18.186117330349617,0.02908877456253836,7.688440333267305e-05,0.00015300509720378645,0.0006163115919114784,0.09241406234005063,0.09241406234005063,0.09241406234005063,0.09241406234205952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.33872493403,595.6696972140346,0.0,0.09241406234005063,0.09241406234036947,0.09241406234036947,0.3750108760885953,0.3750108760885953,0.5,10.000148040465863,0.0,0.0,0.0,0.0,0.0,0.0,25994.230725208803,19807.159722311644,0.7619829158130449,1.0448771305869817,0.6502190548125548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523755565106424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.645522087536,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.14300178056,1438.6483870469785,0.3750108760885953,6.17534620354742,3.557290030836413,,,,
3305.0,-30.149534331099254,5.086853836577654,35.03085029230699,24.565592442546063,5.290997773696934,-26.60554289561748,-40.22472028210757,1.7469155698588716,-4.810893738277173,-4.81089373830738,40.0612973915754,42543.496364091174,25822.494124896926,25822.494124896926,68365.9904889881,78036.47091848071,78036.47091848071,25822.494124896926,103858.96504337764,103858.96504337764,103858.96504337764,129853.56510242031,125348.37295688364,4505.19214553667,0.0,92385.28979148554,56892.31522378977,39436.63840855086,25994.600059042667,65431.23846759353,19807.553961849208,1438.6892869767623,0.0,0.8876561356745665,2.9048467896920505,0.0014947054983599872,1.0,1.0,-1.1923304883365518,357277.67992971704,1557177.8926439495,4.35845276690745,1557177.8926439495,4.35845276690745,0.7619872556938536,0.09241434339867181,4.028046144702076,101325.0,128634.23064429563,1.2695211511896929,1.0,0.0,4.028046144701732,1.2835747150231123,1.2838697694601935,3.138147002708406,22935.509294747313,2338.7710680759806,19495.17868015178,1987.9549775052421,0.85,0.8499998159891119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.761174463203,4632.441516551485,5.52026774386578,5.086853836577654,-2.1361400664816896,7.2229939030593435,3.5572540070938867,3.5,1.0163582877411106,0.6,0.00022985734573200876,1.000139676925866,0.00022982524444837782,199.04577498788166,0.0,6.4002423405049265e-06,18.13828679299096,0.029095174804878866,7.687375114572024e-05,0.0001529835945862885,0.0006162249783759647,0.09241434340726229,0.09241434340726229,0.09241434340726229,0.09241434337794614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.2069020044,595.6697387384033,0.0,0.09241434340726229,0.09241434339867181,0.09241434339867181,0.37501088313828207,0.37501088313828207,0.5,10.0001480397187,0.0,0.0,0.0,0.0,0.0,0.0,25994.600059042667,19807.553961849208,0.7619872556938536,1.0448524602334721,0.6502016064568594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383607783474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.59769155018,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.11121519949,1438.6892869767623,0.37501088313828207,6.17534620354742,3.5572540070938867,,,,
3306.0,-30.150870568135844,5.08625108299838,35.03083572896965,24.564716463815444,5.290213941724813,-26.606824170603637,-40.2259755070321,1.7460770643555086,-4.811515575263854,-4.811515575267022,40.0612803939649,42542.92475789126,25822.330429514703,25822.330429514703,68365.25518740597,78036.093209659,78036.093209659,25822.330429514703,103858.4236391737,103858.4236391737,103858.4236391737,129853.41502512882,125348.2080103096,4505.207014819235,0.0,92385.13258534919,56891.964133634276,39436.85383523879,25994.99138595512,65431.845221193915,19807.97094523872,1438.7319888055454,0.0,0.8876530539754497,2.9047803532481202,0.0014947054983599872,1.0,1.0,-1.1964194713919483,357269.0341977421,1557177.1588152093,4.358556185290157,1557177.1588152093,4.358556185290157,0.7619918256999618,0.09241465183270425,4.028046144702076,101325.0,128634.27696680525,1.269521608357318,1.0,0.0,4.028046144702596,1.2835786964909675,1.283873710636597,3.138137268648897,22935.470266858676,2338.7670883389005,19495.15312605516,1987.9523717125787,0.85,0.8500001482082227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.732392709132,4632.441516551485,5.520266715078065,5.08625108299838,-2.1367711022857008,7.22302218528408,3.5572175281758036,3.5,1.0163478651930868,0.6,0.00022982524444837782,1.0001392573718957,0.0002297932440451327,199.0468797657727,0.0,6.389624878426124e-06,18.108196905459636,0.029101564429757292,7.686281117420055e-05,0.00015296243327417725,0.0006161397396342982,0.09241465183243466,0.09241465183243466,0.09241465183243466,0.09241465183308317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.1247153249,595.669764627322,0.0,0.09241465183243466,0.09241465183270425,0.09241465183270425,0.37501089018494493,0.37501089018494493,0.5,10.00014803974362,0.0,0.0,0.0,0.0,0.0,0.0,25994.99138595512,19807.97094523872,0.7619918256999618,1.0448315335796445,0.650186841194435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523916467754585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.567601662646,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.079425176467,1438.7319888055454,0.37501089018494493,6.17534620354742,3.5572175281758036,,,,
3307.0,-30.152203595316877,5.085652363106485,35.0308206007988,24.564039764832728,5.289653716387412,-26.608079934128064,-40.227192908618576,1.7454398042888544,-4.812011923650687,-4.812011923660578,40.06123497038978,42542.21030228113,25821.846387028385,25821.846387028385,68364.05668930951,78035.61708539563,78035.61708539563,25821.846387028385,103857.46347242402,103857.46347242402,103857.46347242402,129852.74211019884,125347.52592140772,4505.216188791118,0.0,92384.96749952187,56891.56071658206,39437.11864771089,25995.27863777483,65432.39728548573,19808.27941863726,1438.7651275137105,0.0,0.8876507088294383,2.90472732474235,0.0014947054983599872,1.0,1.0,-1.2017267846077857,357262.133318644,1557175.1977657217,4.358634886101598,1557175.1977657217,4.358634886101598,0.7619952720896408,0.0924148491639978,4.028046144702076,101325.0,128634.29456045074,1.2695217819930988,1.0,0.0,4.028046144703715,1.2835817380898684,1.283876711857299,3.138129832461092,22935.429282763314,2338.762909124249,19495.11401572337,1987.948383568637,0.85,0.8499999618657478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.703141104221,4632.441516551485,5.520197756912996,5.085652363106485,-2.137309705449873,7.222962068556358,3.557180453907019,3.5,1.0163372725448625,0.6,0.0002297932440451327,1.000138924349993,0.0002297613246024588,199.0479819006091,0.0,6.369580417185126e-06,18.051390902302646,0.029107934010174478,7.685220222878849e-05,0.00015294104181634422,0.0006160535738550443,0.09241484916386103,0.09241484916386103,0.09241484916386103,0.09241484916418102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.905083964,595.6698338114954,0.0,0.09241484916386103,0.0924148491639978,0.0924148491639978,0.3750108972322772,0.3750108972322772,0.5,10.000148039757368,0.0,0.0,0.0,0.0,0.0,0.0,25995.27863777483,19808.27941863726,0.7619952720896408,1.044804401572401,0.6501704364684477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452399661618775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.51079565949,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.0476714168,1438.7651275137105,0.3750108972322772,6.17534620354742,3.557180453907019,,,,
3308.0,-30.153534613104192,5.0850551103330135,35.03080582320829,24.56323744207623,5.2889521627366545,-26.609348157076838,-40.22842721370978,1.7446756026509473,-4.812624382014519,-4.812624382038105,40.06121482917554,42541.57471619908,25821.670332795955,25821.670332795955,68363.24504899504,78035.20440687098,78035.20440687098,25821.670332795955,103856.87473966694,103856.87473966694,103856.87473966694,129852.53595183918,125347.30540745216,4505.230544387008,0.0,92384.80761438726,56891.177921051836,39437.36632592825,25995.661212172243,65433.02753810049,19808.68750823351,1438.8070859927452,0.0,0.8876476857222306,2.9046618924176206,0.0014947054983599872,1.0,1.0,-1.2059682892896717,357253.6182721835,1557174.3282195171,4.358736339048471,1557174.3282195171,4.358736339048471,0.7619997562884941,0.09241514769672793,4.028046144702076,101325.0,128634.31961469274,1.2695220292592424,1.0,0.0,4.028046144703092,1.283585372272937,1.283880305902059,3.1381209475528107,22935.389589788392,2338.758861567242,19495.076689205544,1987.9445773230966,0.85,0.8499998054484939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.67405683559,4632.441516551485,5.5201944425910074,5.0850551103330135,-2.1379325615465095,7.2229876718795225,3.5571435918779613,3.5,1.0163267405365604,0.6,0.0002297613246024588,1.0001387164367128,0.00022972945735072714,199.0490823848588,0.0,6.3535006476333085e-06,18.005820835392797,0.02911428751082211,7.684144736135291e-05,0.00015291987724110588,0.0006159683219693513,0.09241514770024853,0.09241514770024853,0.09241514770024853,0.09241514768924823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.8076988619,595.6698644879159,0.0,0.09241514770024853,0.09241514769672793,0.09241514769672793,0.3750109042801005,0.3750109042801005,0.5,10.00014803947812,0.0,0.0,0.0,0.0,0.0,0.0,25995.661212172243,19808.68750823351,0.7619997562884941,1.0447819338511937,0.6501544604737703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524076572933768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.46522559258,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16661.015937420005,1438.8070859927452,0.3750109042801005,6.17534620354742,3.5571435918779613,,,,
3309.0,-30.154862237461867,5.0844609486378065,35.03079079813861,24.562532698642485,5.288359996397971,-26.61060210257727,-40.22964810775591,1.7440099987671396,-4.813160297431125,-4.813160297417498,40.06117813358816,42540.89804493014,25821.29940340993,25821.29940340993,68362.19744834007,78034.7440433507,78034.7440433507,25821.29940340993,103856.04344676062,103856.04344676062,103856.04344676062,129852.02436455336,125346.78287127576,4505.241493277606,0.0,92384.64372896073,56890.79772843796,39437.60666724752,25995.980917792745,65433.587585040266,19809.03001954563,1438.843235438434,0.0,0.8876451090503404,2.9046046385555195,0.0014947054983599872,1.0,1.0,-1.2109031938135786,357246.16753767076,1557172.7439814163,4.358822810372672,1557172.7439814163,4.358822810372672,0.762003560557605,0.09241537968114556,4.028046144702076,101325.0,128634.34266459534,1.2695222567440942,1.0,0.0,4.02804614470093,1.2835885459765803,1.2838834394283658,3.138113188473068,22935.348903703714,2338.754712741223,19495.048099675452,1987.941662002361,0.85,0.8500000667758446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.644534321274,4632.441516551485,5.520149984452935,5.0844609486378065,-2.13849894246777,7.222959891105576,3.5571061745631414,3.5,1.0163160498751833,0.6,0.00022972945735072714,1.0001383642624377,0.00022969767540128658,199.05018007413716,0.0,6.3431472153152014e-06,17.97647920820328,0.029120630658037425,7.683081071728142e-05,0.00015289864663344574,0.0006158828041020161,0.09241537968422689,0.09241537968422689,0.09241537968422689,0.09241537967441513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.6302699899,595.6699203782299,0.0,0.09241537968422689,0.09241537968114556,0.09241537968114556,0.37501091132714187,0.37501091132714187,0.5,10.00014803927381,0.0,0.0,0.0,0.0,0.0,0.0,25995.980917792745,19809.03001954563,0.762003560557605,1.0447569814125452,0.6501385544486947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524156409993008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.435883965394,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.98419924382,1438.843235438434,0.37501091132714187,6.17534620354742,3.5571061745631414,,,,
3310.0,-30.15618694882845,5.083868626875936,35.0307759647217,24.56177707007157,5.287709883621849,-26.61185968357588,-40.230869490746386,1.7432929637575416,-4.813752063270158,-4.813752063308402,40.06115361312202,42540.23607027723,25821.07861140699,25821.07861140699,68361.31468168422,78034.31224743715,78034.31224743715,25821.07861140699,103855.39085884414,103855.39085884414,103855.39085884414,129851.7372892065,125346.48235346067,4505.254935745836,0.0,92384.48203503303,56890.405854001816,39437.86242336801,25996.346430362355,65434.208853730364,19809.420463052145,1438.883628784086,0.0,0.8876422061739986,2.904541419017963,0.0014947054983599872,1.0,1.0,-1.2153253073544192,357237.9404665421,1557171.6853742779,4.358920229303355,1557171.6853742779,4.358920229303355,0.7620078658405549,0.09241566036456705,4.028046144702076,101325.0,128634.36783018951,1.2695225051091983,1.0,0.0,4.02804614470024,1.283591959673045,1.2838868131119192,3.1381048427010207,22935.308761679047,2338.7506193938857,19495.012795605813,1987.9380619891415,0.85,0.8500000151808997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.614962017595,4632.441516551485,5.520137681505446,5.083868626875936,-2.139105608874016,7.222974235749952,3.557068694302309,3.5,1.016305341229231,0.6,0.00022969767540128658,1.0001380621520533,0.0002296659672235983,199.05127536559823,0.0,6.3262027592496545e-06,17.92845861971352,0.029126956860796676,7.682017117556022e-05,0.00015287750422572638,0.0006157976415081124,0.09241566036613226,0.09241566036613226,0.09241566036613226,0.09241566036405677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.51171022386,595.6699577246962,0.0,0.09241566036613226,0.09241566036456705,0.09241566036456705,0.3750109183738556,0.3750109183738556,0.5,10.000148039034944,0.0,0.0,0.0,0.0,0.0,0.0,25996.346430362355,19809.420463052145,0.7620078658405549,1.0447335710056038,0.6501222650276154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524236044343202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.3878633769,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.952484682082,1438.883628784086,0.3750109183738556,6.17534620354742,3.557068694302309,,,,
