time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3311.0,-30.157508468783206,5.083278834379353,35.030761131807694,24.56099601639437,5.287031150860729,-26.613116969635204,-40.23209834760053,1.742550225159397,-4.814310568388066,-4.81431056841926,40.061123960806356,42539.61898324933,25820.7750995825,25820.7750995825,68360.39408283183,78033.89335837902,78033.89335837902,25820.7750995825,103854.66845796152,103854.66845796152,103854.66845796152,129851.35466719742,125346.08759408172,4505.267073115704,0.0,92384.32144236565,56890.04706629603,39438.08264007735,25996.686209235886,65434.76884931324,19809.783989752097,1438.921559802735,0.0,0.8876394898388613,2.9044817537871803,0.0014947054983599872,1.0,1.0,-1.219910572149388,357230.1759415657,1557170.4052124096,4.3590113884083665,1557170.4052124096,4.3590113884083665,0.7620118899121167,0.09241591530888332,4.028046144702076,101325.0,128634.40301748055,1.2695228523807605,1.0,0.0,4.028046144701871,1.2835954932565954,1.283890306804575,3.138096203876944,22935.26889305252,2338.7465539253994,19494.98086320872,1987.9348057908378,0.85,0.8500001004616117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.585046191813,4632.441516551485,5.520108099499784,5.083278834379353,-2.1396874904879635,7.222966324867317,3.557030778818541,3.5,1.0162945082338688,0.6,0.0002296659672235983,1.0001377310122745,0.00022963433945357234,199.05236802896616,0.0,6.311553208372127e-06,17.88694179252661,0.02913326841400505,7.680946790331794e-05,0.00015285649932028037,0.0006157130327797108,0.09241591530976041,0.09241591530976041,0.09241591530976041,0.09241591530607889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.36833637423,595.6700028876317,0.0,0.09241591530976041,0.09241591530888332,0.09241591530888332,0.3750109254201667,0.3750109254201667,0.5,10.00014803893341,0.0,0.0,0.0,0.0,0.0,0.0,25996.686209235886,19809.783989752097,0.7620118899121167,1.0447105611430505,0.6501072706654147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524315504796363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.34634654971,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.920784223123,1438.921559802735,0.3750109254201667,6.17534620354742,3.557030778818541,,,,
3312.0,-30.15882598609476,5.082691869413851,35.03074608774991,24.560341180209093,5.286493507402476,-26.614356571557163,-40.23329814719034,1.7419349487222877,-4.8148530288478355,-4.8148530288406395,40.06108820294512,42538.898617135565,25820.435795862566,25820.435795862566,68359.33441299813,78033.41427976884,78033.41427976884,25820.435795862566,103853.8500756314,103853.8500756314,103853.8500756314,129850.86075938461,125345.58248742735,4505.2782719572515,0.0,92384.15583402698,56889.64017156634,39438.35073606738,25997.010683753204,65435.36141982059,19810.131751138008,1438.9581951924815,0.0,0.8876368765370821,2.904423803537588,0.0014947054983599872,1.0,1.0,-1.2248161080793238,357222.63460154965,1557168.8614602927,4.359099090115545,1557168.8614602927,4.359099090115545,0.7620157560468412,0.0924161522296229,4.028046144702076,101325.0,128634.4167137995,1.2695229875529188,1.0,0.0,4.028046144703329,1.2835984315129085,1.2838932051362713,3.138089020531471,22935.227779238845,2338.7423614831614,19494.94662957274,1987.9313149314742,0.85,0.8500001315539462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.554953334295,4632.441516551485,5.520071074195939,5.082691869413851,-2.1402569873450346,7.222948856758885,3.5569926391268654,3.5,1.0162836111791045,0.6,0.00022963433945357234,1.000137315306771,0.00022960281147307943,199.05345739340987,0.0,6.295582519142612e-06,17.84168085925016,0.029139563996524193,7.679901904844577e-05,0.00015283532040512657,0.0006156277231321765,0.09241615222922983,0.09241615222922983,0.09241615222922983,0.09241615223030948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.19544047356,595.6700573500507,0.0,0.09241615222922983,0.0924161522296229,0.0924161522296229,0.37501093246670403,0.37501093246670403,0.5,10.000148038964719,0.0,0.0,0.0,0.0,0.0,0.0,25997.010683753204,19810.131751138008,0.7620157560468412,1.0446849062912313,0.650090374594468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524394774646194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30108561644,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.889103541736,1438.9581951924815,0.37501093246670403,6.17534620354742,3.5569926391268654,,,,
3313.0,-30.1601463943105,5.082106132729676,35.03073140219429,24.55959554007279,5.2858545772049625,-26.615609063331398,-40.2345186919905,1.7412279187982356,-4.815468116112413,-4.815468116098527,40.06106845853983,42538.25184541327,25820.288402104088,25820.288402104088,68358.54024751736,78032.9776816536,78032.9776816536,25820.288402104088,103853.26608375768,103853.26608375768,103853.26608375768,129850.66093537243,125345.36820670727,4505.292728665163,0.0,92383.99411182334,56889.268279873206,39438.584257722374,25997.394851614757,65435.97910933713,19810.541979447255,1439.0003546780185,0.0,0.8876338383803096,2.904358095778494,0.0014947054983599872,1.0,1.0,-1.2290474344487166,357214.08374748816,1557168.0090490137,4.3592010502860346,1557168.0090490137,4.3592010502860346,0.7620202752052587,0.09241645275373819,4.028046144702076,101325.0,128634.4391512651,1.2695232089934874,1.0,0.0,4.028046144701783,1.2836017980183398,1.2838965319433286,3.1380807902580736,22935.18763019441,2338.738267420007,19494.905771604423,1987.927148578202,0.85,0.8499998380627669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.52475776254,4632.441516551485,5.520075197732366,5.082106132729676,-2.1408792045878227,7.222985337317498,3.5569543694195707,3.5,1.0162726769770203,0.6,0.00022960281147307943,1.0001376181134871,0.00022957121831510398,199.05454915871647,0.0,6.275753521744446e-06,17.78548548062376,0.02914583975004594,7.678839087547742e-05,0.00015281442059760203,0.0006155435377430523,0.09241645275343027,0.09241645275343027,0.09241645275343027,0.09241645275350664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.0999724919,595.6700874225822,0.0,0.09241645275343027,0.09241645275373819,0.09241645275373819,0.37501093951395403,0.37501093951395403,0.5,10.000148039006922,0.0,0.0,0.0,0.0,0.0,0.0,25997.394851614757,19810.541979447255,0.7620202752052587,1.0446629083565315,0.6500743539626114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452447380522519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24489023781,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.857458995968,1439.0003546780185,0.37501093951395403,6.17534620354742,3.5569543694195707,,,,
3314.0,-30.16145700813541,5.081522814263373,35.03071667934552,24.55888489438223,5.285253473949856,-26.616848609715895,-40.23572600036857,1.740556421340778,-4.816027412831318,-4.816027412835431,40.06103801143291,42537.59265664427,25819.998215969474,25819.998215969474,68357.59087261374,78032.52974167453,78032.52974167453,25819.998215969474,103852.52795764401,103852.52795764401,103852.52795764401,129850.26224469309,125344.95742624023,4505.304818452856,0.0,92383.83033556282,56888.893252563634,39438.8189811102,25997.734287049083,65436.55326815928,19810.905455801756,1439.0383207094972,0.0,0.8876311207252566,2.9042983489599377,0.0014947054983599872,1.0,1.0,-1.2336964614399903,357206.3086249218,1557166.6945764946,4.359292254862078,1557166.6945764946,4.359292254862078,0.7620243070824317,0.09241670687957133,4.028046144702076,101325.0,128634.46710066394,1.2695234848326074,1.0,0.0,4.028046144701326,1.2836049987562301,1.283899692860909,3.1380729652853616,22935.146971211212,2338.73412135757,19494.874129257438,1987.9239219567783,0.85,0.8499999652815788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.494082535901,4632.441516551485,5.520049359842522,5.081522814263373,-2.141460293266507,7.222983107529879,3.556915491968868,3.5,1.0162615691339623,0.6,0.00022957121831510398,1.0001365987070725,0.00022953986346653285,199.055632836104,0.0,6.288761817304366e-06,17.822350990240572,0.029152128511863242,7.677787929952843e-05,0.00015279333901557557,0.0006154586201578465,0.09241670687621749,0.09241670687621749,0.09241670687621749,0.0924167068925676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.9527543467,595.670133796479,0.0,0.09241670687621749,0.09241670687957133,0.09241670687957133,0.37501094656181816,0.37501094656181816,0.5,10.000148039187605,0.0,0.0,0.0,0.0,0.0,0.0,25997.734287049083,19810.905455801756,0.7620243070824317,1.0446392338619064,0.6500585763178117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524553010038115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.281755747426,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.82571261851,1439.0383207094972,0.37501094656181816,6.17534620354742,3.556915491968868,,,,
3315.0,-30.16276645487896,5.080941502716282,35.03070211399888,24.55810160553085,5.284570678286563,-26.6180956339574,-40.236941900197394,1.739811292349192,-4.816604175702594,-4.81660417566224,40.06101311005173,42536.97405587099,25819.757385631725,25819.757385631725,68356.73144150272,78032.11828661562,78032.11828661562,25819.757385631725,103851.87567224735,103851.87567224735,103851.87567224735,129849.96501249206,125344.6471774116,4505.3178350804465,0.0,92383.67041471934,56888.52618236891,39439.04914705603,25998.08934024472,65437.13848730075,19811.28524878325,1439.0776662401704,0.0,0.8876282947429724,2.9042367373379125,0.0014947054983599872,1.0,1.0,-1.2380688216895237,357198.29083384643,1557165.619527017,4.359387095307644,1557165.619527017,4.359387095307644,0.7620285086918148,0.09241697890486229,4.028046144702076,101325.0,128634.4972771065,1.26952378265094,1.0,0.0,4.028046144702478,1.2836085428432962,1.2839031975121908,3.1380643009586318,22935.10726937123,2338.7300728965783,19494.844612252946,1987.9209120599744,0.85,0.8500001496957201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.46321249643,4632.441516551485,5.5200343033486625,5.080941502716282,-2.142053683145833,7.222995185862115,3.5568763677860824,3.5,1.0162503907960236,0.6,0.00022953986346653285,1.0001364785253741,0.00022950854047936746,199.05671555890845,0.0,6.241359224805924e-06,17.688012043099988,0.02915836987108805,7.67672942657095e-05,0.00015277256920082335,0.0006153749583856075,0.09241697890777176,0.09241697890777176,0.09241697890777176,0.09241697889955557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.83235294087,595.6701717230474,0.0,0.09241697890777176,0.09241697890486229,0.09241697890486229,0.3750109536107292,0.3750109536107292,0.5,10.000148038923413,0.0,0.0,0.0,0.0,0.0,0.0,25998.08934024472,19811.28524878325,0.7620285086918148,1.0446167577264793,0.6500433093376485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524631628149902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.14741680029,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.794118441743,1439.0776662401704,0.3750109536107292,6.17534620354742,3.5568763677860824,,,,
3316.0,-30.164071684654736,5.080363120157697,35.03068731433973,24.55742993569004,5.284012799378247,-26.619326132062035,-40.2381326543167,1.7391789784226825,-4.817136417038455,-4.81713641707329,40.06097721885578,42536.26956255405,25819.405907031247,25819.405907031247,68355.6754695853,78031.6531668808,78031.6531668808,25819.405907031247,103851.05907391205,103851.05907391205,103851.05907391205,129849.46585019479,125344.13709531592,4505.328754878866,0.0,92383.50582573285,56888.1222213031,39439.31511603305,25998.40677628273,65437.72189231578,19811.625858126183,1439.113592342147,0.0,0.887625733350032,2.9041798825620804,0.0014947054983599872,1.0,1.0,-1.242934487268883,357190.8920781595,1557164.07002279,4.3594730564464,1557164.07002279,4.3594730564464,0.7620323056180316,0.09241721012874847,4.028046144702076,101325.0,128634.51153018638,1.2695239233179016,1.0,0.0,4.0280461447012055,1.2836115600868983,1.2839061752397651,3.138056924658254,22935.066408621235,2338.725906259654,19494.80954140338,1987.9173358285839,0.85,0.8500001349058807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.432052922383,4632.441516551485,5.519995932575806,5.080363120157697,-2.1426139352863296,7.2229770554440265,3.556836876826482,3.5,1.0162391076647093,0.6,0.00022950854047936746,1.0001360404353192,0.000229477322284548,199.05779480525172,0.0,6.235050946635964e-06,17.67013438276632,0.029164604922034685,7.675692944591178e-05,0.00015275161103345567,0.0006152905379203422,0.09241721012870863,0.09241721012870863,0.09241721012870863,0.09241721012807598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.6588124588,595.6702263884968,0.0,0.09241721012870863,0.09241721012874847,0.09241721012874847,0.3750109606586958,0.3750109606586958,0.5,10.000148038937928,0.0,0.0,0.0,0.0,0.0,0.0,25998.40677628273,19811.625858126183,0.7620323056180316,1.0445913074735593,0.6500267480666836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524710177065696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.129539139954,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.762503958376,1439.113592342147,0.3750109606586958,6.17534620354742,3.556836876826482,,,,
3317.0,-30.165374092659544,5.0797862559622935,35.03067282568631,24.556644132267706,5.28332636942651,-26.62056708024118,-40.23934380440039,1.7384312905518027,-4.817732220589278,-4.817732220601617,40.06095659285479,42535.661865246104,25819.22370345158,25819.22370345158,68354.88556869767,78031.24625725752,78031.24625725752,25819.22370345158,103850.4699607091,103850.4699607091,103850.4699607091,129849.247357931,125343.90472580293,4505.342632128072,0.0,92383.34609991916,56887.76170808006,39439.53821315455,25998.7773972219,65438.31561037645,19812.02209928614,1439.1543911412316,0.0,0.8876227955891548,2.9041162390228905,0.0014947054983599872,1.0,1.0,-1.2471231589298668,357182.6098785351,1557163.1795518692,4.3595716490268215,1557163.1795518692,4.3595716490268215,0.7620366833635475,0.09241749894414956,4.028046144702076,101325.0,128634.54114986805,1.2695242156414315,1.0,0.0,4.028046144701104,1.283615115876496,1.2839096917712562,3.1380482318109735,22935.026755199215,2338.7218627359207,19494.77361484759,1987.9136723394422,0.85,0.8500000380609216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.4008259254115,4632.441516551485,5.519993830835164,5.0797862559622935,-2.143220197034345,7.223006452996639,3.556797300592503,3.5,1.0162278001692866,0.6,0.000229477322284548,1.0001357477609827,0.00022944617547996054,199.05887172868702,0.0,6.2142250185647716e-06,17.611113702612563,0.02917081914705325,7.674638841844293e-05,0.00015273093386610506,0.0006152072493361122,0.09241749894319772,0.09241749894319772,0.09241749894319772,0.09241749894681697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.55908182217,595.6702578037572,0.0,0.09241749894319772,0.09241749894414956,0.09241749894414956,0.3750109677070218,0.3750109677070218,0.5,10.000148038980223,0.0,0.0,0.0,0.0,0.0,0.0,25998.7773972219,19812.02209928614,0.7620366833635475,1.0445697590336318,0.6500115638444289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524788473828998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.0705184598,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.730930306705,1439.1543911412316,0.3750109677070218,6.17534620354742,3.556797300592503,,,,
3318.0,-30.16667329876625,5.0792123850339905,35.03065810068435,24.55595227601009,5.282745174210673,-26.621794476334085,-40.24053406957535,1.737778512817012,-4.818258319271024,-4.818258319270958,40.06092079628365,42534.98130700331,25818.864511398948,25818.864511398948,68353.84581840226,78030.79379597877,78030.79379597877,25818.864511398948,103849.65830737771,103849.65830737771,103849.65830737771,129848.7490826428,125343.39568364614,4505.353398996654,0.0,92383.18262518242,56887.370136501864,39439.79165408951,25999.090775265082,65438.88242935459,19812.358539586377,1439.1898953585903,0.0,0.887620264797965,2.904060042250647,0.0014947054983599872,1.0,1.0,-1.2519495936710427,357175.29676389584,1557161.634135469,4.359656583878482,1557161.634135469,4.359656583878482,0.7620404386770089,0.0924177270118213,4.028046144702076,101325.0,128634.56152731825,1.2695244167512287,1.0,0.0,4.0280461447026,1.2836182283448534,1.2839127649712043,3.1380406227917104,22934.986171072105,2338.7177243066803,19494.73665276349,1987.9099032558001,0.85,0.8499999305581531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.369199589691,4632.441516551485,5.519954361024962,5.0792123850339905,-2.143774979988871,7.2229873650228615,3.5567572184271525,3.5,1.0162163481220436,0.6,0.00022944617547996054,1.000135415454033,0.00022941510912879586,199.05994601482726,0.0,6.200047779131336e-06,17.570935406058208,0.02917701919483238,7.673603046302436e-05,0.0001527101450169362,0.0006151235108923647,0.09241772701152078,0.09241772701152078,0.09241772701152078,0.09241772701183154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.38599878765,595.6703123251044,0.0,0.09241772701152078,0.0924177270118213,0.0924177270118213,0.3750109747557468,0.3750109747557468,0.5,10.000148039015603,0.0,0.0,0.0,0.0,0.0,0.0,25999.090775265082,19812.358539586377,0.7620404386770089,1.0445448222957439,0.6499955336633768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524866602126902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.03034016325,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.699369676855,1439.1898953585903,0.3750109747557468,6.17534620354742,3.5567572184271525,,,,
3319.0,-30.167970481281795,5.078640303508825,35.030643558560854,24.555213061999552,5.2821101932268375,-26.623025841768683,-40.2417324372567,1.737077861800331,-4.818838138688648,-4.818838138697418,40.060896622778706,42534.343164698796,25818.64978300277,25818.64978300277,68352.99294770157,78030.36730198599,78030.36730198599,25818.64978300277,103849.01708498875,103849.01708498875,103849.01708498875,129848.46515422205,125343.09859791327,4505.366556308783,0.0,92383.02118214994,56886.99704238812,39440.02682195758,25999.448069233298,65439.47489119088,19812.741016003565,1439.2294798108926,0.0,0.8876174204977305,2.903998108135479,0.0014947054983599872,1.0,1.0,-1.256288467272725,357167.23703209544,1557160.5905127118,4.35975204067439,1557160.5905127118,4.35975204067439,0.7620446773810235,0.09241800177622338,4.028046144702076,101325.0,128634.58724967336,1.269524670611136,1.0,0.0,4.028046144698108,1.283621564212596,1.2839160617248746,3.1380324676712448,22934.946091334514,2338.713637310857,19494.707372844034,1987.9069175349416,0.85,0.850000139316207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.337526974948,4632.441516551485,5.5199458311705145,5.078640303508825,-2.144368506912934,7.223008810421759,3.5567170777903847,3.5,1.0162048793686813,0.6,0.00022941510912879586,1.0001352059609945,0.00022938409503179023,199.06101863792793,0.0,6.1840661857205864e-06,17.525643570332143,0.0291832032610181,7.672560330350432e-05,0.00015268950582529155,0.0006150403752760308,0.09241800177953474,0.09241800177953474,0.09241800177953474,0.09241800176281943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.2691166801,595.6703491430795,0.0,0.09241800177953474,0.09241800177622338,0.09241800177622338,0.3750109818047637,0.3750109818047637,0.5,10.000148038780592,0.0,0.0,0.0,0.0,0.0,0.0,25999.448069233298,19812.741016003565,0.7620446773810235,1.0445223324507893,0.6499798972320994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524944539150952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.98504832752,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.667829778093,1439.2294798108926,0.3750109818047637,6.17534620354742,3.5567170777903847,,,,
3320.0,-30.16926358930238,5.07807064052223,35.03062897715731,24.55449808565902,5.281502425656369,-26.6242502679894,-40.242925950419135,1.736401699553565,-4.819387533291945,-4.819387533297281,40.060866405217034,42533.70269086735,25818.35955839417,25818.35955839417,68352.06224926152,78029.9287598533,78029.9287598533,25818.35955839417,103848.28831824748,103848.28831824748,103848.28831824748,129848.06912439181,125342.69071884871,4505.378405543103,0.0,92382.8587235072,56886.63265538921,39440.251186797774,25999.780806144336,65440.03199294211,19813.09784375737,1439.2667717255895,0.0,0.8876147517245665,2.903939424846352,0.0014947054983599872,1.0,1.0,-1.2608686046133926,357159.6003495732,1557159.2859555471,4.35984160703356,1557159.2859555471,4.35984160703356,0.7620486492361154,0.09241825092286934,4.028046144702076,101325.0,128634.60913037803,1.2695248865569013,1.0,0.0,4.028046144704149,1.283624785635416,1.2839192440742397,3.138024592371925,22934.905759462214,2338.7095246044487,19494.666960379556,1987.9027966104181,0.85,0.8499998720220019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.305525462354,4632.441516551485,5.519921548388058,5.07807064052223,-2.1449393409146715,7.223009981436902,3.55667652050535,3.5,1.016193291572957,0.6,0.00022938409503179023,1.0001347826768099,0.000229353182195959,199.06208790205213,0.0,6.173697742075589e-06,17.49625940104222,0.029189376958760175,7.671521968587298e-05,0.00015266887534591723,0.0006149572747531237,0.09241825092215891,0.09241825092215891,0.09241825092215891,0.09241825092719422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.12300916325,595.6703951671004,0.0,0.09241825092215891,0.09241825092286934,0.09241825092286934,0.3750109888529304,0.3750109888529304,0.5,10.000148038818299,0.0,0.0,0.0,0.0,0.0,0.0,25999.780806144336,19813.09784375737,0.7620486492361154,1.0444992181029722,0.6499645766593563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452502235558084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.95566415823,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.63628711174,1439.2667717255895,0.3750109888529304,6.17534620354742,3.55667652050535,,,,
3321.0,-30.1705538274682,5.07750308312884,35.030614433423864,24.553803505282872,5.280917021366099,-26.625470079779003,-40.244111221376784,1.7357460734215728,-4.819949720682132,-4.819949720700466,40.06083832928775,42533.04033271704,25818.106887207912,25818.106887207912,68351.14721992495,78029.48220791564,78029.48220791564,25818.106887207912,103847.58909512355,103847.58909512355,103847.58909512355,129847.7125359801,125342.3217656455,4505.390770334604,0.0,92382.69565530002,56886.25377995848,39440.49097260171,26000.123440856554,65440.61441345826,19813.465151090237,1439.305017117361,0.0,0.887612010501841,2.9038793760720667,0.0014947054983599872,1.0,1.0,-1.2653754519265021,357151.7859776576,1557158.0738577733,4.3599336052464395,1557158.0738577733,4.3599336052464395,0.7620527339480008,0.09241851021402984,4.028046144702076,101325.0,128634.62950782818,1.2695250876666981,1.0,0.0,4.028046144702603,1.2836279109681248,1.283922330441243,3.138016952018505,22934.865276259854,2338.7053964666684,19494.63736295894,1987.8997785134518,0.85,0.8500000818900849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.27334715382,4632.441516551485,5.519905502832876,5.07750308312884,-2.1455190301725624,7.223022113301402,3.5566357393435752,3.5,1.0161816398124501,0.6,0.000229353182195959,1.0001344849512823,0.00022932234179199514,199.06315480322894,0.0,6.153573643540189e-06,17.439227705792895,0.029195530532403716,7.670490906163375e-05,0.00015264827313432524,0.0006148742880941482,0.09241851021398174,0.09241851021398174,0.09241851021398174,0.09241851021365913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.98725694115,595.6704379291879,0.0,0.09241851021398174,0.09241851021402984,0.09241851021402984,0.37501099590150805,0.37501099590150805,0.5,10.000148038833002,0.0,0.0,0.0,0.0,0.0,0.0,26000.123440856554,19813.465151090237,0.7620527339480008,1.0444759394842742,0.6499486704692349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525099928379703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.89863246298,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.604782831684,1439.305017117361,0.37501099590150805,6.17534620354742,3.5566357393435752,,,,
3322.0,-30.171841022163235,5.076937392736288,35.03060001905202,24.55308762090283,5.280307321549504,-26.626689602852906,-40.24529265062881,1.7350689184559773,-4.820521722238027,-4.820521722235471,40.06081297423585,42532.375192180145,25817.882847106746,25817.882847106746,68350.25803928688,78029.04779115066,78029.04779115066,25817.882847106746,103846.93063825741,103846.93063825741,103846.93063825741,129847.40513964774,125342.0015171456,4505.403622502142,0.0,92382.5335227425,56885.8609237486,39440.74733221543,26000.474501390334,65441.22183360577,19813.841331384287,1439.3440269504983,0.0,0.8876092097986326,2.903818280026431,0.0014947054983599872,1.0,1.0,-1.269756010929143,357143.8353270972,1557156.979226566,4.360027600085587,1557156.979226566,4.360027600085587,0.762056912858447,0.0924187789548448,4.028046144702076,101325.0,128634.64877175646,1.2695252777868884,1.0,0.0,4.028046144705488,1.2836311366995243,1.283925517322749,3.1380090662641593,22934.825025341244,2338.7012920152392,19494.597954569457,1987.8957599760834,0.85,0.8499998553740612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.240920736733,4632.441516551485,5.5198958712265895,5.076937392736288,-2.1461055010051227,7.223042893741411,3.5565946439307727,3.5,1.016169898265935,0.6,0.00022932234179199514,1.0001341691183998,0.00022929157794312598,199.06421919782548,0.0,6.139188108450435e-06,17.398459099348532,0.029201669720512167,7.669463313125571e-05,0.00015262770866073943,0.0006147914534456031,0.09241877895477708,0.09241877895477708,0.09241877895477708,0.09241877895490039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.8646606912,595.6704765471289,0.0,0.09241877895477708,0.0924187789548448,0.0924187789548448,0.37501100295032264,0.37501100295032264,0.5,10.000148038840493,0.0,0.0,0.0,0.0,0.0,0.0,26000.474501390334,19813.841331384287,0.762056912858447,1.044452657272778,0.6499324737598139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525177329806842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.85786385654,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.573292940786,1439.3440269504983,0.37501100295032264,6.17534620354742,3.5565946439307727,,,,
3323.0,-30.173125257337944,5.0763738769379145,35.03058568566633,24.55232221344488,5.279641746811613,-26.627912028438903,-40.24648581454528,1.7343417449149243,-4.821078257942361,-4.821078257939767,40.060786482153986,42531.771547591045,25817.621895808523,25817.621895808523,68349.39344339957,78028.63918416938,78028.63918416938,25817.621895808523,103846.2610799779,103846.2610799779,103846.2610799779,129847.07564783421,125341.65967371014,4505.415974124068,0.0,92382.37349158467,56885.50585535699,39440.96404025298,26000.8145678563,65441.77860810928,19814.205955769114,1439.3819294737343,0.0,0.8876064913263071,2.903758836877909,0.0014947054983599872,1.0,1.0,-1.274129584456773,357136.099780532,1557155.8355075305,4.360118835548792,1557155.8355075305,4.360118835548792,0.762060969438418,0.09241903765664274,4.028046144702076,101325.0,128634.67688818357,1.2695255552744493,1.0,0.0,4.028046144702046,1.283634595861885,1.2839289377868177,3.1380006098990187,22934.785296114696,2338.6972407615954,19494.563891245816,1987.892286483745,0.85,0.849999842577481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.208192184012,4632.441516551485,5.519878704341583,5.0763738769379145,-2.1466802482616782,7.223054125199592,3.5565531658009015,3.5,1.0161580473716862,0.6,0.00022929157794312598,1.0001338620268005,0.0002292608886159098,199.06528115519126,0.0,6.1239815546573695e-06,17.355363725898986,0.029207793702066824,7.668425642600067e-05,0.0001526073215171253,0.0006147093330903668,0.09241903765592167,0.09241903765592167,0.09241903765592167,0.09241903765910586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.73656649946,595.6705168969246,0.0,0.09241903765592167,0.09241903765664274,0.09241903765664274,0.375011009999298,0.375011009999298,0.5,10.000148038890547,0.0,0.0,0.0,0.0,0.0,0.0,26000.8145678563,19814.205955769114,0.762060969438418,1.0444305594550267,0.6499177200284816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525254549441615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.814768483084,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.541821012812,1439.3819294737343,0.375011009999298,6.17534620354742,3.5565531658009015,,,,
3324.0,-30.17440640248051,5.075813164344613,35.0305711672184,24.55163283683362,5.2790611561823715,-26.62912314386395,-40.24766214480621,1.7336913441098798,-4.8216037156462335,-4.821603715679275,40.06075247585933,42531.111591985406,25817.285511198912,25817.285511198912,68348.39710318431,78028.19432985484,78028.19432985484,25817.285511198912,103845.47984105375,103845.47984105375,103845.47984105375,129846.60835205566,125341.18147697042,4505.426875085239,0.0,92382.21046014501,56885.12772305895,39441.20304120674,26001.128511001913,65442.33155220865,19814.543342144818,1439.4174490946214,0.0,0.8876039569990138,2.9037027140287166,0.0014947054983599872,1.0,1.0,-1.2788356148907951,357128.79632209847,1557154.3673865297,4.360203891209363,1557154.3673865297,4.360203891209363,0.7620647439883483,0.0924192681145767,4.028046144702076,101325.0,128634.6976553664,1.2695257602306085,1.0,0.0,4.028046144700207,1.283637696379338,1.2839319996192018,3.1379930303259935,22934.744822040222,2338.6931135546006,19494.529049823876,1987.8887336474613,0.85,0.8499998234595438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.175237164229,4632.441516551485,5.519845676522466,5.075813164344613,-2.1472316706840457,7.2230448350286585,3.556511400856286,3.5,1.0161461145303674,0.6,0.0002292608886159098,1.0001335413205805,0.00022923027690201526,199.06634056733324,0.0,6.109179550755754e-06,17.313414846841805,0.02921390288161758,7.667402739036988e-05,0.0001525868612255399,0.0006146269180917267,0.09241926811399023,0.09241926811399023,0.09241926811399023,0.09241926811618043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.5721398169,595.6705686914861,0.0,0.09241926811399023,0.0924192681145767,0.0924192681145767,0.37501101704857265,0.37501101704857265,0.5,10.000148038927765,0.0,0.0,0.0,0.0,0.0,0.0,26001.128511001913,19814.543342144818,0.7620647439883483,1.0444065100073223,0.6499021441198942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45253315923148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.77281960403,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.510365467406,1439.4174490946214,0.37501101704857265,6.17534620354742,3.556511400856286,,,,
3325.0,-30.17568459876822,5.075254274007741,35.03055676150335,24.550949048157804,5.278486301307264,-26.63033123092482,-40.24883424919096,1.7330465896007607,-4.822172688387127,-4.822172688372129,40.06072669159585,42530.446772135045,25817.066840425116,25817.066840425116,68347.51361256016,78027.7489839415,78027.7489839415,25817.066840425116,103844.81582436663,103844.81582436663,103844.81582436663,129846.2928636061,125340.8532527792,4505.439610826894,0.0,92382.04730132282,56884.74508937719,39441.446902161806,26001.47703923948,65442.923941401285,19814.917107957157,1439.4562390597143,0.0,0.887601172977617,2.903641944411099,0.0014947054983599872,1.0,1.0,-1.2832276056873297,357120.88817021647,1557153.254227612,4.360297327344845,1557153.254227612,4.360297327344845,0.7620689039339562,0.09241953455367649,4.028046144702076,101325.0,128634.71858957746,1.2695259668352081,1.0,0.0,4.028046144700135,1.2836407703844341,1.2839350350325942,3.137985515601633,22934.70431634184,2338.6889831228646,19494.49752247015,1987.8855187520865,0.85,0.849999950013726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.142208165154,4632.441516551485,5.519837903443429,5.075254274007741,-2.147814394485879,7.22306866849362,3.5564695423522026,3.5,1.0161341549577723,0.6,0.00022923027690201526,1.00013323532128,0.0002291997394010989,199.06739755092434,0.0,6.093761863478129e-06,17.269721121097017,0.029219996643481058,7.666383635652978e-05,0.00015256644054548548,0.0006145446626501613,0.09241953455366918,0.09241953455366918,0.09241953455366918,0.09241953455329652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.4474682723,595.6706079631377,0.0,0.09241953455366918,0.09241953455367649,0.09241953455367649,0.37501102409803583,0.37501102409803583,0.5,10.000148038934883,0.0,0.0,0.0,0.0,0.0,0.0,26001.47703923948,19814.917107957157,0.7620689039339562,1.0443835558716736,0.6498861024335884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525408450591324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.729125878286,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.478929017805,1439.4562390597143,0.37501102409803583,6.17534620354742,3.5564695423522026,,,,
3326.0,-30.176959921050496,5.074697181030021,35.0305425600272,24.550174769852333,5.277809641065388,-26.63154681606825,-40.25001875180749,1.732310397063003,-4.82274187295684,-4.8227418729520215,40.06070377298671,42529.84587222808,25816.851157329933,25816.851157329933,68346.69702955801,78027.34936539161,78027.34936539161,25816.851157329933,103844.20052272154,103844.20052272154,103844.20052272154,129846.0284062775,125340.57581051778,4505.452595759722,0.0,92381.88789792458,56884.384405237346,39441.67054743026,26001.82788355596,65443.49843098622,19815.293222932814,1439.4951307094452,0.0,0.8875983775014057,2.9035811531740268,0.0014947054983599872,1.0,1.0,-1.2874314263630708,357112.9772116103,1557152.264785434,4.360391148324834,1557152.264785434,4.360391148324834,0.7620730862334634,0.09241980552697406,4.028046144702076,101325.0,128634.7478195265,1.269526255312376,1.0,0.0,4.028046144702521,1.2836442712476281,1.283938497497005,3.137976957422205,22934.664742962465,2338.6849477612095,19494.468039255185,1987.8825123008558,0.85,0.850000131143713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.108875371473,4632.441516551485,5.519831127574395,5.074697181030021,-2.148396938930454,7.223094119960475,3.5564272990411543,3.5,1.01612208544033,0.6,0.0002291997394010989,1.0001329371151575,0.00022916927429889085,199.06845216779254,0.0,6.079020835131301e-06,17.22794504676211,0.02922607566431619,7.665353879674886e-05,0.00015254620060435,0.0006144631352333015,0.09241980552609246,0.09241980552609246,0.09241980552609246,0.09241980553027598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.33665248734,595.6706428702123,0.0,0.09241980552609246,0.09241980552697406,0.09241980552697406,0.37501103114752943,0.37501103114752943,0.5,10.000148038982754,0.0,0.0,0.0,0.0,0.0,0.0,26001.82788355596,19815.293222932814,0.7620730862334634,1.044361910169478,0.6498712155047479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525485132735194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.68734980395,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.44750893876,1439.4951307094452,0.37501103114752943,6.17534620354742,3.5564272990411543,,,,
3327.0,-30.17823288727461,5.0741430175108855,35.03052801367955,24.54960438134151,5.277361607579653,-26.632737327154384,-40.25117311449719,1.7317800756046726,-4.823256919783034,-4.823256919775865,40.060665419568814,42529.130101233,25816.49962225675,25816.49962225675,68345.62972348975,78026.8494211475,78026.8494211475,25816.49962225675,103843.34904340425,103843.34904340425,103843.34904340425,129845.48048917338,125340.01763539427,4505.4628537791095,0.0,92381.72030083365,56884.00097137163,39441.910366068914,26002.13144576913,65444.04181183805,19815.620082933197,1439.5297997755622,0.0,0.8875959113127353,2.903526144935401,0.0014947054983599872,1.0,1.0,-1.2923762457708108,357105.81881890143,1557150.6089918977,4.360473918184944,1557150.6089918977,4.360473918184944,0.7620767599095206,0.09242002367713108,4.028046144702076,101325.0,128634.75444498162,1.269526320700534,1.0,0.0,4.028046144702506,1.283646810599822,1.2839409983227807,3.137970749773337,22934.623135422502,2338.6807049729014,19494.433829166064,1987.8790238426034,0.85,0.8500001815620389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.075235248872,4632.441516551485,5.519795667961503,5.0741430175108855,-2.1489393357469715,7.2230823532578565,3.5563846664495546,3.5,1.0161099046998727,0.6,0.00022916927429889085,1.0001326928939789,0.00022913886919921379,199.06950484618952,0.0,6.064640741686852e-06,17.187191861940537,0.029232140305057875,7.664350449107761e-05,0.00015252576980781323,0.0006143808390420784,0.09242002368335885,0.09242002368335885,0.09242002368335885,0.09242002366451778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.15120950935,595.670701284886,0.0,0.09242002368335885,0.09242002367713108,0.09242002367713108,0.3750110381972109,0.3750110381972109,0.5,10.00014803844046,0.0,0.0,0.0,0.0,0.0,0.0,26002.13144576913,19815.620082933197,0.7620767599095206,1.0443369301669085,0.6498548824889355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525561643231542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.64659661913,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.416103829077,1439.5297997755622,0.3750110381972109,6.17534620354742,3.5563846664495546,,,,
3328.0,-30.179502230507865,5.073589238083364,35.03051422024454,24.548708844836824,5.276548253790618,-26.633961109095342,-40.25236631333826,1.7309214180903374,-4.823888783263044,-4.823888783273626,40.060658050378876,42528.59122582251,25816.453531306728,25816.453531306728,68345.04475712923,78026.51241196343,78026.51241196343,25816.453531306728,103842.96594327016,103842.96594327016,103842.96594327016,129845.50089041924,125340.02209347559,4505.478796943645,0.0,92381.56590354993,56883.64471773578,39442.13465090461,26002.534947149084,65444.6695980537,19816.05144932479,1439.5735143489285,0.0,0.8875927427605714,2.90345866152173,0.0014947054983599872,1.0,1.0,-1.2958821758773524,357097.03700045124,1557150.2908508033,4.360580261126153,1557150.2908508033,4.360580261126153,0.7620815235745859,0.09242035220088352,4.028046144702076,101325.0,128634.79269445772,1.2695266981935132,1.0,0.0,4.028046144701289,1.2836508831141888,1.2839450327389264,3.1379607942385968,22934.584804857714,2338.676796343065,19494.392645650256,1987.8748242927256,0.85,0.849999806472241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.0415596393705,4632.441516551485,5.519825556841394,5.073589238083364,-2.149566898979338,7.223156137062702,3.5563419890896655,3.5,1.016097711168476,0.6,0.00022913886919921379,1.000132316590443,0.00022910855433646267,199.07055453835716,0.0,6.052728137512938e-06,17.153431541711665,0.029238193033195387,7.663313387833291e-05,0.0001525057353208809,0.0006143001392042294,0.09242035220035921,0.09242035220035921,0.09242035220035921,0.09242035220206005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.1155778984,595.6707125088776,0.0,0.09242035220035921,0.09242035220088352,0.09242035220088352,0.37501104524467677,0.37501104524467677,0.5,10.000148038496768,0.0,0.0,0.0,0.0,0.0,0.0,26002.534947149084,19816.05144932479,0.7620815235745859,1.0443179738990047,0.649840414613191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452563801314889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.6128362989,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.384703408352,1439.5735143489285,0.37501104524467677,6.17534620354742,3.5563419890896655,,,,
3329.0,-30.180768457566558,5.073039997956456,35.03049959619841,24.548128398042195,5.276088054403603,-26.635146832303473,-40.25351613583041,1.7303809356681596,-4.824326757557003,-4.824326757523562,40.06060649823442,42527.88581778642,25815.908815229774,25815.908815229774,68343.7946330162,78026.0211679672,78026.0211679672,25815.908815229774,103841.92998319698,103841.92998319698,103841.92998319698,129844.70809430933,125339.22217328745,4505.485921021882,0.0,92381.39889331289,56883.26354343887,39442.37261097113,26002.778111112344,65445.150722083476,19816.314932476867,1439.602435364876,0.0,0.8875907137450543,2.903411886320873,0.0014947054983599872,1.0,1.0,-1.3012932067237557,357090.9500085076,1557148.0652444765,4.360648359213187,1557148.0652444765,4.360648359213187,0.7620845298836866,0.09242050871787608,4.028046144702076,101325.0,128634.80232642184,1.269526793253608,1.0,0.0,4.028046144701739,1.2836534696323105,1.2839475809339462,3.137954471354227,22934.5433430097,2338.6725684112007,19494.364160732603,1987.87191963949,0.85,0.8500001011214535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.007246498095,4632.441516551485,5.519749586567225,5.073039997956456,-2.1500520538239996,7.223092051780455,3.556298503991548,3.5,1.016085286854728,0.6,0.00022910855433646267,1.0001319931102208,0.00022907831757684155,199.07160166333313,0.0,6.0347965386192e-06,17.102613390446813,0.029244227829734005,7.662314149592158e-05,0.0001524854128405411,0.0006142182793156461,0.09242050871791709,0.09242050871791709,0.09242050871791709,0.09242050871726051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.86631409207,595.6707910271832,0.0,0.09242050871791709,0.09242050871787608,0.09242050871787608,0.37501105229276516,0.37501105229276516,0.5,10.000148038507303,0.0,0.0,0.0,0.0,0.0,0.0,26002.778111112344,19816.314932476867,0.7620845298836866,1.0442911946714275,0.6498248586573432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525714166473902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.56201814763,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.353333136005,1439.602435364876,0.37501105229276516,6.17534620354742,3.556298503991548,,,,
3330.0,-30.182031342112808,5.072491245380402,35.030485558527005,24.547374445851915,5.275432870247135,-26.636348914302317,-40.25468715755267,1.7296651851192388,-4.824949646997425,-4.8249496469842095,40.06059416857523,42527.28308256454,25815.850309141933,25815.850309141933,68343.13339170648,78025.61689300952,78025.61689300952,25815.850309141933,103841.46720215146,103841.46720215146,103841.46720215146,129844.63893375981,125339.13772659261,4505.5012071672,0.0,92381.23902809028,56882.90521849142,39442.59312177651,26003.171731608352,65445.76485338486,19816.736295302828,1439.6453802903739,0.0,0.8875876083128258,2.903345363399132,0.0014947054983599872,1.0,1.0,-1.3050787103865673,357082.293195448,1557147.5329498297,4.36075258455207,1557147.5329498297,4.36075258455207,0.7620891981886365,0.09242082476183922,4.028046144702076,101325.0,128634.83434017554,1.269527109204792,1.0,0.0,4.028046144703417,1.2836568744812298,1.283950947747341,3.1379461480545174,22934.503654978118,2338.668521358274,19494.32762144824,1987.8681936694222,0.85,0.8499999788404768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.9732854281465,4632.441516551485,5.519777157927183,5.072491245380402,-2.1506718523472337,7.223163097727635,3.556255465283403,3.5,1.0160729900809724,0.6,0.00022907831757684155,1.0001316460243324,0.0002290481642966313,199.07264603386977,0.0,6.01928016688474e-06,17.058639992951353,0.02925024710990089,7.661296612254747e-05,0.00015246535145429406,0.0006141374711261163,0.0924208247598045,0.0924208247598045,0.0924208247598045,0.09242082476674521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.80669698137,595.6708098066325,0.0,0.0924208247598045,0.09242082476183922,0.09242082476183922,0.3750110593411686,0.3750110593411686,0.5,10.000148038720495,0.0,0.0,0.0,0.0,0.0,0.0,26003.171731608352,19816.736295302828,0.7620891981886365,1.0442712915772694,0.6498095511273565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525790133606595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.51804475014,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.321982979578,1439.6453802903739,0.3750110593411686,6.17534620354742,3.556255465283403,,,,
3331.0,-30.183292644707716,5.07194525667409,35.03047137584486,24.546648223791294,5.2748083991280525,-26.637546790298078,-40.25585004184393,1.7289774035009964,-4.825466772125878,-4.8254667721292295,40.06056190927436,42526.65317191004,25815.518644741882,25815.518644741882,68342.17181665191,78025.20051615853,78025.20051615853,25815.518644741882,103840.71916090041,103840.71916090041,103840.71916090041,129844.20032146407,125338.68828420145,4505.512037262628,0.0,92381.07817313024,56882.53082566141,39442.83038607648,26003.48116056366,65446.311546640136,19817.069278082385,1439.6803802286147,0.0,0.8875851094493188,2.9032901367367847,0.0014947054983599872,1.0,1.0,-1.309628835069418,357075.10640216747,1557146.1402548302,4.3608364524326255,1557146.1402548302,4.3608364524326255,0.7620929350081227,0.09242105341678702,4.028046144702076,101325.0,128634.85265761022,1.2695272899838166,1.0,0.0,4.028046144701265,1.2836601485632444,1.2839541838708366,3.137938144461777,22934.463721234995,2338.6644492497435,19494.294425698637,1987.8648086450153,0.85,0.8500000114521488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.938717920012,4632.441516551485,5.519747040051636,5.07194525667409,-2.151214019851807,7.223159276525897,3.5562116582528875,3.5,1.0160604737865393,0.6,0.0002290481642966313,1.000131482467645,0.0002290180524379615,199.0736891058459,0.0,6.002693278056994e-06,17.011632750013522,0.02925624980317895,7.660286269421322e-05,0.00015244530160241808,0.0006140567093975654,0.09242105341942623,0.09242105341942623,0.09242105341942623,0.09242105341084968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.65071858984,595.6708589399365,0.0,0.09242105341942623,0.09242105341678702,0.09242105341678702,0.37501106639063664,0.37501106639063664,0.5,10.000148038506936,0.0,0.0,0.0,0.0,0.0,0.0,26003.48116056366,19817.069278082385,0.7620929350081227,1.0442478758783533,0.6497944982216994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586590096206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.4710375072,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.29065757725,1439.6803802286147,0.37501106639063664,6.17534620354742,3.5562116582528875,,,,
