time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3332.0,-30.184549949110625,5.071401656575154,35.03045710683143,24.545982875302457,5.274251920462254,-26.63873404749277,-40.257003775890894,1.7283511584661777,-4.825998954612487,-4.825998954576137,40.0605310530429,42526.00270276843,25815.232011873286,25815.232011873286,68341.23471464172,78024.75545124237,78024.75545124237,25815.232011873286,103839.98746311566,103839.98746311566,103839.98746311566,129843.78883300195,125338.26545321682,4505.5233797851315,0.0,92380.91476882197,56882.16201997486,39443.05860983012,26003.80136988629,65446.859979716406,19817.413750305237,1439.716469916991,0.0,0.8875825293351686,2.9032333028819264,0.0014947054983599872,1.0,1.0,-1.3141639968253571,357067.7104663931,1557144.8081334594,4.36092304761905,1557144.8081334594,4.36092304761905,0.7620967976341644,0.09242129229849862,4.028046144702076,101325.0,128634.87064098837,1.2695274674659598,1.0,0.0,4.028046144702663,1.2836631352044805,1.2839571325406978,3.1379308435623416,22934.42315459241,2338.6603126034283,19494.257791876436,1987.8610730347712,0.85,0.8499999176117446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.904086466959,4632.441516551485,5.519726625690693,5.071401656575154,-2.151766562752107,7.2231682193272615,3.5561677704021175,3.5,1.016047934400605,0.6,0.0002290180524379615,1.0001310670083594,0.0002289880396606531,199.0747288810151,0.0,5.994478791230798e-06,16.98835289434808,0.02926224428197018,7.659283998289041e-05,0.0001524252124550711,0.000613975789385044,0.0924212922983663,0.0924212922983663,0.0924212922983663,0.0924212922986643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.5015232059,595.6709059365963,0.0,0.0924212922983663,0.09242129229849862,0.09242129229849862,0.3750110734392474,0.3750110734392474,0.5,10.00014803851935,0.0,0.0,0.0,0.0,0.0,0.0,26003.80136988629,19817.413750305237,0.7620967976341644,1.0442248067489006,0.6497791141690874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525941574161587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.447757651535,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.25932177053,1439.716469916991,0.3750110734392474,6.17534620354742,3.5561677704021175,,,,
3333.0,-30.185804425572215,5.070859679577305,35.03044302486424,24.54527673488485,5.273649312463544,-26.63992344541046,-40.25816156119106,1.727683673115848,-4.826565158192693,-4.826565158236399,40.06050791178227,42525.381303523194,25815.037239742443,25815.037239742443,68340.41854326564,78024.33204769008,78024.33204769008,25815.037239742443,103839.36928743252,103839.36928743252,103839.36928743252,129843.51886261016,125337.98259664391,4505.536265966251,0.0,92380.75323449288,56881.80249046078,39443.2786044801,26004.149575177646,65447.42817965775,19817.787652849223,1439.7551556415729,0.0,0.8875797493233817,2.9031728367456697,0.0014947054983599872,1.0,1.0,-1.3183688881657645,357059.84185891674,1557143.8090831651,4.3610163522629675,1557143.8090831651,4.3610163522629675,0.7621009714452021,0.09242156129150293,4.028046144702076,101325.0,128634.89202060821,1.2695276784664022,1.0,0.0,4.028046144703585,1.2836663142452813,1.2839602737811973,3.1379230723759584,22934.383052189583,2338.6562232963943,19494.22217396797,1987.8574410188976,0.85,0.8499998508617752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.869305374074,4632.441516551485,5.51972602913642,5.070859679577305,-2.1523435707056024,7.223203250282907,3.5561236931333955,3.5,1.0160353408952558,0.6,0.0002289880396606531,1.0001307735383607,0.00022895809800004132,199.07576632708228,0.0,5.974785505632858e-06,16.932542122963522,0.02926821906747581,7.658278329640657e-05,0.00015240525636424655,0.0006138954053303349,0.09242156129138618,0.09242156129138618,0.09242156129138618,0.0924215612918799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.3896310958,595.6709411826956,0.0,0.09242156129138618,0.09242156129150293,0.09242156129150293,0.3750110804880763,0.3750110804880763,0.5,10.000148038527369,0.0,0.0,0.0,0.0,0.0,0.0,26004.149575177646,19817.787652849223,0.7621009714452021,1.0442032703816326,0.6497639783000801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601700823525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.391946880154,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.228024017502,1439.7551556415729,0.3750110804880763,6.17534620354742,3.5561236931333955,,,,
3334.0,-30.187055974390276,5.0703198771688704,35.03042896549994,24.544562177639477,5.27303694646662,-26.641111104727724,-40.25931906709445,1.7270076254833082,-4.827104749470493,-4.827104749416656,40.06048039999986,42524.77141727107,25814.776289013444,25814.776289013444,68339.54770628452,78023.91390071616,78023.91390071616,25814.776289013444,103838.6901897296,103838.6901897296,103838.6901897296,129843.16725100363,125337.61916527446,4505.5480857291695,0.0,92380.59211755113,56881.449634812074,39443.49164748784,26004.477061274025,65447.968708761866,19818.139814563416,1439.7918622799498,0.0,0.8875771195822024,2.9031152135219145,0.0014947054983599872,1.0,1.0,-1.322724089450844,357052.34321281634,1557142.6213499955,4.361104613790144,1557142.6213499955,4.361104613790144,0.7621049163136863,0.09242180928927583,4.028046144702076,101325.0,128634.91846675254,1.2695279394695538,1.0,0.0,4.028046144699444,1.2836695331404664,1.2839634549763108,3.1379152038044857,22934.343053407058,2338.65214455569,19494.190671506713,1987.8542286618483,0.85,0.8499999597159036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.834195555579,4632.441516551485,5.519711670245947,5.0703198771688704,-2.1529007332703234,7.223220610439194,3.556079199500003,3.5,1.0160226284285723,0.6,0.00022895809800004132,1.0001304696650175,0.00022892822981058488,199.07680136152857,0.0,5.960659031396863e-06,16.89250769497871,0.02927417972650721,7.657273025722247e-05,0.00015238536774281883,0.0006138152930454695,0.0924218092888654,0.0924218092888654,0.0924218092888654,0.0924218092912236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.2566066995,595.6709830854763,0.0,0.0924218092888654,0.09242180928927583,0.09242180928927583,0.37501108753706225,0.37501108753706225,0.5,10.000148038545024,0.0,0.0,0.0,0.0,0.0,0.0,26004.477061274025,19818.139814563416,0.7621049163136863,1.0441813406064586,0.6497492933127206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526092273388107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.35191245217,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.196741007418,1439.7918622799498,0.37501108753706225,6.17534620354742,3.556079199500003,,,,
3335.0,-30.188304572020357,5.069782362227886,35.030414873754566,24.543869238719367,5.272448460841283,-26.642293779152077,-40.26046445416284,1.726353425822395,-4.827637415009065,-4.8276374149984465,40.06045134699374,42524.124138938416,25814.501792919164,25814.501792919164,68338.62593185758,78023.4867318533,78023.4867318533,25814.501792919164,103837.98852477247,103837.98852477247,103837.98852477247,129842.7873118396,125337.22771844195,4505.5595933976365,0.0,92380.4302091462,56881.06761665341,39443.736213880875,26004.79878706712,65448.535000947995,19818.48601000758,1439.8280425170651,0.0,0.8875745303648193,2.9030583307873505,0.0014947054983599872,1.0,1.0,-1.3271442899131785,357044.94093421876,1557141.3670807658,4.361191515573527,1557141.3670807658,4.361191515573527,0.7621088004673906,0.09242205119552648,4.028046144702076,101325.0,128634.9365058068,1.2695281175011774,1.0,0.0,4.028046144701778,1.2836726498698625,1.2839665340763704,3.137907585014322,22934.30285813642,2338.6480457787748,19494.159678047858,1987.8510682085991,0.85,0.8500000980466647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.798890420914,4632.441516551485,5.519694645367965,5.069782362227886,-2.1534523209505756,7.223234683178461,3.5560344585727544,3.5,1.0160098453065012,0.6,0.00022892822981058488,1.0001301633277764,0.00022889843562848067,199.077833964816,0.0,5.946063619448006e-06,16.85114429751565,0.02928012579012666,7.656278367221338e-05,0.0001523654461383715,0.0006137350479034792,0.09242205119509982,0.09242205119509982,0.09242205119509982,0.0924220511984177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.11613024,595.6710273356598,0.0,0.09242205119509982,0.09242205119552648,0.09242205119552648,0.37501109458621257,0.37501109458621257,0.5,10.000148038559598,0.0,0.0,0.0,0.0,0.0,0.0,26004.79878706712,19818.48601000758,0.7621088004673906,1.0441582218894239,0.6497337814868197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526167363633178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.3105490547,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.16547483191,1439.8280425170651,0.37501109458621257,6.17534620354742,3.5560344585727544,,,,
3336.0,-30.189531147803663,5.069246862019803,35.03040080666247,24.543226311821513,5.271913115152667,-26.643450468845195,-40.26158714024348,1.7257497250800788,-4.828181324556283,-4.828181324599093,40.060423875457246,42523.47777951808,25814.260650582397,25814.260650582397,68337.73843010048,78023.04692969566,78023.04692969566,25814.260650582397,103837.30758027805,103837.30758027805,103837.30758027805,129842.43645681921,125336.86491957497,4505.571537244235,0.0,92380.26636197434,56880.69735558521,39443.96556265459,26005.128876541152,65449.09443919574,19818.841117319353,1439.8650471944609,0.0,0.8875718785300382,2.903000248226392,0.0014947054983599872,1.0,1.0,-1.331520742161615,357037.3825255522,1557140.1810850957,4.361280519340732,1557140.1810850957,4.361280519340732,0.7621127821134407,0.09242230161046375,4.028046144702076,101325.0,128634.94491289687,1.2695282004727053,1.0,0.0,4.028046144702953,1.2836755306303527,1.2839693772483287,3.1379005430788975,22934.26218154882,2338.6438979211885,19494.11836893579,1987.8468558514671,0.85,0.8499998044244601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.763419697431,4632.441516551485,5.519684947470036,5.069246862019803,-2.1540116529820184,7.223258515001821,3.5559895080275052,3.5,1.015997002293573,0.6,0.00022889843562848067,1.0001278687533466,0.0002288691704129805,199.07884836502797,0.0,5.931361238060932e-06,16.80947774866468,0.02928605715136472,7.655303538276032e-05,0.00015234540024572035,0.0006136543021228685,0.092422301556403,0.092422301556403,0.092422301556403,0.09242230121198315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.98323710467,595.671069197729,0.0,0.092422301556403,0.09242230161046375,0.09242230161046375,0.3750111016354821,0.3750111016354821,0.5,10.000148051719133,0.0,0.0,0.0,0.0,0.0,0.0,26005.128876541152,19818.841117319353,0.7621127821134407,1.0441357365698678,0.6497183520090369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452624227755264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.26888250585,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.13422606024,1439.8650471944609,0.3750111016354821,6.17534620354742,3.5559895080275052,,,,
3337.0,-30.19077497114024,5.068712824768548,35.03038713279776,24.542350717261456,5.2711190163490205,-26.644650270993967,-40.26276123533023,1.7249104189666304,-4.828749325429442,-4.828749325472649,40.06040708628766,42522.970354714496,25814.08447019443,25814.08447019443,68337.05482490893,78022.71268247516,78022.71268247516,25814.08447019443,103836.79715266959,103836.79715266959,103836.79715266959,129842.2801788992,125336.69517044465,4505.585008454537,0.0,92380.11436636158,56880.37205073874,39444.15812846982,26005.483026229602,65449.64115469942,19819.221231492505,1439.9040585036169,0.0,0.8875690663087359,2.9029395940006815,0.0014947054983599872,1.0,1.0,-1.3353133281139549,357029.4894671366,1557139.4562681613,4.3613749065719425,1557139.4562681613,4.3613749065719425,0.7621170201492693,0.0924225813195423,4.028046144702076,101325.0,128634.99257163274,1.2695286708278584,1.0,0.0,4.028046144704064,1.2836795105999956,1.2839733205599146,3.1378908142105932,22934.224447221233,2338.6400500906257,19494.09372196057,1987.844342559444,0.85,0.8500001282721605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.727721466975,4632.441516551485,5.519689408409089,5.068712824768548,-2.154588285507096,7.223301110275644,3.5559442694017798,3.5,1.015984076971937,0.6,0.0002288691704129805,1.0001296682155423,0.0002288394972037325,199.07987703861025,0.0,5.826085398927197e-06,16.511126020559676,0.029291883236763648,7.65428419362301e-05,0.0001523263284767504,0.0006135774801573965,0.09242258131043565,0.09242258131043565,0.09242258131043565,0.0924225813497577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.9020556185,595.6710947699797,0.0,0.09242258131043565,0.0924225813195423,0.0924225813195423,0.3750111087375523,0.3750111087375523,0.5,10.000148052322812,0.0,0.0,0.0,0.0,0.0,0.0,26005.483026229602,19819.221231492505,0.7621170201492693,1.044116569919531,0.6497051718619127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452631587091454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.97053077775,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.10337683965,1439.9040585036169,0.3750111087375523,6.17534620354742,3.5559442694017798,,,,
3338.0,-30.192014752564372,5.068183150996698,35.03037263263728,24.54181892042982,5.270710304856905,-26.64580702535662,-40.26387630784882,1.7244189600720166,-4.829180763023885,-4.829180762951037,40.060355897761255,42522.235474052315,25813.560852623483,25813.560852623483,68335.7963266758,78022.21014811088,78022.21014811088,25813.560852623483,103835.77100073437,103835.77100073437,103835.77100073437,129841.49273480027,125335.90074352804,4505.591991272231,0.0,92379.94605990154,56879.97138606784,39444.41630425967,26005.7217340659,65450.138038325575,19819.480487790242,1439.9325432217709,0.0,0.8875670686581757,2.9028935234142264,0.0014947054983599872,1.0,1.0,-1.3406643002247165,357023.4942119695,1557137.246371824,4.361441954425922,1557137.246371824,4.361441954425922,0.7621199938407377,0.09242273486584321,4.028046144702076,101325.0,128634.99023323685,1.2695286477496852,1.0,0.0,4.028046144701463,1.2836818669639674,1.2839756393702697,3.137885054206458,22934.182663573778,2338.635789344351,19494.051931609007,1987.8400811295405,0.85,0.8499998546959902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.691667025611,4632.441516551485,5.519619998604908,5.068183150996698,-2.155064250964281,7.223247401960979,3.5558985796010174,3.5,1.0159710227431478,0.6,0.0002288394972037325,1.0001292481359978,0.00022880992394756446,199.08090237878153,0.0,5.9073388484329275e-06,16.741398296458918,0.02929779057561208,7.653316208317743e-05,0.00015230633512055506,0.0006134969459960542,0.0924227348656314,0.0924227348656314,0.0924227348656314,0.09242273486631769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.6545500441,595.6711727343915,0.0,0.0924227348656314,0.09242273486584321,0.09242273486584321,0.37501111583164526,0.37501111583164526,0.5,10.000148052342313,0.0,0.0,0.0,0.0,0.0,0.0,26005.7217340659,19819.480487790242,0.7621199938407377,1.0440894148559392,0.6496890113379533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526390499840744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.200803053645,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.07214120721,1439.9325432217709,0.37501111583164526,6.17534620354742,3.5558985796010174,,,,
3339.0,-30.193251903240178,5.06765344475935,35.03035890303921,24.541034723538928,5.270018076605982,-26.64698974825099,-40.26502916878087,1.7236724915015202,-4.829813534563641,-4.829813534519976,40.060349130153774,42521.66869440887,25813.564748484598,25813.564748484598,68335.23344289347,78021.83349183043,78021.83349183043,25813.564748484598,103835.39824031503,103835.39824031503,103835.39824031503,129841.52360741446,125335.91560140696,4505.608006007503,0.0,92379.78821859985,56879.62342188262,39444.62755190803,26006.125367099437,65450.75291900747,19819.91297575853,1439.97635260761,0.0,0.8875638926245246,2.9028259546496176,0.0014947054983599872,1.0,1.0,-1.3441320017171847,357014.70136395213,1557136.9542028492,4.3615485531937646,1557136.9542028492,4.3615485531937646,0.7621247954465705,0.09242306473697888,4.028046144702076,101325.0,128635.02263672314,1.2695289675472305,1.0,0.0,4.028046144699368,1.2836854140477572,1.2839791493010808,3.1378763835920784,22934.143477999427,2338.631793527803,19494.023825393702,1987.8372150931973,0.85,0.8500000814983211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.655948764498,4632.441516551485,5.519662988102461,5.06765344475935,-2.1556869942997343,7.2233404390590845,3.555853316054457,3.5,1.0159580903012735,0.6,0.00022880992394756446,1.000128975170398,0.0002287804169543041,199.08192555254593,0.0,5.887470524211338e-06,16.68509146561493,0.029303678046136292,7.652315538201327e-05,0.0001522867685655512,0.0006134181310096057,0.09242306473657202,0.09242306473657202,0.09242306473657202,0.09242306473853143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.62182729156,595.6711830420795,0.0,0.09242306473657202,0.09242306473697888,0.09242306473697888,0.37501112291701993,0.37501112291701993,0.5,10.000148052381128,0.0,0.0,0.0,0.0,0.0,0.0,26006.125367099437,19819.91297575853,0.7621247954465705,1.04407100598912,0.6496742481637703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526464886983053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.144496222805,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.040945086977,1439.97635260761,0.37501112291701993,6.17534620354742,3.555853316054457,,,,
3340.0,-30.194485946183672,5.067126977913219,35.030344794903364,24.540392704680585,5.269485010296407,-26.648153767333074,-40.26616037646306,1.7230696206931677,-4.830294530717254,-4.830294530727525,40.060310749165616,42521.025524872304,25813.176021537816,25813.176021537816,68334.20154641013,78021.38810538259,78021.38810538259,25813.176021537816,103834.5641269204,103834.5641269204,103834.5641269204,129840.97017103575,125335.3527998096,4505.617371226155,0.0,92379.62466296527,56879.26208284609,39444.84731124353,26006.406044115345,65451.25335535887,19820.216319347823,1440.0086674945967,0.0,0.8875615980833531,2.9027745936321736,0.0014947054983599872,1.0,1.0,-1.348898580918899,357008.0176655114,1557135.2972323366,4.361625566323417,1557135.2972323366,4.361625566323417,0.7621282343175859,0.09242326457392505,4.028046144702076,101325.0,128635.03867143801,1.2695291257975625,1.0,0.0,4.028046144698442,1.283688290395979,1.2839819884277202,3.1378693525821175,22934.102873788677,2338.627653050601,19493.990678931732,1987.83383509473,0.85,0.8500001411091322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.619525962851,4632.441516551485,5.519622855404992,5.067126977913219,-2.156198445837225,7.223325423750444,3.5558071599245182,3.5,1.0159449028355767,0.6,0.0002287804169543041,1.0001286524661888,0.0002287509875756094,199.08294616535392,0.0,5.874309035538102e-06,16.64779180671498,0.029309552355171832,7.651333780441693e-05,0.00015226707914988718,0.0006133388211347489,0.09242326457358525,0.09242326457358525,0.09242326457358525,0.0924232645744398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.4362483813,595.6712414995475,0.0,0.09242326457358525,0.09242326457392505,0.09242326457392505,0.3750111299954976,0.3750111299954976,0.5,10.000148052409484,0.0,0.0,0.0,0.0,0.0,0.0,26006.406044115345,19820.216319347823,0.7621282343175859,1.0440472572068051,0.6496594540979995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526539117005728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.107196563906,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16660.009760343353,1440.0086674945967,0.3750111299954976,6.17534620354742,3.5558071599245182,,,,
3341.0,-30.195718090492264,5.066601939087247,35.03033099233197,24.539619928132765,5.268805149847779,-26.649330677512726,-40.26730855749918,1.7223346640530186,-4.830857230403069,-4.830857230445843,40.060291349209166,42520.461001187294,25813.004659109232,25813.004659109232,68333.46566029653,78021.00768260697,78021.00768260697,25813.004659109232,103834.01234171621,103834.01234171621,103834.01234171621,129840.7666759541,125335.13619362179,4505.630482332313,0.0,92379.46652407585,56878.91984340017,39445.05186741742,26006.754334237885,65451.80620165531,19820.590691883273,1440.0472304000573,0.0,0.8875588218534644,2.9027145091804307,0.0014947054983599872,1.0,1.0,-1.3528340184346348,357000.19877747196,1557134.4597040922,4.361718747038281,1557134.4597040922,4.361718747038281,0.7621324228756017,0.09242353742852093,4.028046144702076,101325.0,128635.06584137157,1.2695293939439583,1.0,0.0,4.028046144702854,1.2836917834554762,1.2839854445061842,3.1378608141116806,22934.063614335395,2338.623649700499,19493.955500292315,1987.8302478718335,0.85,0.8500000622701347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.583177444148,4632.441516551485,5.519629113753213,5.066601939087247,-2.156769103358892,7.223371042446139,3.555761098167201,3.5,1.015931742333486,0.6,0.0002287509875756094,1.0001284558140549,0.00022872160695539603,199.08396521713115,0.0,5.85888741435773e-06,16.604086932289807,0.02931541124258619,7.650337410859162e-05,0.0001522476134670178,0.0006132604124659129,0.09242353743014813,0.09242353743014813,0.09242353743014813,0.09242353742262109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.34244668804,595.6712710471279,0.0,0.09242353743014813,0.09242353742852093,0.09242353742852093,0.37501113706841616,0.37501113706841616,0.5,10.000148052310694,0.0,0.0,0.0,0.0,0.0,0.0,26006.754334237885,19820.590691883273,0.7621324228756017,1.0440271953651348,0.6496453416454675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526613161284325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06349168948,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.97859661961,1440.0472304000573,0.37501113706841616,6.17534620354742,3.555761098167201,,,,
3342.0,-30.196946299288136,5.066079981432495,35.03031678812673,24.539054743386828,5.2683574537229365,-26.650481021958313,-40.268418775498844,1.7218093785594983,-4.831341787744748,-4.831341787744538,40.06025215590056,42519.756211563676,25812.634918571024,25812.634918571024,68332.3911301347,78020.52773590865,78020.52773590865,25812.634918571024,103833.16265447967,103833.16265447967,103833.16265447967,129840.19920284252,125334.55933202687,4505.639870815646,0.0,92379.2999297924,56878.52840567623,39445.3016934624,26007.036548362834,65452.33824182524,19820.895878838877,1440.079770459856,0.0,0.8875565121333042,2.9026627694690537,0.0014947054983599872,1.0,1.0,-1.357672162223139,356993.4658093936,1557132.7676659576,4.36179627023578,1557132.7676659576,4.36179627023578,0.7621358874156933,0.09242373790650699,4.028046144702076,101325.0,128635.0731906159,1.2695294664753605,1.0,0.0,4.02804614470204,1.2836942972352963,1.2839879211433658,3.137854669431277,22934.022255751737,2338.6194322986685,19493.92076086911,1987.8267054365265,0.85,0.8500000803818935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.546476264499,4632.441516551485,5.519593368649566,5.066079981432495,-2.1572820744971457,7.22336205592964,3.5557145897512217,3.5,1.0159184542146347,0.6,0.00022872160695539603,1.000128046786812,0.00022869232363818557,199.08498102320127,0.0,5.849210372617436e-06,16.576662195997812,0.029321260452958808,7.649374098954778e-05,0.00015222786596584824,0.0006131808686199593,0.09242373790648897,0.09242373790648897,0.09242373790648897,0.09242373790618849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.1529401744,595.6713307417806,0.0,0.09242373790648897,0.09242373790650699,0.09242373790650699,0.3750111441363778,0.3750111441363778,0.5,10.000148052320508,0.0,0.0,0.0,0.0,0.0,0.0,26007.036548362834,19820.895878838877,0.7621358874156933,1.0440022918305623,0.6496292929133703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526687092361985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.03606695319,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.94742979709,1440.079770459856,0.3750111441363778,6.17534620354742,3.5557145897512217,,,,
3343.0,-30.198175331460583,5.065558497021311,35.0303032365832,24.538224201556318,5.26761208588807,-26.65166209708896,-40.26957505904136,1.7210160087493522,-4.831945746460178,-4.831945746455672,40.060242578490524,42519.238843394836,25812.57812937813,25812.57812937813,68331.81697277297,78020.17855623654,78020.17855623654,25812.57812937813,103832.75668561467,103832.75668561467,103832.75668561467,129840.17572673953,125334.52083302995,4505.65489370958,0.0,92379.1443157561,56878.2046064205,39445.48856592845,26007.419041124853,65452.907607053305,19821.306307729406,1440.1214976045787,0.0,0.8875534917018137,2.9025982814244684,0.0014947054983599872,1.0,1.0,-1.361175470330636,356985.07388792845,1557132.3541940134,4.361897648087265,1557132.3541940134,4.361897648087265,0.7621404598582617,0.09242404799394158,4.028046144702076,101325.0,128635.11400119233,1.2695298692444346,1.0,0.0,4.028046144701276,1.2836980628256804,1.283991650002172,3.137845464871644,22933.983623116783,2338.615492866247,19493.890380902816,1987.8236075421084,0.85,0.8500001875493426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.509817839146,4632.441516551485,5.519624492375218,5.065558497021311,-2.1578820384929336,7.223440535514245,3.5556681357571835,3.5,1.0159051816449096,0.6,0.00022869232363818557,1.0001281339240633,0.00022866302414761334,199.08599751943098,0.0,5.8298686511396255e-06,16.5218477573297,0.029327090321609947,7.64837093621159e-05,0.00015220861427606966,0.0006131033219251678,0.09242404799234144,0.09242404799234144,0.09242404799234144,0.09242404798489426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.10662937764,595.6713453297292,0.0,0.09242404799234144,0.09242404799394158,0.09242404799394158,0.3750111512008085,0.3750111512008085,0.5,10.000148052809225,0.0,0.0,0.0,0.0,0.0,0.0,26007.419041124853,19821.306307729406,0.7621404598582617,1.0439844381399097,0.6496157374498807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526760788016941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.98125251452,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.916300744528,1440.1214976045787,0.3750111512008085,6.17534620354742,3.5556681357571835,,,,
3344.0,-30.199397524207463,5.065040866433963,35.030289011252215,24.53768856301906,5.26719723288216,-26.65280329452562,-40.270676371268905,1.720520630276513,-4.832391934837517,-4.832391934825871,40.06019603487056,42518.523073217075,25812.115670482395,25812.115670482395,68330.63874369947,78019.68537038239,78019.68537038239,25812.115670482395,103831.80104086478,103831.80104086478,103831.80104086478,129839.47163411883,125333.80897881486,4505.662655303968,0.0,92378.97637167723,56877.814074548456,39445.73588569863,26007.67059325405,65453.40647895268,19821.579341617133,1440.1511522436035,0.0,0.8875514024508089,2.9025506401265755,0.0014947054983599872,1.0,1.0,-1.3663005053438724,356978.87426254223,1557130.3448341931,4.361967772045223,1557130.3448341931,4.361967772045223,0.7621435864678521,0.09242421658005359,4.028046144702076,101325.0,128635.10910169607,1.269529820890166,1.0,0.0,4.028046144702663,1.2837004367903833,1.2839939868960837,3.1378396620112854,22933.94192943383,2338.6112412937987,19493.848050468012,1987.8192910390412,0.85,0.8499998870865396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.472585385021,4632.441516551485,5.519569547173395,5.065040866433963,-2.1583661031318493,7.223406969565811,3.5556209545955304,3.5,1.0158917013130087,0.6,0.00022866302414761334,1.00012742210818,0.0002286338911352035,199.08700836807589,0.0,5.833118307383652e-06,16.53105728312527,0.029332923439917332,7.647415578309165e-05,0.0001521888683645217,0.0006130237844822833,0.09242421658008441,0.09242421658008441,0.09242421658008441,0.09242421657950657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.8815828573,595.6714162194961,0.0,0.09242421658008441,0.09242421658005359,0.09242421658005359,0.3750111582643347,0.3750111582643347,0.5,10.000148052818231,0.0,0.0,0.0,0.0,0.0,0.0,26007.67059325405,19821.579341617133,0.7621435864678521,1.043958480078069,0.6495998506493227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526834533791966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.99046204031,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.885114256696,1440.1511522436035,0.3750111582643347,6.17534620354742,3.5556209545955304,,,,
3345.0,-30.200618288915088,5.064523334994053,35.030275514063334,24.536897940002405,5.266495894047424,-26.65397224163449,-40.27181571638209,1.7197675793418647,-4.833010130030857,-4.8330101300166035,40.06018859297144,42517.971176324776,25812.1037727699,25812.1037727699,68330.07494909468,78019.31974865579,78019.31974865579,25812.1037727699,103831.42352142569,103831.42352142569,103831.42352142569,129839.48731022383,125333.80908021306,4505.678230010779,0.0,92378.81934056708,56877.470766704275,39445.94285984756,26008.063788798143,65454.0066486457,19822.001252781844,1440.1939352862298,0.0,0.887548302188282,2.9024846340012433,0.0014947054983599872,1.0,1.0,-1.3697394296594325,356970.28480455664,1557130.023554655,4.362071830172623,1557130.023554655,4.362071830172623,0.7621482865371669,0.09242453756363873,4.028046144702076,101325.0,128635.13861002556,1.2695301121147353,1.0,0.0,4.028046144702294,1.283704013807738,1.2839975273313007,3.137830918479438,22933.90294499708,2338.607265987578,19493.81758975172,1987.8161849104151,0.85,0.8500000037718919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.435584291527,4632.441516551485,5.519610675163484,5.064523334994053,-2.158975560838836,7.22349889583289,3.5555740668633824,3.5,1.0158783048181093,0.6,0.0002286338911352035,1.0001272744902823,0.00022860479557637044,199.0880180446821,0.0,5.800004285424828e-06,16.437212144893962,0.02933872344420276,7.64642734404544e-05,0.0001521696176947491,0.0006129462418961229,0.0924245375671691,0.0924245375671691,0.0924245375671691,0.09242453755449906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.8456012648,595.6714275537004,0.0,0.0924245375671691,0.09242453756363873,0.09242453756363873,0.3750111653252185,0.3750111653252185,0.5,10.000148052552651,0.0,0.0,0.0,0.0,0.0,0.0,26008.063788798143,19822.001252781844,0.7621482865371669,1.0439402940737852,0.6495854624233994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526907869889734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.89661690208,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.85402381762,1440.1939352862298,0.3750111653252185,6.17534620354742,3.5555740668633824,,,,
3346.0,-30.20183577735413,5.06400919692717,35.030261567918565,24.536272405553632,5.265979472812956,-26.655119586434537,-40.27292918236924,1.7191812445987773,-4.833475223081393,-4.833475223090504,40.06014864506322,42517.32622754133,25811.696568014173,25811.696568014173,68329.0227955555,78018.87365011356,78018.87365011356,25811.696568014173,103830.57021812773,103830.57021812773,103830.57021812773,129838.90282003561,125333.21577459635,4505.687045439257,0.0,92378.65552493856,56877.10809981872,39446.16380568871,26008.332601907878,65454.49640759658,19822.292413907086,1440.2251030426285,0.0,0.8875460934544264,2.9024349757259333,0.0014947054983599872,1.0,1.0,-1.3745287775306565,356963.82271753374,1557128.2989436635,4.362145965071151,1557128.2989436635,4.362145965071151,0.7621516041537009,0.09242472644025099,4.028046144702076,101325.0,128635.15492312089,1.2695302731124687,1.0,0.0,4.02804614470374,1.2837068121612507,1.2840002889725335,3.1378240783192943,22933.86227624041,2338.603118928524,19493.785810366324,1987.8129443149624,0.85,0.8500001253849849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.397925793462,4632.441516551485,5.519568047373687,5.06400919692717,-2.1594726916934968,7.223481888620666,3.5555263463230666,3.5,1.015864670378019,0.6,0.00022860479557637044,1.0001269341601482,0.00022857578150151534,199.0890250205542,0.0,5.7925771419761735e-06,16.416163620360475,0.029344516021344736,7.645461670651424e-05,0.0001521501788698562,0.0006128679414124555,0.09242472644366252,0.09242472644366252,0.09242472644366252,0.09242472642547889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.6524469923,595.6714883973762,0.0,0.09242472644366252,0.09242472644025099,0.09242472644025099,0.37501117238288756,0.37501117238288756,0.5,10.000148052392005,0.0,0.0,0.0,0.0,0.0,0.0,26008.332601907878,19822.292413907086,0.7621516041537009,1.043916408279406,0.6495707485514595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526981121006306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.875568377545,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.82292124717,1440.2251030426285,0.37501117238288756,6.17534620354742,3.5555263463230666,,,,
3347.0,-30.203056082635857,5.063496331888958,35.03024791183793,24.53555407645183,5.265359278281507,-26.656280241502785,-40.27405588477848,1.7185012213977096,-4.834036247427775,-4.834036247351664,40.060129121886355,42516.72411663085,25811.543804591052,25811.543804591052,68328.26792122191,78018.47227791618,78018.47227791618,25811.543804591052,103830.01608250724,103830.01608250724,103830.01608250724,129838.69536189777,125332.99526098194,4505.700100915827,0.0,92378.4956077024,56876.74745089155,39446.386840900945,26008.67927939053,65455.06612029148,19822.6655554164,1440.263552742764,0.0,0.8875433258025892,2.902375075699187,0.0014947054983599872,1.0,1.0,-1.378467771874739,356956.0278658604,1557127.4560999225,4.362238860090273,1557127.4560999225,4.362238860090273,0.7621557920137847,0.09242499817708079,4.028046144702076,101325.0,128635.17418704917,1.269530463232659,1.0,0.0,4.028046144701352,1.2837100479088073,1.2840034882122375,3.1378161690514568,22933.822575295977,2338.5990705588533,19493.74485764748,1987.8087682998255,0.85,0.8499998111368445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.360394237688,4632.441516551485,5.5195796791873875,5.063496331888958,-2.160039428868729,7.223535760757686,3.55547878689788,3.5,1.0158510819708229,0.6,0.00022857578150151534,1.0001272291315821,0.00022854670370287726,199.09003433525558,0.0,5.776383874775439e-06,16.370271901113593,0.02935029240521951,7.644484632509344e-05,0.00015213093517642192,0.0006127904269273077,0.09242499817630793,0.09242499817630793,0.09242499817630793,0.09242499817869965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.5580486917,595.6715181328865,0.0,0.09242499817630793,0.09242499817708079,0.09242499817708079,0.37501117943840295,0.37501117943840295,0.5,10.000148052468237,0.0,0.0,0.0,0.0,0.0,0.0,26008.67927939053,19822.6655554164,0.7621557920137847,1.043895789451196,0.6495558959255318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527054176235943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.8296766583,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.791843619143,1440.263552742764,0.37501117943840295,6.17534620354742,3.55547878689788,,,,
3348.0,-30.204266732632995,5.062985935168296,35.030234099825,24.53492166185754,5.264834226475608,-26.657422152260086,-40.27516100378705,1.717908089226794,-4.834540864780479,-4.834540864830401,40.06009731067198,42516.074097733384,25811.24760648015,25811.24760648015,68327.32170421354,78018.03340983477,78018.03340983477,25811.24760648015,103829.28101631491,103829.28101631491,103829.28101631491,129838.26086772562,125332.55022864482,4505.710639080809,0.0,92378.33160117273,56876.372288888495,39446.62145809359,26008.97985141071,65455.6013095043,19822.990280468926,1440.2977136900129,0.0,0.8875408877180261,2.902321199026601,0.0014947054983599872,1.0,1.0,-1.3829261461881401,356949.016844971,1557126.0827630812,4.36232069365628,1557126.0827630812,4.36232069365628,0.7621594692955149,0.09242522075185826,4.028046144702076,101325.0,128635.18793904422,1.2695305989542978,1.0,0.0,4.028046144702149,1.2837128779974107,1.2840062816182765,3.137809251384795,22933.78185914632,2338.5949186670596,19493.7109246726,1987.8053080993611,0.85,0.8499998406018775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.322489315173,4632.441516551485,5.519561079342949,5.062985935168296,-2.1605645181798345,7.22355045334813,3.5554307546062316,3.5,1.0158373584589233,0.6,0.00022854670370287726,1.000126223665158,0.00022851785934111717,199.09103567301207,0.0,5.789099929248759e-06,16.40630919949098,0.02935608150514876,7.643526422907635e-05,0.0001521114394738009,0.0006127118973375269,0.09242522075217828,0.09242522075217828,0.09242522075217828,0.09242522074928511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.40423593315,595.6715665839677,0.0,0.09242522075217828,0.09242522075185826,0.09242522075185826,0.37501118649314374,0.37501118649314374,0.5,10.000148052478373,0.0,0.0,0.0,0.0,0.0,0.0,26008.97985141071,19822.990280468926,0.7621594692955149,1.0438727983130185,0.6495406542321376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527127401194577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.86571395668,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.76066897742,1440.2977136900129,0.37501118649314374,6.17534620354742,3.5554307546062316,,,,
3349.0,-30.205616035352147,5.062476879573132,35.030220398122395,24.53418632447722,5.264215316704278,-26.658703132543767,-40.27640732293946,1.7172107762844449,-4.835096253573965,-4.835096253604691,40.06007286253607,42515.41066766102,25811.086662683036,25811.086662683036,68326.49733034405,78017.55783146436,78017.55783146436,25811.086662683036,103828.6444941474,103828.6444941474,103828.6444941474,129837.96248999695,125332.23948129962,4505.723008697332,0.0,92378.17268405788,56876.02247792803,39446.8335623665,26009.31799584954,65456.151558216035,19823.35488971365,1440.335563668105,0.0,0.887538166208484,2.9022619025333993,0.0014947054983599872,1.0,1.0,-1.3871598083370031,356941.3005439246,1557125.0273009604,4.362412040658049,1557125.0273009604,4.362412040658049,0.7621635789480132,0.0924254805078526,4.028046144702076,101325.0,128635.21716899321,1.2695308874314652,1.0,0.0,4.028046144705623,1.2837161941733244,1.2840095615222287,3.1378011455998025,22933.74240649132,2338.590895615865,19493.68286308088,1987.8024466133575,0.85,0.8500000792527982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.284497249124,4632.441516551485,5.519571505511841,5.062476879573132,-2.1611263434513104,7.223603223024442,3.5553826121486467,3.5,1.015823603471042,0.6,0.00022851785934111717,1.0001406822396404,0.00022848571545894055,199.09215170197814,0.0,5.7426538561446965e-06,16.27468102831407,0.029361824159004905,7.642445916895138e-05,0.00015209340017216579,0.0006126392341981225,0.09242548183903587,0.09242548183903587,0.09242548183903587,0.0924254778445555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.2866028369,595.6716036325793,0.0,0.09242548183903587,0.0924254805078526,0.0924254805078526,0.3750111935470005,0.3750111935470005,0.5,10.000147932604738,0.0,0.0,0.0,0.0,0.0,0.0,26009.31799584954,19823.35488971365,0.7621635789480132,1.043851428838971,0.6495250584637297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527200047480793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.7340857855,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.72964708639,1440.335563668105,0.3750111935470005,6.17534620354742,3.5553826121486467,,,,
3350.0,-30.20681170757065,5.061970340421096,35.030206624293676,24.533485352899902,5.263609473343275,-26.659835034238938,-40.27750842561943,1.7165522723187032,-4.835596051911409,-4.8355960518898815,40.06004338496086,42514.808682387935,25810.78469825373,25810.78469825373,68325.59338064166,78017.16802046567,78017.16802046567,25810.78469825373,103827.9527187194,103827.9527187194,103827.9527187194,129837.5707347889,125331.83705623203,4505.733678556861,0.0,92377.99522370662,56875.63588733969,39447.06592929659,26009.61801606949,65456.68394536608,19823.67891213628,1440.369521792075,0.0,0.887535743993803,2.902208542014155,0.0014947054983599872,1.0,1.0,-1.39144019301051,356934.3567014589,1557123.754712846,4.362493342200817,1557123.754712846,4.362493342200817,0.7621672452047794,0.09242570531305287,4.028046144702076,101325.0,128635.23325938421,1.2695310462312777,1.0,0.0,4.028046144703447,1.283719335922899,1.2840126627239152,3.1377934662066993,22933.69835030505,2338.586403135123,19493.64263423733,1987.7983444129577,0.85,0.8499999579866296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.246152939683,4632.441516551485,5.519552190816131,5.061970340421096,-2.1616470928738627,7.223617433294959,3.555334023602719,3.5,1.0158097210293484,0.6,0.00022848571545894055,1.0001246645774995,0.00022845723493427077,199.09314067004848,0.0,6.399594666597243e-06,18.136451285136587,0.029368223753671503,7.641491424925599e-05,0.00015207080120968456,0.0006125482045344257,0.0924257053118634,0.0924257053118634,0.0924257053118634,0.09242570531396371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.1440730637,595.6716485295159,0.0,0.0924257053118634,0.09242570531305287,0.09242570531305287,0.37501120011947336,0.37501120011947336,0.5,10.000147932734727,0.0,0.0,0.0,0.0,0.0,0.0,26009.61801606949,19823.67891213628,0.7621672452047794,1.043829128858256,0.6495105789024272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527281014583124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.595856042324,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16659.695807164164,1440.369521792075,0.37501120011947336,6.17534620354742,3.555334023602719,,,,
3351.0,-30.20802056927679,5.061466122183214,35.03019275003602,24.532839911431097,5.263069866686466,-26.660977574489415,-40.27861717678604,1.7159454659387048,-4.8361027241377315,-4.836102724137661,40.06001293966609,42514.18156856586,25810.506188551124,25810.506188551124,68324.68775711698,78016.73541787021,78016.73541787021,25810.506188551124,103827.24160642133,103827.24160642133,103827.24160642133,129837.16238041598,125331.41799916691,4505.744381249061,0.0,92377.83393302766,56875.28008806765,39447.28204995557,26009.920773994636,65457.2028239502,19824.006092971347,1440.4038679405999,0.0,0.8875332904442761,2.902154448401179,0.0014947054983599872,1.0,1.0,-1.3958111262040234,356927.31746624934,1557122.440347286,4.362575695805424,1557122.440347286,4.362575695805424,0.762170952584826,0.09242593098719844,4.028046144702076,101325.0,128635.25102005799,1.2695312215154995,1.0,0.0,4.028046144698727,1.2837222286827237,1.2840155195817426,3.1377863954536394,22933.658308390644,2338.582319996191,19493.608987329735,1987.7949133832385,0.85,0.8499999749363009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.207737948552,4632.441516551485,5.51953797499043,5.061466122183214,-2.162172267530052,7.223638389713265,3.5552853457578104,3.5,1.0157958130736602,0.6,0.00022845723493427077,1.0001260410844275,0.00022842844356552969,199.09414055628145,0.0,5.6702771044383435e-06,16.069565313978266,0.029373894030775942,7.640530414228476e-05,0.00015205193079198602,0.0006124721936211662,0.09242593098636358,0.09242593098636358,0.09242593098636358,0.09242593098863772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.99686448893,595.6716949002687,0.0,0.09242593098636358,0.09242593098719844,0.09242593098719844,0.37501120678685473,0.37501120678685473,0.5,10.000147932806323,0.0,0.0,0.0,0.0,0.0,0.0,26009.920773994636,19824.006092971347,0.762170952584826,1.0438070190820556,0.649495849721985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452735276355852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.528970071166,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.664999996206,1440.4038679405999,0.37501120678685473,6.17534620354742,3.5552853457578104,,,,
3352.0,-30.20922028523576,5.0609634551015725,35.03017895721787,24.532258207350992,5.262600236340221,-26.662104329483945,-40.279708605352766,1.7154034961408953,-4.8366435909953225,-4.83664359100615,40.05998754085283,42513.52222052899,25810.32004975459,25810.32004975459,68323.84227028358,78016.277563997,78016.277563997,25810.32004975459,103826.5976137516,103826.5976137516,103826.5976137516,129836.84707096723,125331.0906658624,4505.75640510483,0.0,92377.66819178975,56874.912837636315,39447.50594905937,26010.249457215632,65457.755406275,19824.360780330244,1440.4407436447023,0.0,0.8875306456653703,2.9020967049613406,0.0014947054983599872,1.0,1.0,-1.400032482846484,356919.8032826698,1557121.3438457267,4.362664468389088,1557121.3438457267,4.362664468389088,0.7621749577196257,0.09242618275193466,4.028046144702076,101325.0,128635.25408224315,1.2695312517369173,1.0,0.0,4.028046144701988,1.2837248192853907,1.2840180738141636,3.137780063288301,22933.617161583494,2338.5781241895547,19493.57306598439,1987.7912504254145,0.85,0.84999993366238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.169209035307,4632.441516551485,5.519543646941564,5.0609634551015725,-2.162722036756809,7.223685491858381,3.555236523823418,3.5,1.015781863949548,0.6,0.00022842844356552969,1.000125088685254,0.00022839987332566323,199.09513288657035,0.0,5.732192814944267e-06,16.245034437552054,0.029379626223590888,7.639584527044049e-05,0.0001520325982950892,0.0006123943214315735,0.09242618275899055,0.09242618275899055,0.09242618275899055,0.09242618273387115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.8740596789,595.6717335837944,0.0,0.09242618275899055,0.09242618275193466,0.09242618275193466,0.3750112135299301,0.3750112135299301,0.5,10.00014793222374,0.0,0.0,0.0,0.0,0.0,0.0,26010.249457215632,19824.360780330244,0.7621749577196257,1.0437852909287786,0.6494802939187478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527425304687163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.70443919474,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.63388874311,1440.4407436447023,0.3750112135299301,6.17534620354742,3.555236523823418,,,,
