time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3353.0,-30.21041787690587,5.06046159031288,35.030165580598926,24.531556607130938,5.2619962623494185,-26.66324243937067,-40.28081299094481,1.7147401909213247,-4.837218953570698,-4.837218953583485,40.05997196362224,42512.92564590932,25810.223774579983,25810.223774579983,68323.14942048931,78015.87808989121,78015.87808989121,25810.223774579983,103826.10186447119,103826.10186447119,103826.10186447119,129836.70988327038,125330.93971828929,4505.770164981096,0.0,92377.508170307,56874.55570853617,39447.72495752315,26010.608018799197,65458.332976322345,19824.74686260448,1440.4803140389283,0.0,0.887527790914244,2.902035279723226,0.0014947054983599872,1.0,1.0,-1.4037911066639595,356911.809991415,1557120.671356266,4.362760289141791,1557120.671356266,4.362760289141791,0.7621792942431842,0.09242646815210524,4.028046144702076,101325.0,128635.27340184749,1.2695314424065876,1.0,0.0,4.028046144702462,1.2837279761265936,1.2840211946981908,3.1377723471104395,22933.577434758878,2338.5740731808396,19493.54228511497,1987.788111650255,0.85,0.8500000639049851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.130385995335,4632.441516551485,5.519568883682049,5.06046159031288,-2.1632969127289328,7.223758503041813,3.555187329457428,3.5,1.0157678084164081,0.6,0.00022839987332566323,1.0001248684091213,0.00022837135695763107,199.09612346850494,0.0,5.688195702813165e-06,16.12034662177251,0.0293853144192937,7.638627520850506e-05,0.00015201359811715817,0.0006123177878381098,0.09242646815870197,0.09242646815870197,0.09242646815870197,0.09242646815581342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.79874526575,595.6717573078158,0.0,0.09242646815870197,0.09242646815210524,0.09242646815210524,0.3750112203309384,0.3750112203309384,0.5,10.00014793135987,0.0,0.0,0.0,0.0,0.0,0.0,26010.608018799197,19824.74686260448,0.7621792942431842,1.043765496521325,0.6494654494376926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452749729768426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.57975137896,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.602920414418,1440.4803140389283,0.3750112203309384,6.17534620354742,3.555187329457428,,,,
3354.0,-30.211612566469277,5.059962125208873,35.030152216937076,24.530765774566703,5.26129151399974,-26.664388302373535,-40.281933546625055,1.713986824438165,-4.837719746995788,-4.837719746986376,40.05994558426572,42512.40896716296,25809.93581246288,25809.93581246288,68322.34477962584,78015.52560635083,78015.52560635083,25809.93581246288,103825.4614188137,103825.4614188137,103825.4614188137,129836.37141551184,125330.59035369707,4505.781061814761,0.0,92377.35176712899,56874.235125575615,39447.90737950375,26010.909996698127,65458.81737620187,19825.073113739774,1440.5143764709294,0.0,0.8875253523004485,2.901981816262456,0.0014947054983599872,1.0,1.0,-1.407869899785851,356904.852775054,1557119.5325240758,4.362842142428026,1557119.5325240758,4.362842142428026,0.7621829884558597,0.09242669699278588,4.028046144702076,101325.0,128635.31231943675,1.2695318264933309,1.0,0.0,4.028046144703608,1.2837315534960965,1.2840247362755395,3.137763603092992,22933.53860621213,2338.570113770975,19493.5076706123,1987.7845819532972,0.85,0.8499999936918584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.091092581924,4632.441516551485,5.519553683076737,5.059962125208873,-2.1638169515316963,7.22377907674057,3.5551375393380082,3.5,1.0157535826680024,0.6,0.00022837135695763107,1.0001245670201175,0.00022834291296139851,199.09711165866221,0.0,5.6774983306046e-06,16.090030268933436,0.029390991917624305,7.637656615743635e-05,0.00015199479080019472,0.0006122420310975229,0.09242669699578711,0.09242669699578711,0.09242669699578711,0.09242669697924175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.6711977493,595.6717974853069,0.0,0.09242669699578711,0.09242669699278588,0.09242669699278588,0.3750112271771597,0.3750112271771597,0.5,10.000147931113643,0.0,0.0,0.0,0.0,0.0,0.0,26010.909996698127,19825.073113739774,0.7621829884558597,1.0437454802607697,0.6494527501595029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527569163886467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.54943502612,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.571954651787,1440.5143764709294,0.3750112271771597,6.17534620354742,3.5551375393380082,,,,
3355.0,-30.212804087917558,5.059466159865872,35.03013835248218,24.530160216987156,5.2607945684549735,-26.665510229069085,-40.28301659328861,1.713420506735459,-4.838166669753093,-4.838166669772376,40.05990440777558,42511.75026530021,25809.515841149816,25809.515841149816,68321.26610645003,78015.08167625665,78015.08167625665,25809.515841149816,103824.59751740647,103824.59751740647,103824.59751740647,129835.76312641866,125329.97383148318,4505.789294935482,0.0,92377.18794525796,56873.856532507656,39448.146014167,26011.1656090122,65459.31162317921,19825.350785575498,1440.544251317831,0.0,0.8875232395213357,2.901934104557067,0.0014947054983599872,1.0,1.0,-1.4126404752994404,356898.6440407389,1557117.75488156,4.362913059159228,1557117.75488156,4.362913059159228,0.7621861735679589,0.09242687417207711,4.028046144702076,101325.0,128635.31426809997,1.2695318457251417,1.0,0.0,4.028046144702995,1.2837342571344108,1.2840274040148862,3.137756994733161,22933.497935905696,2338.565966553889,19493.473768186454,1987.7811248679677,0.85,0.8500000227905317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.051710136032,4632.441516551485,5.5195103563983,5.059466159865872,-2.1642967720849806,7.223762931950853,3.5550876366821544,3.5,1.0157393247663298,0.6,0.00022834291296139851,1.0001242378842548,0.0002283145476450545,199.09809723694704,0.0,5.663117493931562e-06,16.049274977802046,0.029396655035118235,7.636718318747336e-05,0.00015197572977392515,0.0006121652524041437,0.09242687417385027,0.09242687417385027,0.09242687417385027,0.09242687416652136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.47210307413,595.6718602001722,0.0,0.09242687417385027,0.09242687417207711,0.09242687417207711,0.3750112340620195,0.3750112340620195,0.5,10.000147930970803,0.0,0.0,0.0,0.0,0.0,0.0,26011.1656090122,19825.350785575498,0.7621861735679589,1.04372112098804,0.6494377837338386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452764085661348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.50867973499,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.541007108306,1440.544251317831,0.3750112340620195,6.17534620354742,3.5550876366821544,,,,
3356.0,-30.213991691482015,5.0589713026784455,35.0301247849655,24.529497243370884,5.26023220938992,-26.666635606068024,-40.2841114095412,1.712796195034348,-4.838722041862752,-4.838722041860301,40.05988524631741,42511.15751823399,25809.382862503273,25809.382862503273,68320.54038073726,78014.67024039253,78014.67024039253,25809.382862503273,103824.0531028958,103824.0531028958,103824.0531028958,129835.5613802896,125329.75915049916,4505.802229790432,0.0,92377.02658056986,56873.5138610339,39448.34746615106,26011.50827739379,65459.85574354485,19825.720313577236,1440.582327844586,0.0,0.8875204986629356,2.9018748160912256,0.0014947054983599872,1.0,1.0,-1.4165224991268701,356890.9288258848,1557116.9276579774,4.363005058101779,1557116.9276579774,4.363005058101779,0.7621903390664766,0.09242714336116731,4.028046144702076,101325.0,128635.33330932392,1.269532033647411,1.0,0.0,4.028046144702313,1.2837372314804474,1.2840303426246207,3.1377497247289483,22933.45787561783,2338.561881541386,19493.435254231445,1987.7771975375329,0.85,0.8499998281967014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.012503710898,4632.441516551485,5.519528196731909,5.0589713026784455,-2.164855357055533,7.223826659733978,3.555037957345697,3.5,1.015725130670199,0.6,0.0002283145476450545,1.00012383055576,0.00022828627882827478,199.09907958310436,0.0,5.6474805116190225e-06,16.00495976992831,0.029402302515629853,7.635769933494712e-05,0.00015195684831010737,0.0006120891969966062,0.09242714335864713,0.09242714335864713,0.09242714335864713,0.09242714336911712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.3794533619,595.6718893848616,0.0,0.09242714335864713,0.09242714336116731,0.09242714336116731,0.37501124097820243,0.37501124097820243,0.5,10.000147931135748,0.0,0.0,0.0,0.0,0.0,0.0,26011.50827739379,19825.720313577236,0.7621903390664766,1.0437013587136497,0.6494233303046365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527712359897134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46436452711,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.51008320974,1440.582327844586,0.37501124097820243,6.17534620354742,3.555037957345697,,,,
3357.0,-30.215182474344697,5.058478336174639,35.03011128138573,24.52881090519952,5.259644592973045,-26.667766234404507,-40.28521076599134,1.7121482195886377,-4.839240618436918,-4.839240618524635,40.059859956021896,42510.56976977447,25809.155980459596,25809.155980459596,68319.72575023407,78014.2664233219,78014.2664233219,25809.155980459596,103823.4224037815,103823.4224037815,103823.4224037815,129835.24477767324,125329.43109431943,4505.813683353822,0.0,92376.86638524264,56873.16973566092,39448.55183286857,26011.822373891744,65460.374206760316,19826.059705214946,1440.6176628618482,0.0,0.887517966006234,2.9018194565776545,0.0014947054983599872,1.0,1.0,-1.4206204867133465,356883.72489179135,1557115.8358434672,4.36309006894498,1557115.8358434672,4.36309006894498,0.7621941831001624,0.09242738340013198,4.028046144702076,101325.0,128635.35485597202,1.2695322462962944,1.0,0.0,4.028046144702229,1.2837403161621133,1.2840333917188917,3.1377421850739835,22933.4181056347,2338.5578261317273,19493.407048925124,1987.774321396718,0.85,0.8500000723457629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.972908533129,4632.441516551485,5.5195264141417,5.058478336174639,-2.1653867703970002,7.2238651065716395,3.554987785693933,3.5,1.0157107959125524,0.6,0.00022828627882827478,1.0001241632900997,0.00022825793757175452,199.10006456767914,0.0,5.628295401744793e-06,15.950589168544743,0.0294079308110316,7.634817724867327e-05,0.0001519381015796015,0.0006120136843010662,0.09242738339925058,0.09242738339925058,0.09242738339925058,0.09242738340405227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.25717028725,595.6719279040573,0.0,0.09242738339925058,0.09242738340013198,0.09242738340013198,0.37501124792067647,0.37501124792067647,0.5,10.000147931174707,0.0,0.0,0.0,0.0,0.0,0.0,26011.822373891744,19826.059705214946,0.7621941831001624,1.043680647691416,0.6494092080118946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527783628737776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.409993925736,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.479198082066,1440.6176628618482,0.37501124792067647,6.17534620354742,3.554987785693933,,,,
3358.0,-30.216365271973604,5.0579875542049315,35.03009773384768,24.528150481078796,5.2590847962613365,-26.668886652040953,-40.28629734003914,1.7115265883371027,-4.839744059725831,-4.839744059710623,40.05983168055034,42509.96344331638,25808.893836364932,25808.893836364932,68318.85727968131,78013.85493903652,78013.85493903652,25808.893836364932,103822.74877540146,103822.74877540146,103822.74877540146,129834.87309797309,125329.04860969506,4505.824488278028,0.0,92376.70449458926,56872.81299886508,39448.76832858241,26012.12432257164,65460.89265115405,19826.386348483913,1440.6518570036117,0.0,0.8875155206379346,2.9017657135964856,0.0014947054983599872,1.0,1.0,-1.4248359384811238,356876.73132238927,1557114.6151569604,4.363172150190763,1557114.6151569604,4.363172150190763,0.7621978928987302,0.09242761073519,4.028046144702076,101325.0,128635.37423125247,1.269532437515445,1.0,0.0,4.0280461447026905,1.2837432779669828,1.2840363178151444,3.137734945791611,22933.37791477105,2338.5537278041993,19493.37033490313,1987.770577608371,0.85,0.8499999610762853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.933112354581,4632.441516551485,5.519517327605394,5.0579875542049315,-2.1659066474341335,7.223894201639065,3.554937359636416,3.5,1.0156963884675474,0.6,0.00022825793757175452,1.000123331816143,0.00022822978957730798,199.10104295560956,0.0,5.64274600311197e-06,15.991542172819322,0.029413573557034712,7.633876695611804e-05,0.00015191917061563648,0.0006119374295046515,0.0924276107351505,0.0924276107351505,0.0924276107351505,0.0924276107352303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.1204535718,595.6719709698482,0.0,0.0924276107351505,0.09242761073519,0.09242761073519,0.37501125488367987,0.37501125488367987,0.5,10.000147931175002,0.0,0.0,0.0,0.0,0.0,0.0,26012.12432257164,19826.386348483913,0.7621978928987302,1.0436591148207766,0.6493948023265605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527855089041162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.45094693001,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16659.44820967567,1440.6518570036117,0.37501125488367987,6.17534620354742,3.554937359636416,,,,
3359.0,-30.217544143699456,5.057498648758589,35.03008426900775,24.52745569115507,5.2584862886817545,-26.67000724985578,-40.28738761609418,1.7108700797356136,-4.840260164948461,-4.840260164956573,40.059806971516885,42509.389579711424,25808.66865354659,25808.66865354659,68318.05823325801,78013.46108120464,78013.46108120464,25808.66865354659,103822.12973475123,103822.12973475123,103822.12973475123,129834.56689262844,125328.730965954,4505.835926674444,0.0,92376.54471489794,56872.473212337616,39448.96833617814,26012.43715787721,65461.405494055354,19826.7244836098,1440.6870395343124,0.0,0.8875129982909424,2.901710619540701,0.0014947054983599872,1.0,1.0,-1.4288805399627336,356869.5619432012,1557113.5484386128,4.363256815627332,1557113.5484386128,4.363256815627332,0.7622017254006427,0.09242785034819856,4.028046144702076,101325.0,128635.39605628108,1.2695326529117303,1.0,0.0,4.028046144703861,1.2837464022822394,1.28403940670682,3.1377273093354194,22933.338247973406,2338.5496829165318,19493.337231111884,1987.7672019611066,0.85,0.8499999878052855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.893187617759,4632.441516551485,5.519516297312044,5.057498648758589,-2.166435324800996,7.2239339735595856,3.554886770969178,3.5,1.0156819345626222,0.6,0.00022822978957730798,1.0001229236222284,0.00022820173819305045,199.1020181045692,0.0,5.604295051414592e-06,15.882572175708953,0.029419177852086125,7.632932568015317e-05,0.0001519004638971548,0.0006118620779793913,0.09242785035079477,0.09242785035079477,0.09242785035079477,0.09242785034062977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.00098215946,595.6720086033537,0.0,0.09242785035079477,0.09242785034819856,0.09242785034819856,0.3750112618629521,0.3750112618629521,0.5,10.000147930975364,0.0,0.0,0.0,0.0,0.0,0.0,26012.43715787721,19826.7244836098,0.7622017254006427,1.0436387321299123,0.6493809483447733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527926070806345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.3419769329,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.417341547363,1440.6870395343124,0.3750112618629521,6.17534620354742,3.554886770969178,,,,
3360.0,-30.218726406222338,5.057012053565225,35.030070680489935,24.526833404693775,5.257969139272414,-26.671123561371097,-40.28846964994443,1.7102867613257335,-4.840754565678139,-4.8407545657152085,40.059776473424215,42508.766979610635,25808.391423206176,25808.391423206176,68317.15840281681,78013.03143300455,78013.03143300455,25808.391423206176,103821.42285621073,103821.42285621073,103821.42285621073,129834.15428115151,125328.30797431337,4505.8463068381425,0.0,92376.38221672966,56872.11776685232,39449.18272208593,26012.731424940772,65461.9141470267,19827.043182118192,1440.720540628614,0.0,0.8875106065814825,2.90165784320685,0.0014947054983599872,1.0,1.0,-1.4331955699301488,356862.694173895,1557112.2317996793,4.363337096370508,1557112.2317996793,4.363337096370508,0.7622053546867517,0.0924280694175366,4.028046144702076,101325.0,128635.40746988023,1.269532765555196,1.0,0.0,4.02804614470191,1.283749184574421,1.2840421536212203,3.137720508883847,22933.29790628852,2338.5455692095184,19493.306950896294,1987.7641142384296,0.85,0.8500001626696285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.853063863216,4632.441516551485,5.519504370798842,5.057012053565225,-2.166947636430291,7.2239596899955165,3.55483593041654,3.5,1.01566740869044,0.6,0.00022820173819305045,1.0001232784034353,0.00022817360931478808,199.1029960668415,0.0,5.5850872163016025e-06,15.828137170998742,0.029424762939302428,7.631995684518524e-05,0.0001518817813478652,0.0006117868238087521,0.09242806941701326,0.09242806941701326,0.09242806941701326,0.09242806941922191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.8535185385,595.6720550544165,0.0,0.09242806941701326,0.0924280694175366,0.0924280694175366,0.37501126885443775,0.37501126885443775,0.5,10.00014793101052,0.0,0.0,0.0,0.0,0.0,0.0,26012.731424940772,19827.043182118192,0.7622053546867517,1.0436168769733385,0.6493663916416565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527996817630884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.287541928185,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.386512641384,1440.720540628614,0.37501126885443775,6.17534620354742,3.55483593041654,,,,
3361.0,-30.219900191599134,5.056526861440694,35.03005734046117,24.526119895186298,5.257348537520636,-26.672242039559208,-40.28955587474627,1.7096114309298365,-4.841289578803355,-4.841289578865896,40.05975646594027,42508.198155957914,25808.22305494705,25808.22305494705,68316.42121090497,78012.65114023241,78012.65114023241,25808.22305494705,103820.87419517947,103820.87419517947,103820.87419517947,129833.93418300198,125328.07554465398,4505.858638348006,0.0,92376.22275381946,56871.76977039079,39449.39220380963,26013.05998782251,65462.45219163214,19827.398002470643,1440.7571811276343,0.0,0.8875079715160773,2.9016007324314748,0.0014947054983599872,1.0,1.0,-1.437028310224548,356855.26237063337,1557111.368054271,4.363425546004811,1557111.368054271,4.363425546004811,0.7622093675927568,0.09242832640185174,4.028046144702076,101325.0,128635.42378297557,1.2695329265529294,1.0,0.0,4.028046144702709,1.2837523967870403,1.2840453304545152,3.137712657661571,22933.25831813474,2338.541532341293,19493.26580656869,1987.7599186846364,0.85,0.8499998358782782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.812846818049,4632.441516551485,5.519515836163093,5.056526861440694,-2.1674892570925515,7.224016118533245,3.554784971947806,3.5,1.0156528491279446,0.6,0.00022817360931478808,1.0001223955916605,0.0002281456852886524,199.10396702526265,0.0,5.6005439380376285e-06,15.87194152039864,0.029430363483240466,7.631055279210912e-05,0.00015186305652267897,0.0006117113993488505,0.09242832640113857,0.09242832640113857,0.09242832640113857,0.09242832640403933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.7567787499,595.6720855274648,0.0,0.09242832640113857,0.09242832640185174,0.09242832640185174,0.3750112758566337,0.3750112758566337,0.5,10.000147931055222,0.0,0.0,0.0,0.0,0.0,0.0,26013.05998782251,19827.398002470643,0.7622093675927568,1.043597038053482,0.6493523651011596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528067768606465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.331346277584,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.35557651072,1440.7571811276343,0.3750112758566337,6.17534620354742,3.554784971947806,,,,
3362.0,-30.221072339304687,5.0560442554363645,35.0300438024527,24.525488598179095,5.256820173621098,-26.673349975359525,-40.290629072673596,1.7090189734733048,-4.841768431215996,-4.841768431245171,40.05972407364488,42507.58267163668,25807.912720507735,25807.912720507735,68315.49539214441,78012.23036887898,78012.23036887898,25807.912720507735,103820.14308938672,103820.14308938672,103820.14308938672,129833.48573299049,125327.61728164188,4505.868451348611,0.0,92376.0607330709,56871.413033912446,39449.60855462051,26013.34264360377,65462.95119822428,19827.70450066773,1440.7895456214567,0.0,0.8875056652149741,2.9015496173681727,0.0014947054983599872,1.0,1.0,-1.4413869562818036,356848.6107920929,1557109.9696424848,4.363502960502452,1557109.9696424848,4.363502960502452,0.7622128679238774,0.09242853422035416,4.028046144702076,101325.0,128635.43642144874,1.2695330512849616,1.0,0.0,4.028046144702353,1.2837552215266983,1.2840481199892573,3.1377057535249953,22933.218094973752,2338.5374307203533,19493.231237096315,1987.756393579491,0.85,0.8499998193174915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.772323536108,4632.441516551485,5.519497301141087,5.0560442554363645,-2.1679893426910843,7.224033598127448,3.5547336257461812,3.5,1.0156381787846231,0.6,0.0002281456852886524,1.000122225989821,0.00022811780336434037,199.10493663735642,0.0,5.559784378931373e-06,15.756428929891511,0.029435923267619398,7.630126257211975e-05,0.00015184442271653264,0.0006116363415178416,0.09242853422225022,0.09242853422225022,0.09242853422225022,0.09242853421405245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.6001573035,595.6721348632287,0.0,0.09242853422225022,0.09242853422035416,0.09242853422035416,0.37501128286743646,0.37501128286743646,0.5,10.000147930893396,0.0,0.0,0.0,0.0,0.0,0.0,26013.34264360377,19827.70450066773,0.7622128679238774,1.0435749403549273,0.6493380132362521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528138211499433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.21583368708,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.3247707968,1440.7895456214567,0.37501128286743646,6.17534620354742,3.5547336257461812,,,,
3363.0,-30.22224090531467,5.05556318383541,35.03003043503932,24.52481008311736,5.2562385845465265,-26.674459746643212,-40.29171009371055,1.7083788400089313,-4.842294216553739,-4.842294216501226,40.05970191974817,42507.015089716515,25807.728592116884,25807.728592116884,68314.7436818334,78011.83392553392,78011.83392553392,25807.728592116884,103819.5625176508,103819.5625176508,103819.5625176508,129833.22597560156,125327.34561619858,4505.880359402978,0.0,92375.90057474874,56871.0817395092,39449.798705821704,26013.663457950744,65463.46216377245,19828.05130307038,1440.8254822151687,0.0,0.887503084477655,2.9014934932725076,0.0014947054983599872,1.0,1.0,-1.4453134842827353,356841.3073960435,1557109.0132340519,4.363589587193953,1557109.0132340519,4.363589587193953,0.7622167994569865,0.09242878295078807,4.028046144702076,101325.0,128635.45880323829,1.2695332721760502,1.0,0.0,4.028046144702122,1.2837582688680114,1.2840511322303299,3.1376983053467806,22933.17833417747,2338.5333762474925,19493.199656880162,1987.753173293649,0.85,0.8499999159658265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.731777521413,4632.441516551485,5.519505784353922,5.05556318383541,-2.1685232798594067,7.224086463694817,3.5546822510372764,3.5,1.0156235002963647,0.6,0.00022811780336434037,1.0001218536542364,0.0002280900097631559,199.10590329495113,0.0,5.551428773473678e-06,15.732749144024403,0.029441474696392873,7.629190568796857e-05,0.00015182589767637178,0.0006115617218012412,0.092428782950466,0.092428782950466,0.092428782950466,0.09242878295202123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.4930393095,595.6721686054071,0.0,0.092428782950466,0.09242878295078807,0.09242878295078807,0.375011289884297,0.375011289884297,0.5,10.00014793092667,0.0,0.0,0.0,0.0,0.0,0.0,26013.663457950744,19828.05130307038,0.7622167994569865,1.0435553119834662,0.6493242747133522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528208556761728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.19215390121,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.29395876471,1440.8254822151687,0.375011289884297,6.17534620354742,3.5546822510372764,,,,
3364.0,-30.223406756864634,5.05508425922574,35.030016992344386,24.52418996198105,5.255722054253939,-26.675560737928894,-40.29277847204355,1.707797640673103,-4.8427904294246105,-4.842790429510804,40.0596730128529,42506.40676003914,25807.470953161202,25807.470953161202,68313.87771320035,78011.4104980843,78011.4104980843,25807.470953161202,103818.8814512455,103818.8814512455,103818.8814512455,129832.84134421288,125326.95042269427,4505.890921518607,0.0,92375.73823126465,56870.734493368705,39450.00415321772,26013.95989296738,65463.9640461851,19828.372482906358,1440.8591605598629,0.0,0.8875006776745087,2.9014405266279595,0.0014947054983599872,1.0,1.0,-1.4495341791041483,356834.4148825138,1557107.7652919313,4.363670375808909,1557107.7652919313,4.363670375808909,0.7622204602639817,0.09242900543234457,4.028046144702076,101325.0,128635.47567309455,1.2695334386685868,1.0,0.0,4.0280461447032945,1.283761040781293,1.2840538690937673,3.137691530388412,22933.138030894377,2338.5292664563717,19493.17174928169,1987.7503275105862,0.85,0.8500001928659507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.690961778532,4632.441516551485,5.519498864258684,5.05508425922574,-2.1690351881901133,7.224119447415854,3.5546305348633824,3.5,1.0156087242466807,0.6,0.0002280900097631559,1.0001215717469003,0.00022806228383290825,199.10686771537192,0.0,5.5338700696517015e-06,15.682987777392922,0.029447008566462523,7.628265927636393e-05,0.000151807350486792,0.0006114870128657593,0.09242900543207024,0.09242900543207024,0.09242900543207024,0.0924290054335591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.3532695414,595.6722126328917,0.0,0.09242900543207024,0.09242900543234457,0.09242900543234457,0.3750112969067845,0.3750112969067845,0.5,10.000147930937793,0.0,0.0,0.0,0.0,0.0,0.0,26013.95989296738,19828.372482906358,0.7622204602639817,1.0435340833470552,0.6493100040512471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528278687720348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.14239253458,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.263179414334,1440.8591605598629,0.3750112969067845,6.17534620354742,3.5546305348633824,,,,
3365.0,-30.224569515490405,5.0546067509088815,35.03000373636609,24.523528036102675,5.255158426185962,-26.676663472437284,-40.29384705992413,1.7071742056682782,-4.843319202631108,-4.843319202621135,40.05965151472956,42505.81277040863,25807.30099803527,25807.30099803527,68313.1137684439,78011.00852887974,78011.00852887974,25807.30099803527,103818.309526915,103818.309526915,103818.309526915,129832.59253496415,125326.68957205454,4505.902962909611,0.0,92375.57766279904,56870.381906385046,39450.21750712666,26014.28300804914,65464.5005151758,19828.721856990538,1440.8953264713268,0.0,0.8874980793515357,2.9013840852756276,0.0014947054983599872,1.0,1.0,-1.453436988457156,356827.07021321583,1557106.8371957962,4.363757593462217,1557106.8371957962,4.363757593462217,0.762224423054646,0.09242925676464493,4.028046144702076,101325.0,128635.48909103306,1.2695335710933437,1.0,0.0,4.028046144703596,1.2837640098350316,1.2840568032293482,3.1376842736226065,22933.098168276163,2338.5252016005634,19493.13687046366,1987.7467708609627,0.85,0.850000149453375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.650024169222,4632.441516551485,5.5195108411949105,5.0546067509088815,-2.169570539523017,7.224177290431898,3.554578664579191,3.5,1.0155939041654831,0.6,0.00022806228383290825,1.000121250363404,0.00022803463455060028,199.1078295854826,0.0,5.520423126105319e-06,15.644879139382475,0.02945252898958863,7.627341208764616e-05,0.0001517888717452621,0.0006114125796421809,0.09242925676337925,0.09242925676337925,0.09242925676337925,0.09242925676444791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.2493216832,595.6722453764797,0.0,0.09242925676337925,0.09242925676464493,0.09242925676464493,0.37501130393368504,0.37501130393368504,0.5,10.00014793110622,0.0,0.0,0.0,0.0,0.0,0.0,26014.28300804914,19828.721856990538,0.762224423054646,1.0435138621825693,0.6492956096190644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528348656416832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.10428389657,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.23241549144,1440.8953264713268,0.37501130393368504,6.17534620354742,3.554578664579191,,,,
3366.0,-30.225729958297432,5.0541312203551305,35.02999050008527,24.52286073183643,5.254588105675779,-26.67776515682525,-40.29491547318173,1.7065452906654632,-4.843820991147766,-4.843820991120686,40.05962557108703,42505.22805176716,25807.06366645098,25807.06366645098,68312.29171821814,78010.61181121242,78010.61181121242,25807.06366645098,103817.6754776634,103817.6754776634,103817.6754776634,129832.26070712625,125326.34678500205,4505.913922124194,0.0,92375.4174391133,56870.03367981225,39450.42639922338,26014.585229462846,65465.01162868623,19829.04916952153,1440.9294832210935,0.0,0.8874956335561015,2.901330525076153,0.0014947054983599872,1.0,1.0,-1.4574935743240758,356820.1004714389,1557105.7171826493,4.363839691557078,1557105.7171826493,4.363839691557078,0.7622281498866306,0.09242948679511842,4.028046144702076,101325.0,128635.50674035461,1.2695337452786046,1.0,0.0,4.028046144700676,1.2837670043394085,1.28405976291961,3.137676954686025,22933.05839125277,2338.5211454729974,19493.098516008045,1987.7428597949397,0.85,0.8499999513123462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.608793545961,4632.441516551485,5.519508754041635,5.0541312203551305,-2.1700858079091154,7.2242170282642455,3.5545264233356484,3.5,1.0155789780958995,0.6,0.00022803463455060028,1.000121010011998,0.00022800704341554092,199.10878954807177,0.0,5.505188589937615e-06,15.6017044638832,0.029458034178178567,7.626416744624071e-05,0.00015177046710435955,0.0006113384448993487,0.09242948679508814,0.09242948679508814,0.09242948679508814,0.09242948679486268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.1238797539,595.6722848906905,0.0,0.09242948679508814,0.09242948679511842,0.09242948679511842,0.3750113109647469,0.3750113109647469,0.5,10.000147931117466,0.0,0.0,0.0,0.0,0.0,0.0,26014.585229462846,19829.04916952153,0.7622281498866306,1.0434931579281086,0.6492816085156199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528418440132806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.061109221075,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.201674668406,1440.9294832210935,0.3750113109647469,6.17534620354742,3.5545264233356484,,,,
3367.0,-30.22688761825132,5.053657751987761,35.02997726732476,24.522182705719047,5.254005583146129,-26.678865410862368,-40.29598367689175,1.705905557946686,-4.84431728022912,-4.844317280221274,40.05959920009712,42504.654421124156,25806.816204087063,25806.816204087063,68311.47062521122,78010.22116257415,78010.22116257415,25806.816204087063,103817.03736666121,103817.03736666121,103817.03736666121,129831.92088880911,125325.99618733402,4505.924701475092,0.0,92375.25768140954,56869.69094006046,39450.62971261008,26014.88352214789,65465.51323475798,19829.372354986706,1440.963245535281,0.0,0.8874932170844064,2.9012775526467536,0.0014947054983599872,1.0,1.0,-1.4615480042085665,356813.20722078136,1557104.5787194793,4.363920805644414,1557104.5787194793,4.363920805644414,0.762231833100651,0.09242971322191136,4.028046144702076,101325.0,128635.52372156306,1.2695339128701018,1.0,0.0,4.028046144703351,1.2837700492638424,1.2840627731159113,3.1376695125516405,22933.01872991374,2338.517101141954,19493.062050277025,1987.7391413252258,0.85,0.8499998312411593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.567405445934,4632.441516551485,5.519504686004143,5.053657751987761,-2.17059658421483,7.224254336202591,3.5544739828701144,3.5,1.015563995105747,0.6,0.00022800704341554092,1.0001207209481817,0.00022797952151153806,199.10974721673713,0.0,5.493637503924711e-06,15.568968686122632,0.02946352781568249,7.625492565367214e-05,0.00015175211776186879,0.000611264532901071,0.09242971322191662,0.09242971322191662,0.09242971322191662,0.09242971322020754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.99637140654,595.6723250558214,0.0,0.09242971322191662,0.09242971322191136,0.09242971322191136,0.3750113179985091,0.3750113179985091,0.5,10.000147931154897,0.0,0.0,0.0,0.0,0.0,0.0,26014.88352214789,19829.372354986706,0.762231833100651,1.0434726201602926,0.6492678712943614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528488085502302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.02837344331,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.170941480323,1440.963245535281,0.3750113179985091,6.17534620354742,3.5544739828701144,,,,
3368.0,-30.228043332977645,5.0531864780539735,35.029963957903426,24.52154407454657,5.2534672613745865,-26.679959394554942,-40.29704713085664,1.7053056444891244,-4.8448056719271335,-4.8448056718523285,40.05957052270174,42504.06962573102,25806.55287204313,25806.55287204313,68310.62249777415,78009.81126162666,78009.81126162666,25806.55287204313,103816.36413366979,103816.36413366979,103816.36413366979,129831.53900451631,125325.60392618633,4505.935078329972,0.0,92375.09641238605,56869.35477646345,39450.824039914,26015.174870846517,65465.998910760514,19829.688313575676,1440.9963903192386,0.0,0.8874908488462925,2.901225423906433,0.0014947054983599872,1.0,1.0,-1.4657129158227917,356806.4237635288,1557103.340688528,4.364000300960075,1557103.340688528,4.364000300960075,0.7622354418919357,0.09242993185864215,4.028046144702076,101325.0,128635.53964492577,1.2695340700214732,1.0,0.0,4.028046144703337,1.283772908074853,1.2840655972450707,3.13766252533132,22932.978693375502,2338.5130185512385,19493.030496259624,1987.735923710913,0.85,0.8499999392530045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.525882568215,4632.441516551485,5.519497382798761,5.0531864780539735,-2.1711010710814915,7.224287549135465,3.55442137194655,3.5,1.0155489634133,0.6,0.00022797952151153806,1.0001205192304203,0.00022795204890603118,199.1107032843506,0.0,5.479879348933183e-06,15.52997807487664,0.029469007695031423,7.624572598312432e-05,0.00015173379552841374,0.00061119073009924,0.09242993186029122,0.09242993186029122,0.09242993186029122,0.09242993185602941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.85771215043,595.6723687334755,0.0,0.09242993186029122,0.09242993185864215,0.09242993185864215,0.37501132503453677,0.37501132503453677,0.5,10.000147930997255,0.0,0.0,0.0,0.0,0.0,0.0,26015.174870846517,19829.688313575676,0.7622354418919357,1.0434519236602693,0.6492541217261517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45285575644915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.989382832064,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.140225360636,1440.9963903192386,0.37501132503453677,6.17534620354742,3.55442137194655,,,,
3369.0,-30.229195475835,5.052716899963705,35.029950749656145,24.520883056707703,5.252903013057035,-26.681052938511687,-40.29810674311591,1.7046830461571887,-4.845315602085634,-4.845315602073842,40.059546823003195,42503.48426722329,25806.349370834712,25806.349370834712,68309.833638058,78009.41538282075,78009.41538282075,25806.349370834712,103815.76475365546,103815.76475365546,103815.76475365546,129831.24865459926,125325.3022142872,4505.946440312055,0.0,92374.93604237733,56869.004927719645,39451.034571841876,26015.483900943796,65466.51847278567,19830.02298461496,1441.03118350646,0.0,0.8874883536185523,2.901170997036769,0.0014947054983599872,1.0,1.0,-1.4696610200466012,356799.34125841904,1557102.3175494755,4.364084059285617,1557102.3175494755,4.364084059285617,0.762239251828622,0.09243016969899547,4.028046144702076,101325.0,128635.555902345,1.2695342304697261,1.0,0.0,4.028046144702212,1.2837758727518598,1.284068527327494,3.1376552793967756,22932.938880026064,2338.508958719447,19492.99478563983,1987.732282241115,0.85,0.8499998577425099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.484259109897,4632.441516551485,5.519502994914935,5.052716899963705,-2.171620870770053,7.224337770733758,3.554368633896504,3.5,1.0155338953990012,0.6,0.00022795204890603118,1.0001201478663728,0.0002279246642439285,199.11165640521153,0.0,5.4700898035294895e-06,15.502234503202573,0.029474477784834953,7.62365605668312e-05,0.0001517154883392,0.0006111169878963073,0.09243016969841833,0.09243016969841833,0.09243016969841833,0.09243016970120226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.74311997637,595.6724048300081,0.0,0.09243016969841833,0.09243016969899547,0.09243016969899547,0.375011332071595,0.375011332071595,0.5,10.000147931030677,0.0,0.0,0.0,0.0,0.0,0.0,26015.483900943796,19830.02298461496,0.762239251828622,1.0434315926919848,0.649240027708086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528626927368078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.96163926039,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.109509621678,1441.03118350646,0.375011332071595,6.17534620354742,3.554368633896504,,,,
3370.0,-30.23034489202722,5.0522493125229735,35.02993749239225,24.520279245357983,5.252402964259119,-26.682137402471348,-40.29915741467846,1.704118236693655,-4.84581058908816,-4.845810589077243,40.059518992251064,42502.87370740144,25806.110492888154,25806.110492888154,68308.98420028959,78008.99141025025,78008.99141025025,25806.110492888154,103815.1019031384,103815.1019031384,103815.1019031384,129830.88193067453,125324.92486981413,4505.957060860394,0.0,92374.77353543541,56868.65583268671,39451.241891943,26015.780027536122,65467.02191947912,19830.344156081843,1441.064814243326,0.0,0.8874859488586341,2.9011181658807628,0.0014947054983599872,1.0,1.0,-1.4738069898506865,356792.46640680503,1557101.1160705036,4.364164781145181,1557101.1160705036,4.364164781145181,0.7622429208385306,0.09243039316263138,4.028046144702076,101325.0,128635.56436511117,1.2695343139907345,1.0,0.0,4.028046144700917,1.2837785673426516,1.284071187374883,3.137648693606018,22932.89853616304,2338.504844790325,19492.963898743004,1987.729132654169,0.85,0.8500000062357761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.442419245364,4632.441516551485,5.5195012961048,5.0522493125229735,-2.1721293343129475,7.2243786468359215,3.5543156219693626,3.5,1.0155187491341036,0.6,0.0002279246642439285,1.0001198646380536,0.00022789734741086775,199.11260727845664,0.0,5.452605431360009e-06,15.452683792474266,0.029479930390266314,7.622747349145369e-05,0.0001516971907524748,0.0006110432843726416,0.09243039316271418,0.09243039316271418,0.09243039316271418,0.09243039316187379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.6085536058,595.6724472184063,0.0,0.09243039316271418,0.09243039316263138,0.09243039316263138,0.3750113391102422,0.3750113391102422,0.5,10.000147931036947,0.0,0.0,0.0,0.0,0.0,0.0,26015.780027536122,19830.344156081843,0.7622429208385306,1.0434105935703923,0.6492257087801805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528696076500895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.91208854966,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.078826915338,1441.064814243326,0.3750113391102422,6.17534620354742,3.5543156219693626,,,,
3371.0,-30.231497070090512,5.051783006997514,35.02992447553217,24.5195931167342,5.251810915121076,-26.683233801704397,-40.30022491989655,1.703470232438908,-4.846337325229172,-4.846337325218196,40.05949941399687,42502.32108227317,25805.95666305783,25805.95666305783,68308.277745331,78008.60651198815,78008.60651198815,25805.95666305783,103814.56317504599,103814.56317504599,103814.56317504599,129830.66612827906,125324.69691714097,4505.969211138088,0.0,92374.61445394758,56868.32902739395,39451.428251726255,26016.10295323308,65467.531204959334,19830.6936109271,1441.1009018390228,0.0,0.8874833536218761,2.901061946897222,0.0014947054983599872,1.0,1.0,-1.477574418105121,356785.15070702904,1557100.2708579148,4.364251897177509,1557100.2708579148,4.364251897177509,0.7622468917260606,0.09243064634318637,4.028046144702076,101325.0,128635.58591175932,1.2695345266396183,1.0,0.0,4.028046144703661,1.2837816503894866,1.2840742360537822,3.1376411584322046,22932.85904270092,2338.5008175779617,19492.926770336104,1987.7253466103211,0.85,0.8499998510451894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.400435392972,4632.441516551485,5.5195179578000815,5.051783006997514,-2.1726606967714384,7.224443703768952,3.5542624279246815,3.5,1.0155035508356234,0.6,0.00022789734741086775,1.0001201538055338,0.00022786996796704965,199.11356044456738,0.0,5.43912585331732e-06,15.414482668301286,0.02948536951611963,7.621824185038142e-05,0.00015167910556048635,0.0006109704363847763,0.0924306463426597,0.0924306463426597,0.0924306463426597,0.09243064634439171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.5138892939,595.6724770376561,0.0,0.0924306463426597,0.09243064634318637,0.09243064634318637,0.37501134615005205,0.37501134615005205,0.5,10.000147931074359,0.0,0.0,0.0,0.0,0.0,0.0,26016.10295323308,19830.6936109271,0.7622468917260606,1.0433916857423282,0.6492122171097466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528765062612117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.87388742549,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.048160428425,1441.1009018390228,0.37501134615005205,6.17534620354742,3.5542624279246815,,,,
3372.0,-30.232641578728366,5.051319051654936,35.02991134734189,24.51893569612878,5.251250165370458,-26.68431969834434,-40.30127580100668,1.7028513930761178,-4.846813424724644,-4.846813424719599,40.059470168100574,42501.73264165289,25805.674641097303,25805.674641097303,68307.4072827502,78008.2112225562,78008.2112225562,25805.674641097303,103813.8858636535,103813.8858636535,103813.8858636535,129830.27159016367,125324.29237187297,4505.979218290691,0.0,92374.45362143787,56867.97503803945,39451.642870442694,26016.38572651016,65468.028596952856,19831.00064310064,1441.133177854639,0.0,0.8874810494600786,2.901011133145003,0.0014947054983599872,1.0,1.0,-1.481715490474187,356778.538387576,1557099.008286624,4.364329242795189,1557099.008286624,4.364329242795189,0.7622504083222159,0.09243085751091654,4.028046144702076,101325.0,128635.60077727627,1.2695346733508637,1.0,0.0,4.028046144701227,1.283784597356461,1.2840771485412594,3.137633955880553,22932.8191145313,2338.49674603777,19492.896271326335,1987.722236576847,0.85,0.8500000010454333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.35814142254,4632.441516551485,5.5195075672311145,5.051319051654936,-2.1731546207640546,7.22447367241899,3.5542088412787063,3.5,1.0154882403653447,0.6,0.00022786996796704965,1.0001193550828704,0.00022784277377390445,199.11450727395976,0.0,5.451618541613894e-06,15.449886946933775,0.029490821134661244,7.620915498203753e-05,0.00015166081298501212,0.0006108967530466606,0.09243085751327265,0.09243085751327265,0.09243085751327265,0.09243085750361091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.3724813116,595.6725215811473,0.0,0.09243085751327265,0.09243085751091654,0.09243085751091654,0.37501135319091694,0.37501135319091694,0.5,10.000147930907476,0.0,0.0,0.0,0.0,0.0,0.0,26016.38572651016,19831.00064310064,0.7622504083222159,1.0433704626005722,0.6491982965198235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528834215114899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.90929170412,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16659.017400298155,1441.133177854639,0.37501135319091694,6.17534620354742,3.5542088412787063,,,,
3373.0,-30.233793207637028,5.050857089927372,35.02989824525568,24.518240068014734,5.250647663661004,-26.685416696191325,-40.30234334114937,1.70219379424738,-4.8473040967317615,-4.84730409675385,40.05944466492437,42501.18260630215,25805.43540733921,25805.43540733921,68306.61801364136,78007.83028143134,78007.83028143134,25805.43540733921,103813.26568877054,103813.26568877054,103813.26568877054,129829.94642994457,125323.95650557385,4505.989924370719,0.0,92374.29502656613,56867.64736424405,39451.83073591343,26016.680741174034,65468.511477087464,19831.32063144956,1441.1665812346967,0.0,0.8874786580095635,2.9009587648148165,0.0014947054983599872,1.0,1.0,-1.4856818881876848,356771.72377805837,1557097.9072928124,4.364409518792068,1557097.9072928124,4.364409518792068,0.7622540641806195,0.09243108225643504,4.028046144702076,101325.0,128635.62438393982,1.2695349063305188,1.0,0.0,4.028046144703193,1.283787724993296,1.284080241977437,3.137626311797856,22932.779741876162,2338.492731144291,19492.86429779296,1987.7189761838101,0.85,0.8500000661584962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.315793365611,4632.441516551485,5.519506392265045,5.050857089927372,-2.173658669711533,7.224515759638905,3.554155186428691,3.5,1.0154729104081974,0.6,0.00022784277377390445,1.000120098795529,0.0002278154134171501,199.11546000185191,0.0,5.414758368819057e-06,15.345425217233208,0.029496235893030062,7.619992509023808e-05,0.00015164284868366638,0.0006108243920118826,0.09243108225106243,0.09243108225106243,0.09243108225106243,0.09243108226949127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.2491671111,595.6725604251262,0.0,0.09243108225106243,0.09243108225643504,0.09243108225643504,0.37501136023180714,0.37501136023180714,0.5,10.000147931342148,0.0,0.0,0.0,0.0,0.0,0.0,26016.680741174034,19831.32063144956,0.7622540641806195,1.0433507112430251,0.6491851066627141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452890290792991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.80482997442,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.98675540611,1441.1665812346967,0.37501136023180714,6.17534620354742,3.554155186428691,,,,
