time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3374.0,-30.23493106715692,5.050397568770289,35.02988490130551,24.5176981081255,5.250215085512116,-26.686484049917187,-40.30337637579066,1.70169164044119,-4.847772142418364,-4.847772142417861,40.05941148232706,42500.548952075434,25805.142538850607,25805.142538850607,68305.69149092604,78007.38337611675,78007.38337611675,25805.142538850607,103812.52591496735,103812.52591496735,103812.52591496735,129829.48105582001,125323.48166962036,4505.999386199645,0.0,92374.12908166356,56867.29465738136,39452.038249202444,26016.955140852664,65468.99339005511,19831.61907790117,1441.198180647132,0.0,0.8874764087157755,2.9009088120371573,0.0014947054983599872,1.0,1.0,-1.490038597453804,356765.2235052763,1557096.4747710235,4.364485023154156,1557096.4747710235,4.364485023154156,0.7622574959496671,0.09243128302926475,4.028046144702076,101325.0,128635.62594287042,1.2695349217159677,1.0,0.0,4.028046144700641,1.2837901269276768,1.2840826093323252,3.1376204413893256,22932.73854450736,2338.4885301818013,19492.828847423145,1987.7153612521245,0.85,0.8500000472944776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.273309414674,4632.441516551485,5.519493905711644,5.050397568770289,-2.1741456128280876,7.224543181598376,3.5541013597269675,3.5,1.015457531350562,0.6,0.0002278154134171501,1.0001186638694586,0.00022778838316618588,199.11640134642602,0.0,5.447870020958418e-06,15.439263639396156,0.02950168376305102,7.619099451504866e-05,0.00015162441890210143,0.0006107501560013022,0.0924312830290247,0.0924312830290247,0.0924312830290247,0.09243128303022168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.088723688,595.6726109647792,0.0,0.0924312830290247,0.09243128302926475,0.09243128302926475,0.3750113672751279,0.3750113672751279,0.5,10.000147931351657,0.0,0.0,0.0,0.0,0.0,0.0,26016.955140852664,19831.61907790117,0.7622574959496671,1.0433288791225226,0.6491706493616467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452897202872662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.898668396585,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.955929721014,1441.198180647132,0.3750113672751279,6.17534620354742,3.5541013597269675,,,,
3375.0,-30.236067086794375,5.04993857763185,35.02987204130967,24.517004610411846,5.24961273249051,-26.6875667721019,-40.30442662825806,1.7010361220839065,-4.848327675994767,-4.8483276759714435,40.05939875776168,42499.99477112532,25805.078936613845,25805.078936613845,68305.07370773917,78007.010480979,78007.010480979,25805.078936613845,103812.08941759286,103812.08941759286,103812.08941759286,129829.39107812071,125323.3782087392,4506.012869381511,0.0,92373.97071596522,56866.95500672906,39452.23967692906,26017.30166052785,65469.5413374569,19831.993708193277,1441.2364808735124,0.0,0.8874736428198671,2.9008495228836297,0.0014947054983599872,1.0,1.0,-1.4935024060222872,356757.50831113453,1557095.9254421513,4.364577869190017,1557095.9254421513,4.364577869190017,0.7622617428571152,0.09243156217154219,4.028046144702076,101325.0,128635.64615329231,1.2695351211773236,1.0,0.0,4.028046144704738,1.2837932445350597,1.284085692946924,3.1376128218846318,22932.699228746653,2338.4845210899393,19492.794788694388,1987.7118882283337,0.85,0.8500000193723263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.230798609648,4632.441516551485,5.519530489123217,5.04993857763185,-2.174696282812111,7.224634860443961,3.554047499327793,3.5,1.0154421426650837,0.6,0.00022778838316618588,1.0001184730869226,0.00022776139957009702,199.11734117673083,0.0,5.382166299485091e-06,15.25305929274075,0.029507065929350505,7.618191608396889e-05,0.000151606467082217,0.0006106778452424263,0.09243156217139749,0.09243156217139749,0.09243156217139749,0.09243156217164956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.02719822613,595.6726303452931,0.0,0.09243156217139749,0.09243156217154219,0.09243156217154219,0.3750113743186926,0.3750113743186926,0.5,10.000147931367248,0.0,0.0,0.0,0.0,0.0,0.0,26017.30166052785,19831.993708193277,0.7622617428571152,1.0433107107878878,0.649156751413041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529040323701725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.71246404993,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.925341495044,1441.2364808735124,0.3750113743186926,6.17534620354742,3.554047499327793,,,,
3376.0,-30.237200269075775,5.049482087052667,35.02985901169121,24.51635826090353,5.249062888579179,-26.688641709473018,-40.305471991281934,1.7004282319949036,-4.848791368655327,-4.848791368650503,40.05936814371893,42499.4323957211,25804.778869504407,25804.778869504407,68304.21126522552,78006.61588944911,78006.61588944911,25804.778869504407,103811.39475895351,103811.39475895351,103811.39475895351,129828.96993474688,125322.94749861571,4506.02243613117,0.0,92373.81041593505,56866.6269223738,39452.42610395695,26017.575175793383,65470.00127975033,19832.29112418943,1441.2678562487572,0.0,0.8874714062098013,2.900800036156998,0.0014947054983599872,1.0,1.0,-1.4976705787101992,356751.06869458815,1557094.6038094833,4.364652948362995,1557094.6038094833,4.364652948362995,0.7622651607687595,0.0924317645791263,4.028046144702076,101325.0,128635.66146421798,1.2695352722844113,1.0,0.0,4.0280461447039215,1.2837961395946056,1.2840885540227251,3.1376057463251477,22932.659432770037,2338.4804630296826,19492.76228512282,1987.708573786443,0.85,0.8500000770633818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.187809256425,4632.441516551485,5.5195170594886935,5.049482087052667,-2.1751794829149085,7.224661569967575,3.5539930329489815,3.5,1.0154265808425662,0.6,0.00022776139957009702,1.0001181782670852,0.0002277344863031502,199.1182786675072,0.0,5.372901908600092e-06,15.22680400897266,0.029512438831259105,7.617288091065233e-05,0.00015158851865944468,0.0006106055481672749,0.09243176457908196,0.09243176457908196,0.09243176457908196,0.09243176457724941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.87917409185,595.6726769728679,0.0,0.09243176457908196,0.0924317645791263,0.0924317645791263,0.37501138136247686,0.37501138136247686,0.5,10.00014793140008,0.0,0.0,0.0,0.0,0.0,0.0,26017.575175793383,19832.29112418943,0.7622651607687595,1.0432902081880941,0.6491436011146993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529108508858304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.68620876616,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.8947521994,1441.2678562487572,0.37501138136247686,6.17534620354742,3.5539930329489815,,,,
3377.0,-30.238330873470606,5.049027478303019,35.02984596869019,24.515747604332887,5.248552866748988,-26.68971028042773,-40.30650883270425,1.6998563580213712,-4.849281684549339,-4.849281684550723,40.05934169835959,42498.84585183118,25804.55304995856,25804.55304995856,68303.39890178974,78006.20454012383,78006.20454012383,25804.55304995856,103810.75759008239,103810.75759008239,103810.75759008239,129828.6265671487,125322.59351578866,4506.0330513600475,0.0,92373.6487689939,56866.290080613944,39452.62076486661,26017.868977066322,65470.489741932935,19832.610146341627,1441.3012098008771,0.0,0.8874690197753616,2.900747708841124,0.0014947054983599872,1.0,1.0,-1.5017016388187585,356744.25944223,1557093.4621426617,4.3647330571686815,1557093.4621426617,4.3647330571686815,0.7622688147066639,0.09243198765474171,4.028046144702076,101325.0,128635.67671946753,1.2695354228420186,1.0,0.0,4.028046144700592,1.2837988662937987,1.284091246789967,3.137599082269522,22932.61930241022,2338.476370871829,19492.72503624766,1987.7047754582513,0.85,0.8499999402248382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.1448112338485,4632.441516551485,5.519519521182127,5.049027478303019,-2.175681611346531,7.224709089649551,3.5539385559203143,3.5,1.0154110159772327,0.6,0.0002277344863031502,1.0001179105008344,0.00022770763718160629,199.11921403336052,0.0,5.358923387770834e-06,15.187188880942543,0.029517797754646875,7.616392036904696e-05,0.00015157056593410325,0.0006105332337611764,0.092431987654648,0.092431987654648,0.092431987654648,0.0924319876548486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.7513063461,595.6727172511805,0.0,0.092431987654648,0.09243198765474171,0.09243198765474171,0.37501138840650605,0.37501138840650605,0.5,10.00014793141127,0.0,0.0,0.0,0.0,0.0,0.0,26017.868977066322,19832.610146341627,0.7622688147066639,1.0432700163237418,0.6491297990797106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529176524323129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.64659363813,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.86418187814,1441.3012098008771,0.37501138840650605,6.17534620354742,3.5539385559203143,,,,
3378.0,-30.239458791483823,5.048574314896843,35.02983308795753,24.515093361865752,5.247993451603946,-26.69078150818281,-40.30754598844794,1.6992404412853086,-4.849791082126103,-4.849791082120503,40.05932029421969,42498.27244919484,25804.37960874198,25804.37960874198,68302.65205793682,78005.81669031095,78005.81669031095,25804.37960874198,103810.19629905293,103810.19629905293,103810.19629905293,129828.37520631013,125322.33061362032,4506.0445926898155,0.0,92373.48896071182,56865.944719836065,39452.826934306395,26018.1789072572,65471.005841563594,19832.946229832756,1441.3360428980582,0.0,0.8874665185359387,2.900693345886436,0.0014947054983599872,1.0,1.0,-1.5055002572321996,356737.1853013898,1557092.5381098317,4.364817020110535,1557092.5381098317,4.364817020110535,0.7622726517689058,0.09243222871210449,4.028046144702076,101325.0,128635.69152930836,1.2695355690037835,1.0,0.0,4.028046144703794,1.28380179859265,1.2840941452858936,3.1375919157597116,22932.579628514657,2338.4723252603753,19492.696112026202,1987.7018260084947,0.85,0.8500001494724448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.1016605093,4632.441516551485,5.519533366881028,5.048574314896843,-2.1761973535233436,7.224771668420187,3.5538838857592583,3.5,1.0153953959312167,0.6,0.00022770763718160629,1.0001176314114495,0.00022768085476130068,199.1201471844771,0.0,5.34617597931029e-06,15.151062725365362,0.029523143930626185,7.615495808605746e-05,0.00015155267909554884,0.0006104611847500964,0.09243222871212309,0.09243222871212309,0.09243222871212309,0.09243222871131353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.64781373006,595.6727498513311,0.0,0.09243222871212309,0.09243222871210449,0.09243222871210449,0.37501139545064477,0.37501139545064477,0.5,10.000147931423315,0.0,0.0,0.0,0.0,0.0,0.0,26018.1789072572,19832.946229832756,0.7622726517689058,1.0432503851128492,0.6491159239562996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529244385665627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.610467482555,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.833625427793,1441.3360428980582,0.37501139545064477,6.17534620354742,3.5538838857592583,,,,
3379.0,-30.24058399458583,5.048123173122454,35.02982016748785,24.51446206485855,5.247459661868141,-26.691847598727005,-40.308582375850506,1.6986477294627462,-4.850272654804201,-4.8502726547985,40.05929338623855,42497.70757337354,25804.13701292781,25804.13701292781,68301.84458630135,78005.41818965717,78005.41818965717,25804.13701292781,103809.55520258498,103809.55520258498,103809.55520258498,129828.02182601896,125321.96688579317,4506.054940225786,0.0,92373.32830308846,56865.61768716264,39453.01179547314,26018.466623433982,65471.47841890712,19833.258856832435,1441.3687759481686,0.0,0.8874641779332257,2.9006419531472787,0.0014947054983599872,1.0,1.0,-1.5095184272673237,356730.4976735926,1557091.3764728524,4.364895591006033,1557091.3764728524,4.364895591006033,0.7622762380227768,0.09243244638973816,4.028046144702076,101325.0,128635.7046131903,1.2695356981316586,1.0,0.0,4.028046144703268,1.283804622377988,1.2840969353290776,3.1375850144868123,22932.5397437622,2338.468258147502,19492.661839458517,1987.6983311792017,0.85,0.8500001333153973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.058255625856,4632.441516551485,5.519532720661975,5.048123173122454,-2.176692367569811,7.224815540692265,3.5538288939289,3.5,1.0153796839796858,0.6,0.00022768085476130068,1.0001173493387847,0.00022765413969853544,199.12107809719842,0.0,5.332919473208408e-06,15.11349378707263,0.029528476850099395,7.614600341646209e-05,0.00015153485134483858,0.0006103893737475792,0.09243244638970662,0.09243244638970662,0.09243244638970662,0.09243244638939672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.51770912734,595.6727908342497,0.0,0.09243244638970662,0.09243244638973816,0.09243244638973816,0.37501140249487463,0.37501140249487463,0.5,10.000147931437594,0.0,0.0,0.0,0.0,0.0,0.0,26018.466623433982,19833.258856832435,0.7622762380227768,1.0432305216828106,0.649102610780527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452931208636947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.57289854426,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.80308510781,1441.3687759481686,0.37501140249487463,6.17534620354742,3.5538288939289,,,,
3380.0,-30.241706180621637,5.047673785213963,35.02980738005072,24.51374006867411,5.246823552706204,-26.69292130493726,-40.30962745947761,1.697963352686932,-4.850765127304271,-4.850765127311093,40.05927138365492,42497.19162430481,25803.92654904845,25803.92654904845,68301.11817335326,78005.06659313041,78005.06659313041,25803.92654904845,103808.99314217886,103808.99314217886,103808.99314217886,129827.75826481963,125321.69227536808,4506.065989451542,0.0,92373.17141509142,56865.29645289399,39453.194402441586,26018.76512264077,65471.959525082355,19833.58278841828,1441.402415394707,0.0,0.8874617644285856,2.9005893979386532,0.0014947054983599872,1.0,1.0,-1.5132652516656435,356723.65878107003,1557090.426605277,4.364976609417715,1557090.426605277,4.364976609417715,0.7622799427617599,0.09243267746957501,4.028046144702076,101325.0,128635.73105933459,1.2695359591348097,1.0,0.0,4.028046144701873,1.283807874201054,1.2841001535937664,3.1375770671361796,22932.500794854615,2338.464286464248,19492.62983886156,1987.6950680264476,0.85,0.8500001815430064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.014735698316,4632.441516551485,5.519539083376615,5.047673785213963,-2.1771949213896074,7.22486870660357,3.5537737566851204,3.5,1.015363930481463,0.6,0.00022765413969853544,1.00011703574386,0.00022762749914485,199.12200652148434,0.0,5.319532099249239e-06,15.075553969272342,0.029533796382198645,7.613697459494278e-05,0.00015151716510359266,0.0006103181327517143,0.09243267746470284,0.09243267746470284,0.09243267746470284,0.0924326774778084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.41132104927,595.6728243464839,0.0,0.09243267746470284,0.09243267746957501,0.09243267746957501,0.37501140953918644,0.37501140953918644,0.5,10.000147931843015,0.0,0.0,0.0,0.0,0.0,0.0,26018.76512264077,19833.58278841828,0.7622799427617599,1.0432117607108895,0.6490899605353053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529379624717913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.53495872646,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.772561579284,1441.402415394707,0.37501140953918644,6.17534620354742,3.5537737566851204,,,,
3381.0,-30.242830753432262,5.047227274701898,35.02979417212707,24.513226851727836,5.2464223340665095,-26.693973705693057,-40.31063908534122,1.6974898090340873,-4.851203505119827,-4.851203505110088,40.059233676634996,42496.52692472074,25803.581261449755,25803.581261449755,68300.10818617049,78004.60924825216,78004.60924825216,25803.581261449755,103808.19050970192,103808.19050970192,103808.19050970192,129827.20708230582,125321.13279064269,4506.074291663134,0.0,92373.00618077091,56864.92386028661,39453.424800538116,26019.016572603894,65472.441373142006,19833.85726808237,1441.4318207066087,0.0,0.8874596813222884,2.9005426161874674,0.0014947054983599872,1.0,1.0,-1.5177696950303243,356717.5711799505,1557088.7987665185,4.365046537001191,1557088.7987665185,4.365046537001191,0.7622831252187279,0.09243285536647958,4.028046144702076,101325.0,128635.72677227542,1.2695359168248253,1.0,0.0,4.02804614470212,1.2838101410862068,1.2841023867918184,3.1375715269658366,22932.459773894432,2338.460103490431,19492.592617269114,1987.6912724803185,0.85,0.8500000789038273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.971039626755,4632.441516551485,5.519516814698789,5.047227274701898,-2.177657302445343,7.224884577147241,3.5537183966212633,3.5,1.015348113320361,0.6,0.00022762749914485,1.0001172857619431,0.0002276008048110389,199.12293692811787,0.0,5.3047205046856385e-06,15.0335779102791,0.02953910110270333,7.612823576887697e-05,0.00015149926337597303,0.0006102460237667925,0.09243285536619078,0.09243285536619078,0.09243285536619078,0.0924328553667937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.2290012651,595.6728817771623,0.0,0.09243285536619078,0.09243285536647958,0.09243285536647958,0.37501141658513226,0.37501141658513226,0.5,10.000147931870437,0.0,0.0,0.0,0.0,0.0,0.0,26019.016572603894,19833.85726808237,0.7622831252187279,1.0431886569940623,0.6490750311649993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529446982570053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.49298266747,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.742060985882,1441.4318207066087,0.37501141658513226,6.17534620354742,3.5537183966212633,,,,
3382.0,-30.24394774196614,5.046780994630188,35.02978156899183,24.512500839214795,5.245781073719963,-26.69504311413022,-40.31168354032559,1.6968014852243265,-4.851763233820122,-4.851763233865728,40.05922471049987,42496.03083788883,25803.553608608596,25803.553608608596,68299.58444649742,78004.26228024709,78004.26228024709,25803.553608608596,103807.81588885568,103807.81588885568,103807.81588885568,129827.18415030383,125321.09594800018,4506.08820230366,0.0,92372.84904661545,56864.617605427695,39453.59049020861,26019.368261448144,65472.958751656755,19834.237701092366,1441.4705324797023,0.0,0.887456880274703,2.9004828852700695,0.0014947054983599872,1.0,1.0,-1.521006928703116,356709.7985395411,1557088.4116934352,4.365140565435947,1557088.4116934352,4.365140565435947,0.7622874430229716,0.0924331425200875,4.028046144702076,101325.0,128635.75494437864,1.2695361948618666,1.0,0.0,4.028046144704478,1.283813411330604,1.284105623508324,3.1375635346628927,22932.420763875725,2338.4561255755766,19492.555598216768,1987.6874975875319,0.85,0.8499999105599177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.927437238712,4632.441516551485,5.51956237931464,5.046780994630188,-2.1782081492073058,7.224989143837494,3.553663155592147,3.5,1.0153323301691848,0.6,0.0002276008048110389,1.0001164957949233,0.00022757429336282947,199.12386106757347,0.0,5.315454147810826e-06,15.06399705489588,0.029544416556851142,7.611921432484657e-05,0.0001514815904861923,0.0006101748365512456,0.09243314251941834,0.09243314251941834,0.09243314251941834,0.09243314252154354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.18564830406,595.6728954333353,0.0,0.09243314251941834,0.0924331425200875,0.0924331425200875,0.3750114236308736,0.3750114236308736,0.5,10.000147931916775,0.0,0.0,0.0,0.0,0.0,0.0,26019.368261448144,19834.237701092366,0.7622874430229716,1.0431724142109149,0.6490623250902571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529514484284387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.52340181208,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.71147517122,1441.4705324797023,0.3750114236308736,6.17534620354742,3.553663155592147,,,,
3383.0,-30.245063029642502,5.046337676855855,35.02976849553402,24.512010847125225,5.245404730048694,-26.696084534351975,-40.312689752876736,1.6963513941712687,-4.852195760562722,-4.852195760601411,40.05918593418085,42495.38375011287,25803.198132892223,25803.198132892223,68298.5818830051,78003.79837867552,78003.79837867552,25803.198132892223,103806.99651156775,103806.99651156775,103806.99651156775,129826.6115291626,125320.5152687311,4506.096260431504,0.0,92372.68301765861,56864.26838181454,39453.794039826746,26019.615017594857,65473.4090574216,19834.507317819167,1441.4995000822228,0.0,0.8874548305616181,2.9004367292544178,0.0014947054983599872,1.0,1.0,-1.5255577063189776,356703.7923728301,1557086.7376940013,4.365209372561197,1557086.7376940013,4.365209372561197,0.7622905759522873,0.09243331562927333,4.028046144702076,101325.0,128635.75332977196,1.2695361789269377,1.0,0.0,4.028046144703558,1.2838155684206802,1.2841077470517994,3.1375582628720444,22932.37954563967,2338.451922485219,19492.526261234212,1987.6845060478565,0.85,0.8500001590519852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.883302051241,4632.441516551485,5.519538449563076,5.046337676855855,-2.1786656168639595,7.225003293719815,3.5536072398950176,3.5,1.0153163542557193,0.6,0.00022757429336282947,1.0001163194591018,0.00022754782512289138,199.12478380739813,0.0,5.279061929951896e-06,14.960861509483673,0.029549695618781093,7.611052413335357e-05,0.00015146376922947592,0.0006101030517068354,0.09243331563372997,0.09243331563372997,0.09243331563372997,0.09243331561863248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.9981602749,595.6729544919823,0.0,0.09243331563372997,0.09243331562927333,0.09243331562927333,0.37501143067652737,0.37501143067652737,0.5,10.000147931534226,0.0,0.0,0.0,0.0,0.0,0.0,26019.615017594857,19834.507317819167,0.7622905759522873,1.0431499270658988,0.6490479778262882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529581531351223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.42026626667,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.681003809146,1441.4995000822228,0.37501143067652737,6.17534620354742,3.5536072398950176,,,,
3384.0,-30.24617504640571,5.045894343883441,35.02975613598852,24.51124278539794,5.244715816824013,-26.69715428778713,-40.313730331230886,1.6956204469868152,-4.852765034038043,-4.852765034045752,40.05918038550764,42494.89335843707,25803.19995669112,25803.19995669112,68298.0933151282,78003.47412298515,78003.47412298515,25803.19995669112,103806.67407967628,103806.67407967628,103806.67407967628,129826.64944570653,125320.53873542554,4506.110710280996,0.0,92372.52823907466,56863.94747496715,39453.97862678612,26019.975366030252,65473.95399281637,19834.89698022795,1441.5389807198271,0.0,0.8874519687672245,2.900375981535387,0.0014947054983599872,1.0,1.0,-1.528623815439289,356695.8874301965,1557086.4981557715,4.365305440928261,1557086.4981557715,4.365305440928261,0.7622949945649418,0.09243361315562006,4.028046144702076,101325.0,128635.77866239441,1.2695364289404827,1.0,0.0,4.0280461447024996,1.2838190373217926,1.284111182760186,3.1375497851356724,22932.341120413545,2338.448004202612,19492.487159593937,1987.6805187902023,0.85,0.8499998782175112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.83928484745,4632.441516551485,5.519590810389353,5.045894343883441,-2.179222842467158,7.2251171863506,3.5535514740241445,3.5,1.0153004211497556,0.6,0.00022754782512289138,1.000115979357042,0.00022752143733287624,199.12570384854672,0.0,5.270482555434683e-06,14.936547562101891,0.029554966101336528,7.61015381051866e-05,0.00015144628701770478,0.0006100326325511098,0.09243361315543862,0.09243361315543862,0.09243361315543862,0.09243361315578094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.9713314307,595.6729629430607,0.0,0.09243361315543862,0.09243361315562006,0.09243361315562006,0.37501143772039197,0.37501143772039197,0.5,10.000147931554421,0.0,0.0,0.0,0.0,0.0,0.0,26019.975366030252,19834.89698022795,0.7622949945649418,1.043133782979132,0.6490350859686814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452964847691453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.39595231929,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.650529287963,1441.5389807198271,0.37501143772039197,6.17534620354742,3.5535514740241445,,,,
3385.0,-30.247289200115592,5.045454567722469,35.02974318930527,24.510677705425792,5.244255110580812,-26.69820330660326,-40.31474517015738,1.6950944710505589,-4.853167986094093,-4.853167986100881,40.05913872597223,42494.28698402259,25802.773139318837,25802.773139318837,68297.06012334142,78003.04771354534,78003.04771354534,25802.773139318837,103805.82085286418,103805.82085286418,103805.82085286418,129826.02168399116,125319.9039316521,4506.11775233907,0.0,92372.36538227093,56863.60465560063,39454.17858518922,26020.20083112697,65474.379416316195,19835.143945981294,1441.5658054834676,0.0,0.8874500790871681,2.900332982742039,0.0014947054983599872,1.0,1.0,-1.5332104019033181,356690.2921131324,1557084.699687648,4.365368876352215,1557084.699687648,4.365368876352215,0.7622978805856591,0.09243376599919406,4.028046144702076,101325.0,128635.78718083669,1.2695365130109715,1.0,0.0,4.0280461447014,1.2838215486389433,1.2841136607698342,3.137543647691886,22932.300689694064,2338.4438814165965,19492.457715471013,1987.67751632525,0.85,0.8500000928485584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.794680542499,4632.441516551485,5.5195521734281785,5.045454567722469,-2.1796580013558304,7.2251125690783,3.553494964705559,3.5,1.0152842756301597,0.6,0.00022752143733287624,1.000116203306532,0.00022749500166146367,199.12662566526916,0.0,5.254487259771587e-06,14.891216894192677,0.0295602205885963,7.609277529750929e-05,0.00015142866203536696,0.0006099616383089534,0.09243376599882051,0.09243376599882051,0.09243376599882051,0.09243376599997405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.76990060596,595.6730263936957,0.0,0.09243376599882051,0.09243376599919406,0.09243376599919406,0.3750114447644364,0.3750114447644364,0.5,10.000147931584404,0.0,0.0,0.0,0.0,0.0,0.0,26020.20083112697,19835.143945981294,0.7622978805856591,1.043111225065263,0.6490216075791171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529715226727196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.35062165138,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.620083117818,1441.5658054834676,0.3750114447644364,6.17534620354742,3.553494964705559,,,,
3386.0,-30.248394647809278,5.045015736381067,35.0297305926723,24.509988363739126,5.2436533409301065,-26.699258583245964,-40.31576853068543,1.6944431213682973,-4.8536894875867915,-4.853689487592087,40.05912293244908,42493.75347602605,25802.659760953455,25802.659760953455,68296.41323697951,78002.68936789433,78002.68936789433,25802.659760953455,103805.34912884778,103805.34912884778,103805.34912884778,129825.87155369745,125319.74146919136,4506.130084506083,0.0,92372.20706597448,56863.27117310968,39454.373214294224,26020.522424849667,65474.89563914389,19835.492719648795,1441.6016561472018,0.0,0.8874474959677459,2.9002773343506045,0.0014947054983599872,1.0,1.0,-1.536700511566778,356683.05074294936,1557084.017872883,4.365455590417236,1557084.017872883,4.365455590417236,0.7623018629597478,0.09243402215110896,4.028046144702076,101325.0,128635.80527556707,1.2695366915920756,1.0,0.0,4.028046144700865,1.2838246456969864,1.2841167245920277,3.1375360787806468,22932.261386197835,2338.4398735753634,19492.42398144215,1987.674076411634,0.85,0.8500000786304481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.75033965704,4632.441516551485,5.519580274065813,5.045015736381067,-2.1801793043881665,7.225195040769233,3.5534387894701385,3.5,1.0152682255628966,0.6,0.00022749500166146367,1.0001152962888578,0.00022746877535583413,199.12754028636303,0.0,5.26404604558241e-06,14.918306493180548,0.02956548463464188,7.608393985325108e-05,0.00015141106180821258,0.0006098907437818184,0.09243402215325273,0.09243402215325273,0.09243402215325273,0.09243402214691375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.6935373278,595.6730504480894,0.0,0.09243402215325273,0.09243402215110896,0.09243402215110896,0.3750114518086641,0.3750114518086641,0.5,10.000147931379145,0.0,0.0,0.0,0.0,0.0,0.0,26020.522424849667,19835.492719648795,0.7623018629597478,1.0430931209632779,0.6490083422236315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529782105400009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.37771125037,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.58955707028,1441.6016561472018,0.3750114518086641,6.17534620354742,3.5534387894701385,,,,
3387.0,-30.249498811901343,5.0445794652075335,35.02971775041501,24.509392340574436,5.243156933794937,-26.70030176383855,-40.31677868971599,1.6938858250752278,-4.854135072945667,-4.854135072936425,40.059090652299226,42493.170824858724,25802.352540826527,25802.352540826527,68295.52336568525,78002.28226570791,78002.28226570791,25802.352540826527,103804.63480653444,103804.63480653444,103804.63480653444,129825.41724809927,125319.27821259425,4506.139035505028,0.0,92372.04578540706,56862.93434511442,39454.56826699181,26020.78244156484,65475.35070855665,19835.77636262664,1441.631730548047,0.0,0.8874453565691076,2.900229787487591,0.0014947054983599872,1.0,1.0,-1.540885933597508,356676.8636065448,1557082.624320322,4.365527409251757,1557082.624320322,4.365527409251757,0.7623051461719901,0.09243421226362698,4.028046144702076,101325.0,128635.81507455946,1.2695367883006115,1.0,0.0,4.028046144704168,1.2838273030033807,1.2841193488311773,3.137529584609145,22932.22134679371,2338.435790692409,19492.385584777356,1987.6701610414725,0.85,0.849999888366798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.705644914895,4632.441516551485,5.519567326959743,5.0445794652075335,-2.180644680738298,7.225224145945832,3.5533821662950196,3.5,1.0152520475128628,0.6,0.00022746877535583413,1.0001151634470848,0.0002274425822840444,199.1284538528566,0.0,5.222379730808562e-06,14.800224157111463,0.02957070701437269,7.607521931777765e-05,0.00015139355603805646,0.0006098202297318311,0.09243421226304786,0.09243421226304786,0.09243421226304786,0.09243421226606056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.53745736287,595.6730996132146,0.0,0.09243421226304786,0.09243421226362698,0.09243421226362698,0.37501145885209547,0.37501145885209547,0.5,10.000147931413428,0.0,0.0,0.0,0.0,0.0,0.0,26020.78244156484,19835.77636262664,0.7623051461719901,1.0430722802796693,0.6489949326732739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529848462063408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.2596289143,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.559168294818,1441.631730548047,0.37501145885209547,6.17534620354742,3.5533821662950196,,,,
3388.0,-30.250600302230684,5.044144550760856,35.02970508257364,24.508747946843528,5.242605603168666,-26.701348261666777,-40.31779688140375,1.6932796891680275,-4.854634613127018,-4.854634613124652,40.05907000013572,42492.633060467444,25802.18973360406,25802.18973360406,68294.8227940715,78001.9016749208,78001.9016749208,25802.18973360406,103804.09140852485,103804.09140852485,103804.09140852485,129825.17745855654,125319.02707684369,4506.150381712853,0.0,92371.88638559972,56862.61777195105,39454.742904054074,26021.08605003169,65475.828954085766,19836.106230917074,1441.665909136817,0.0,0.8874429020540257,2.900176484025212,0.0014947054983599872,1.0,1.0,-1.5445828447528243,356669.92738531256,1557081.7327560757,4.365609806721808,1557081.7327560757,4.365609806721808,0.7623089287194804,0.09243444916699199,4.028046144702076,101325.0,128635.83177738746,1.2695369531447072,1.0,0.0,4.028046144704318,1.2838301883883922,1.284122201243351,3.137522533068436,22932.18177430581,2338.4317554216586,19492.355839820757,1987.6671279000227,0.85,0.8500000580695214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.66098219709,4632.441516551485,5.5195852344948095,5.044144550760856,-2.1811490574813486,7.225293608242204,3.5533255840516387,3.5,1.015235881157611,0.6,0.0002274425822840444,1.0001148855987105,0.00022741645540840817,199.12936521451473,0.0,5.215785887146343e-06,14.781537204172736,0.029575922800259835,7.606643037291715e-05,0.00015137615191112723,0.0006097501251054518,0.0924344491662231,0.0924344491662231,0.0924344491662231,0.09243444917001332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.43760060455,595.6731310680512,0.0,0.0924344491662231,0.09243444916699199,0.09243444916699199,0.37501146589584833,0.37501146589584833,0.5,10.000147931450517,0.0,0.0,0.0,0.0,0.0,0.0,26021.08605003169,19836.106230917074,0.7623089287194804,1.0430539618209724,0.6489819791401947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452991474225451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.24094196136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.528768385913,1441.665909136817,0.37501146589584833,6.17534620354742,3.5533255840516387,,,,
3389.0,-30.251699832141146,5.0437116078369755,35.02969227287688,24.508231307286792,5.2421974085899725,-26.702378752443774,-40.31878999723119,1.6928025926683714,-4.855104594197542,-4.855104594201914,40.05904057153203,42491.999909545775,25801.95315083627,25801.95315083627,68293.95306038205,78001.4589124367,78001.4589124367,25801.95315083627,103803.41206327298,103803.41206327298,103803.41206327298,129824.77586176175,125318.6156515625,4506.160210199241,0.0,92371.72188821813,56862.262877814035,39454.954456004554,26021.36379848878,65476.31825449334,19836.408928211007,1441.6977682680256,0.0,0.8874406287861711,2.900126335375693,0.0014947054983599872,1.0,1.0,-1.5487114303509202,356663.4016952159,1557080.4623085766,4.365686120044266,1557080.4623085766,4.365686120044266,0.7623124245841039,0.09243465670910495,4.028046144702076,101325.0,128635.83333631806,1.269536968530156,1.0,0.0,4.02804614470276,1.2838324708865885,1.284124450716434,3.1375169549344624,22932.140936297583,2338.4275911037494,19492.32220780599,1987.6636983889496,0.85,0.8500001051778399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.616068308583,4632.441516551485,5.519587656783159,5.0437116078369755,-2.181631451792284,7.225343059629259,3.5532686839689034,3.5,1.0152196239911153,0.6,0.00022741645540840817,1.0001146821500047,0.00022739037779099275,199.13027496150426,0.0,5.2026281604791916e-06,14.744248206798028,0.029581125428420313,7.605785878519681e-05,0.00015135859662321138,0.0006096794115956432,0.09243465671269827,0.09243465671269827,0.09243465671269827,0.09243465670917032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.29531045933,595.6731758893624,0.0,0.09243465671269827,0.09243465670910495,0.09243465670910495,0.3750114729398699,0.3750114729398699,0.5,10.000147931046234,0.0,0.0,0.0,0.0,0.0,0.0,26021.36379848878,19836.408928211007,0.7623124245841039,1.043032883964812,0.6489674594162104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529980862522354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20365296399,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.49838523592,1441.6977682680256,0.3750114729398699,6.17534620354742,3.5532686839689034,,,,
3390.0,-30.25279617285777,5.043279072318241,35.029680059632476,24.50744854230436,5.241489851053772,-26.703436512112496,-40.319824882876105,1.6920566780021289,-4.855646470651948,-4.855646470694245,40.059032161361365,42491.55379297879,25801.904262252116,25801.904262252116,68293.4580552309,78001.1506156341,78001.1506156341,25801.904262252116,103803.05487788623,103803.05487788623,103803.05487788623,129824.7588495056,125318.58514845988,4506.173701045708,0.0,92371.56819259065,56861.971371752945,39455.107578708565,26021.703971619376,65476.81155032794,19836.777466311305,1441.7352621312311,0.0,0.887437915696486,2.9000685160834365,0.0014947054983599872,1.0,1.0,-1.5518236347366496,356655.87785354495,1557080.0992371375,4.365777198480737,1557080.0992371375,4.365777198480737,0.7623166218456073,0.0924349351395798,4.028046144702076,101325.0,128635.86479331079,1.2695372789865362,1.0,0.0,4.028046144701333,1.2838360089871925,1.2841279561405752,3.137508308307825,22932.102779925495,2338.423700236625,19492.28468467539,1987.659872094486,0.85,0.8499998832090844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.571051425797,4632.441516551485,5.5196303529031265,5.043279072318241,-2.182166265874547,7.225445338192788,3.5532116537714677,3.5,1.0152033296489908,0.6,0.00022739037779099275,1.0001143505242234,0.00022736437855511523,199.1311820770898,0.0,5.192843126274966e-06,14.716517419863253,0.029586318271546588,7.60489276321672e-05,0.00015134145015882557,0.0006096103448458786,0.09243493513925666,0.09243493513925666,0.09243493513925666,0.09243493513903321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.254645647,595.6731886987624,0.0,0.09243493513925666,0.0924349351395798,0.0924349351395798,0.3750114799823372,0.3750114799823372,0.5,10.000147931101818,0.0,0.0,0.0,0.0,0.0,0.0,26021.703971619376,19836.777466311305,0.7623166218456073,1.0430174658510667,0.6489557568074033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453004686568392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.17592217705,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.468004643306,1441.7352621312311,0.3750114799823372,6.17534620354742,3.5532116537714677,,,,
3391.0,-30.253894976164982,5.042850339924851,35.029667151828605,24.506912344973557,5.241060020872949,-26.7044684076491,-40.320818208251126,1.6915597831129308,-4.856029557571389,-4.856029557575951,40.058987695032016,42490.92447514449,25801.447887210485,25801.447887210485,68292.37236235497,78000.716234941,78000.716234941,25801.447887210485,103802.16412215149,103802.16412215149,103802.16412215149,129824.07837418954,125317.89838859336,4506.179985596191,0.0,92371.40464211367,56861.61288585833,39455.324173617046,26021.914252038052,65477.2384256551,19837.00855381812,1441.7606242411287,0.0,0.8874361365001261,2.900027640498775,0.0014947054983599872,1.0,1.0,-1.5564911354363744,356650.55884662614,1557078.1796049722,4.36583692631918,1557078.1796049722,4.36583692631918,0.7623193421392691,0.09243507300969646,4.028046144702076,101325.0,128635.8624549149,1.269537255908363,1.0,0.0,4.028046144701508,1.283838383724399,1.2841302980372473,3.1375025048065357,22932.062176995165,2338.4195598899896,19492.24849085756,1987.656181352201,0.85,0.8499998098911342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.525561687472,4632.441516551485,5.519586436467435,5.042850339924851,-2.182584385083122,7.225434725007974,3.5531540249030447,3.5,1.0151868642580129,0.6,0.00022736437855511523,1.0001146084236237,0.00022733832366821037,199.13209123756758,0.0,5.177258573390358e-06,14.672350796988274,0.029591495530119978,7.604035605992029e-05,0.00015132402249519493,0.0006095401454125802,0.09243507300906514,0.09243507300906514,0.09243507300906514,0.09243507301112446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.03964347206,595.6732564243432,0.0,0.09243507300906514,0.09243507300969646,0.09243507300969646,0.375011487025401,0.375011487025401,0.5,10.000147931152748,0.0,0.0,0.0,0.0,0.0,0.0,26021.914252038052,19837.00855381812,0.7623193421392691,1.0429940847290966,0.6489419147294981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530112677973643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.131755554175,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.437651289874,1441.7606242411287,0.375011487025401,6.17534620354742,3.5531540249030447,,,,
3392.0,-30.254985668220733,5.042422221519637,35.02965464160359,24.506273364555113,5.240513254914626,-26.70550471167879,-40.32182724969459,1.6909591798301815,-4.856557897754612,-4.856557897785394,40.05897335060177,42490.395691664206,25801.374208626672,25801.374208626672,68291.76990029088,78000.33904263603,78000.33904263603,25801.374208626672,103801.7132512627,103801.7132512627,103801.7132512627,129823.95423786667,125317.76161976201,4506.192618104662,0.0,92371.24472545719,56861.301374763876,39455.492611881455,26022.24098660397,65477.73359848543,19837.363182313402,1441.796999927423,0.0,0.8874335132462873,2.8999712670576607,0.0014947054983599872,1.0,1.0,-1.559922192087356,356643.2231590143,1557077.5603500425,4.365924989568071,1557077.5603500425,4.365924989568071,0.7623233983777765,0.09243533502876423,4.028046144702076,101325.0,128635.88377885861,1.269537466359325,1.0,0.0,4.028046144700943,1.2838412430290638,1.28413312453997,3.1374955171235985,22932.022476194645,2338.4155115349936,19492.22217640318,1987.653498024624,0.85,0.850000133945348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.480408226093,4632.441516551485,5.519623991411264,5.042422221519637,-2.183108194884713,7.22553041640435,3.5530968224182358,3.5,1.0151705206909245,0.6,0.00022733832366821037,1.0001137633693926,0.0002273124638364194,199.13299369398229,0.0,5.188364116324179e-06,14.703823905662723,0.0295966838942363,7.6031649785646e-05,0.00015130667388256437,0.0006094702644003577,0.09243533502863617,0.09243533502863617,0.09243533502863617,0.09243533502887705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.9702857623,595.6732782719874,0.0,0.09243533502863617,0.09243533502876423,0.09243533502876423,0.37501149406892387,0.37501149406892387,0.5,10.000147931165781,0.0,0.0,0.0,0.0,0.0,0.0,26022.24098660397,19837.363182313402,0.7623233983777765,1.042976996104681,0.6489289313557892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530178638662201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.16322866285,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.407212057857,1441.796999927423,0.37501149406892387,6.17534620354742,3.5530968224182358,,,,
3393.0,-30.256073751741233,5.041996080026538,35.02964206471906,24.505675106216245,5.240012110563651,-26.706534125761387,-40.322820155974455,1.6903995488095067,-4.85702270439333,-4.857022704388611,40.05894640685876,42489.81099834749,25801.13697918127,25801.13697918127,68290.94797752876,77999.94212148007,77999.94212148007,25801.13697918127,103801.07910066133,103801.07910066133,103801.07910066133,129823.59626256596,125317.3937397027,4506.20252286325,0.0,92371.08390869181,56860.95278692904,39455.70124640308,26022.517161904623,65478.2184083077,19837.664219224313,1441.8285766790711,0.0,0.8874312570478023,2.8999216733064377,0.0014947054983599872,1.0,1.0,-1.5638588581718977,356636.769694573,1557076.3971760366,4.3660007309664985,1557076.3971760366,4.3660007309664985,0.7623268762126303,0.0924355436301623,4.028046144702076,101325.0,128635.88845565045,1.2695375125156718,1.0,0.0,4.028046144700647,1.283843910552671,1.2841357594683234,3.137488998150933,22931.9825519337,2338.411440393376,19492.186139648296,1987.6498232983024,0.85,0.8500000423210096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.434836633626,4632.441516551485,5.519627052446495,5.041996080026538,-2.1835853050866794,7.225581385113218,3.553039090599204,3.5,1.015154025885487,0.6,0.0002273124638364194,1.0001134922876205,0.00022728666855245978,199.1338939992644,0.0,5.149545720956494e-06,14.593812573190705,0.02960183343995726,7.602308362947551e-05,0.0001512893802069439,0.0006094006046769469,0.09243554362901611,0.09243554362901611,0.09243554362901611,0.09243554363079692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.840007764,595.6733193094921,0.0,0.09243554362901611,0.0924355436301623,0.0924355436301623,0.3750115011126625,0.3750115011126625,0.5,10.0001479312971,0.0,0.0,0.0,0.0,0.0,0.0,26022.517161904623,19837.664219224313,0.7623268762126303,1.0429567211447555,0.6489151970108659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453024411300203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.05321733038,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.37689869447,1441.8285766790711,0.3750115011126625,6.17534620354742,3.553039090599204,,,,
3394.0,-30.257159707854612,5.041571414553423,35.029629647676074,24.505002877581887,5.239427565139118,-26.707570152194176,-40.323829057719536,1.6897652238107765,-4.857509361078883,-4.857509361070673,40.058925864927275,42489.3021301816,25800.959856776866,25800.959856776866,68290.26198695846,77999.5835336318,77999.5835336318,25800.959856776866,103800.54339040867,103800.54339040867,103800.54339040867,129823.35566138779,125317.14212001371,4506.213541374081,0.0,92370.92617494045,56860.64477249172,39455.868224943035,26022.812270979128,65478.68049592216,19837.985277190743,1441.8618669296018,0.0,0.887428867093125,2.899869748925609,0.0014947054983599872,1.0,1.0,-1.5674844255973994,356630.0129580913,1557075.510373415,4.366080962895268,1557075.510373415,4.366080962895268,0.76233056868009,0.09243577378937552,4.028046144702076,101325.0,128635.91028067905,1.269537727911957,1.0,0.0,4.028046144701285,1.283846926868557,1.284138743350971,3.1374816268220704,22931.943393059722,2338.4074472995085,19492.153289836624,1987.6464735497468,0.85,0.8500000613003371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.389172260103,4632.441516551485,5.519643081900669,5.041571414553423,-2.1840780123835457,7.225649426936968,3.552981241617985,3.5,1.0151374976051386,0.6,0.00022728666855245978,1.000113271386118,0.00022726092639231682,199.1347925514635,0.0,5.13671534169832e-06,14.557451278373039,0.029606970155298958,7.601438038875012e-05,0.00015127228816370968,0.0006093317571380922,0.09243577378921793,0.09243577378921793,0.09243577378921793,0.0924357737883704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.74068400264,595.6733505964233,0.0,0.09243577378921793,0.09243577378937552,0.09243577378937552,0.3750115081570482,0.3750115081570482,0.5,10.000147931338512,0.0,0.0,0.0,0.0,0.0,0.0,26022.812270979128,19837.985277190743,0.76233056868009,1.042938884377968,0.6489028460618982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530309431313349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.01685603556,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.346601232333,1441.8618669296018,0.3750115081570482,6.17534620354742,3.552981241617985,,,,
