time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3395.0,-30.258242967908203,5.041149163319362,35.029616993739026,24.504441290069394,5.23896702097592,-26.708591124173722,-40.3248168650083,1.6892425796725308,-4.857951004293966,-4.857951004276575,40.05889419583217,42488.71732832943,25800.670148088255,25800.670148088255,68289.38747641769,77999.1706003528,77999.1706003528,25800.670148088255,103799.84074844106,103799.84074844106,103799.84074844106,129822.91057950589,125316.68813950868,4506.222439997203,0.0,92370.76397814792,56860.31070647471,39456.05919074801,26023.069831064833,65479.12902181284,19838.26667652183,1441.891691238207,0.0,0.8874267451339698,2.8998226279429895,0.0014947054983599872,1.0,1.0,-1.571611580811748,356623.8812751069,1557074.1432071761,4.3661521983324985,1557074.1432071761,4.3661521983324985,0.7623338370648362,0.09243596270481412,4.028046144702076,101325.0,128635.918019656,1.2695378042897212,1.0,0.0,4.028046144701191,1.2838494213966327,1.2841412053952712,3.1374755306741307,22931.903126194175,2338.4033412219437,19492.116026975746,1987.6426737954089,0.85,0.8499999289073701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.343298427364,4632.441516551485,5.519635272995165,5.041149163319362,-2.184537315836369,7.225686479155732,3.552923127666973,3.5,1.0151208936191352,0.6,0.00022726092639231682,1.000112991160904,0.00022723525081752867,199.1356888800119,0.0,5.126159719893493e-06,14.52753664617816,0.029612096315018852,7.600586001084776e-05,0.00015125506638146905,0.000609262387004533,0.0924359627047257,0.0924359627047257,0.0924359627047257,0.09243596270474476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.58755874744,595.673398830793,0.0,0.0924359627047257,0.09243596270481412,0.09243596270481412,0.3750115152015923,0.3750115152015923,0.5,10.000147931351094,0.0,0.0,0.0,0.0,0.0,0.0,26023.069831064833,19838.26667652183,0.7623338370648362,1.0429183847828623,0.6488894700199098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530374622474909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.98694140337,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.316310119808,1441.891691238207,0.3750115152015923,6.17534620354742,3.552923127666973,,,,
3396.0,-30.259324579343243,5.040727928134678,35.02960463930726,24.503769480530195,5.238382462753189,-26.709623217164673,-40.325821401178814,1.6886086206304118,-4.858455961476295,-4.858455961502085,40.0588775294498,42488.209017475456,25800.548222148136,25800.548222148136,68288.75723962359,77998.8136458039,77998.8136458039,25800.548222148136,103799.36186795203,103799.36186795203,103799.36186795203,129822.74142736665,125316.50716278053,4506.2342645861145,0.0,92370.6063473929,56860.001717828076,39456.227366183135,26023.37955941462,65479.606925597756,19838.603365743224,1441.926373254118,0.0,0.8874242484560341,2.8997687524378075,0.0014947054983599872,1.0,1.0,-1.575075778168923,356616.8706554755,1557073.4237135642,4.366236013600825,1557073.4237135642,4.366236013600825,0.7623377017750219,0.09243620862066307,4.028046144702076,101325.0,128635.93500086448,1.2695379718812188,1.0,0.0,4.028046144700819,1.2838524357814323,1.284144187499793,3.137468164127723,22931.863992889994,2338.39935073547,19492.082813659774,1987.6392869797305,0.85,0.8499999310872975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.297440492399,4632.441516551485,5.519663339915797,5.040727928134678,-2.1850425524044934,7.225770480539172,3.5528650342356203,3.5,1.0151042954958915,0.6,0.00022723525081752867,1.0001128201909215,0.00022720961698516118,199.1365838515577,0.0,5.112923272829678e-06,14.490024555199307,0.029617209238291684,7.599719624278444e-05,0.00015123805457474424,0.0006091938626620407,0.09243620862207423,0.09243620862207423,0.09243620862207423,0.09243620862006735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.5069750192,595.6734242146092,0.0,0.09243620862207423,0.09243620862066307,0.09243620862066307,0.3750115222461479,0.3750115222461479,0.5,10.000147931160345,0.0,0.0,0.0,0.0,0.0,0.0,26023.37955941462,19838.603365743224,0.7623377017750219,1.0429011480966552,0.6488769712034673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530439652346137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.949429312386,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.286036819805,1441.926373254118,0.3750115222461479,6.17534620354742,3.5528650342356203,,,,
3397.0,-30.260403397148778,5.04030912874654,35.029592062128174,24.50318547142672,5.237896181628514,-26.71064286785648,-40.326808963995404,1.688063367055958,-4.858894009686253,-4.858894009640562,40.05884639375214,42487.642474291395,25800.2559265667,25800.2559265667,68287.8984008581,77998.41434107492,77998.41434107492,25800.2559265667,103798.67026764163,103798.67026764163,103798.67026764163,129822.30540919528,125316.06229469713,4506.243114498156,0.0,92370.44511973084,56859.673251574575,39456.41318684029,26023.635141553652,65480.04832839394,19838.88269311182,1441.9559648058207,0.0,0.8874221426987667,2.899722016306282,0.0014947054983599872,1.0,1.0,-1.5791484598640864,356610.7890603201,1557072.0795748644,4.366306705632196,1557072.0795748644,4.366306705632196,0.7623409483417545,0.09243639643085191,4.028046144702076,101325.0,128635.94775068987,1.269538097712212,1.0,0.0,4.028046144704176,1.2838550357227343,1.284146755120086,3.1374618104251346,22931.82396662012,2338.395269191836,19492.05480015499,1987.6364303972296,0.85,0.8500001931171238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.2512686771115,4632.441516551485,5.519655329498063,5.04030912874654,-2.185498448892609,7.225807577639149,3.5528065435604397,3.5,1.0150875838744113,0.6,0.00022720961698516118,1.0001125297748612,0.00022718405201493585,199.13747651862613,0.0,5.104633808685876e-06,14.466532213815771,0.02962231387210037,7.598867975397131e-05,0.00015122093723118988,0.0006091249132123291,0.09243639643170079,0.09243639643170079,0.09243639643170079,0.09243639643327463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.3564295529,595.6734716363316,0.0,0.09243639643170079,0.09243639643085191,0.09243639643085191,0.3750115292898976,0.3750115292898976,0.5,10.000147931025436,0.0,0.0,0.0,0.0,0.0,0.0,26023.635141553652,19838.88269311182,0.7623409483417545,1.0428810018340595,0.6488639449563081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530504583803308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.925936971005,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.25576043846,1441.9559648058207,0.3750115292898976,6.17534620354742,3.5528065435604397,,,,
3398.0,-30.261478534990207,5.0398916235416795,35.02957957640076,24.502638063300424,5.237450687602299,-26.71165493285619,-40.32778405873103,1.6875550545644855,-4.859383254450904,-4.859383254396548,40.058823878022956,42487.04010787695,25800.100624587983,25800.100624587983,68287.14073246493,77997.99808525365,77997.99808525365,25800.100624587983,103798.09870984164,103798.09870984164,103798.09870984164,129822.02883518055,125315.7748034276,4506.2540317529465,0.0,92370.28251395535,56859.32453665962,39456.619974773035,26023.930125338913,65480.55010011195,19839.204032002304,1441.9893793789734,0.0,0.8874197465843768,2.899669818627896,0.0014947054983599872,1.0,1.0,-1.5829211055055907,356603.9967795177,1557071.107562476,4.366387145473267,1557071.107562476,4.366387145473267,0.7623446549560675,0.09243662491043562,4.028046144702076,101325.0,128635.94569067443,1.2695380773814402,1.0,0.0,4.028046144702995,1.2838574629681734,1.2841491500935607,3.1374558787776667,22931.78359822074,2338.3911527607024,19492.012125170128,1987.6320787598343,0.85,0.8499998284774717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.205122402562,4632.441516551485,5.519676597189347,5.0398916235416795,-2.1859913538873244,7.225882977429004,3.5527480856252422,3.5,1.015070881607212,0.6,0.00022718405201493585,1.0001121468926264,0.00022715857688640462,199.13836614775664,0.0,5.0909436579442225e-06,14.427734326613926,0.02962740481575831,7.598027165248077e-05,0.00015120378036245508,0.0006090558045533667,0.09243662491080823,0.09243662491080823,0.09243662491080823,0.0924366249035422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.24756207754,595.6735059295189,0.0,0.09243662491080823,0.09243662491043562,0.09243662491043562,0.37501153633322465,0.37501153633322465,0.5,10.000147931087655,0.0,0.0,0.0,0.0,0.0,0.0,26023.930125338913,19839.204032002304,0.7623446549560675,1.0428614394360163,0.6488497736032964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056934810555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.8871390838,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.22550396911,1441.9893793789734,0.37501153633322465,6.17534620354742,3.5527480856252422,,,,
3399.0,-30.262551709317464,5.0394750053415995,35.02956745305016,24.501936707552545,5.236831995568004,-26.712682791822242,-40.328784089628584,1.6868911861559832,-4.859891053612955,-4.859891053608463,40.058809362076644,42486.549741715426,25799.994184010797,25799.994184010797,68286.54392572622,77997.65971807658,77997.65971807658,25799.994184010797,103797.65390208738,103797.65390208738,103797.65390208738,129821.897081757,125315.63096888395,4506.26611287304,0.0,92370.12637254354,56859.01639636737,39456.78886241797,26024.243179669626,65481.032042087594,19839.544344863,1442.024326437392,0.0,0.8874172276225536,2.8996156421598727,0.0014947054983599872,1.0,1.0,-1.5862627067739368,356596.947011747,1557070.4809061557,4.366471709739183,1557070.4809061557,4.366471709739183,0.7623485612200946,0.09243687565354551,4.028046144702076,101325.0,128635.97063356421,1.2695383235486228,1.0,0.0,4.028046144700434,1.2838606166936661,1.28415227182735,3.137448171808188,22931.744834659894,2338.3871999775556,19491.982022161465,1987.6290091072349,0.85,0.8499999525854027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.158733014898,4632.441516551485,5.519708605909804,5.0394750053415995,-2.1864976849037783,7.225972690245378,3.5526893201030205,3.5,1.015054091458006,0.6,0.00022715857688640462,1.000111943054453,0.0002271331509077245,199.1392541591807,0.0,5.073075473113715e-06,14.377095890804268,0.029632477891231426,7.597164942353893e-05,0.0001511869274628657,0.0006089879202961485,0.09243687565368458,0.09243687565368458,0.09243687565368458,0.0924368756516734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.1773750685,595.6735280383829,0.0,0.09243687565368458,0.09243687565354551,0.09243687565354551,0.37501154337700265,0.37501154337700265,0.5,10.00014793110355,0.0,0.0,0.0,0.0,0.0,0.0,26024.243179669626,19839.544344863,0.7623485612200946,1.042844649758046,0.6488375093784016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530633892038878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.836500647994,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.195285261114,1442.024326437392,0.37501154337700265,6.17534620354742,3.5526893201030205,,,,
3400.0,-30.263622183301347,5.039061245991512,35.029554957452,24.501368798688077,5.236362790247528,-26.713693179151406,-40.32976267682386,1.686362082446733,-4.860306167140607,-4.860306167139457,40.05877437506742,42485.98199870177,25799.651122011273,25799.651122011273,68285.63312071304,77997.25633749772,77997.25633749772,25799.651122011273,103796.90745950899,103796.90745950899,103796.90745950899,129821.38840721156,125315.11437019617,4506.2740370153915,0.0,92369.96482329638,56858.69048465884,39456.97148737505,26024.480947702566,65481.45243507762,19839.80486444828,1442.0522080883686,0.0,0.8874152517719469,2.8995713548019904,0.0014947054983599872,1.0,1.0,-1.5904740605828351,356591.1840784075,1557068.970507973,4.366538041404871,1557068.970507973,4.366538041404871,0.7623516067166647,0.09243704524788209,4.028046144702076,101325.0,128635.9753103561,1.26953836970497,1.0,0.0,4.028046144703054,1.283863140796501,1.28415476385841,3.137442003516901,22931.704728553523,2338.383110292865,19491.951263333478,1987.6258725796758,0.85,0.850000097858533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.112005247572,4632.441516551485,5.5196903910403305,5.039061245991512,-2.186935757915413,7.225997003906925,3.5526301263185656,3.5,1.0150371789481616,0.6,0.0002271331509077245,1.0001116623468111,0.0002271077915187444,199.1401399431542,0.0,5.06331043062882e-06,14.349421760402075,0.029637541201662055,7.596321295718184e-05,0.00015116993795054264,0.0006089194857565353,0.09243704524776442,0.09243704524776442,0.09243704524776442,0.09243704524811709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.00820720836,595.6735813261457,0.0,0.09243704524776442,0.09243704524788209,0.09243704524788209,0.3750115504209563,0.3750115504209563,0.5,10.000147931114281,0.0,0.0,0.0,0.0,0.0,0.0,26024.480947702566,19839.80486444828,0.7623516067166647,1.0428240453037547,0.6488246735337004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530698318642916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80882651759,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.165070050927,1442.0522080883686,0.3750115504209563,6.17534620354742,3.5526301263185656,,,,
3401.0,-30.26469520753397,5.038648630690707,35.029542674302995,24.500737187359505,5.2358225005769965,-26.714713223828205,-40.330750204715855,1.6857686504230949,-4.86079871736689,-4.86079871735683,40.05875551358129,42485.440368386306,25799.513836099035,25799.513836099035,68284.95420448534,77996.8829894297,77996.8829894297,25799.513836099035,103796.39682552873,103796.39682552873,103796.39682552873,129821.17756874839,125314.89221807217,4506.285350676225,0.0,92369.8059554895,56858.36333716918,39457.158464800355,26024.780743219657,65481.93920802001,19840.131302115333,1442.085964940049,0.0,0.8874128256101432,2.8995188066218383,0.0014947054983599872,1.0,1.0,-1.5940211936711535,356584.3462025585,1557068.1562533714,4.366619490831141,1557068.1562533714,4.366619490831141,0.7623553680575912,0.09243728112324867,4.028046144702076,101325.0,128635.98956343597,1.2695385103719317,1.0,0.0,4.028046144701642,1.2838659652744355,1.284157556418159,3.137435101210937,22931.66528813969,2338.3790884899217,19491.91327283749,1987.621998627206,0.85,0.8499999030998744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.06540983416,4632.441516551485,5.519716044584499,5.038648630690707,-2.187429980826712,7.226078611517419,3.552571100590192,3.5,1.0150203144543406,0.6,0.0002271077915187444,1.0001119293648126,0.00022708237433282519,199.14102784437782,0.0,5.050072270369403e-06,14.311904814226887,0.029642591273932425,7.595470029059358e-05,0.0001511530912281508,0.000608851626381354,0.09243728112281852,0.09243728112281852,0.09243728112281852,0.09243728112462797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.91700874065,595.6736100536017,0.0,0.09243728112281852,0.09243728112324867,0.09243728112324867,0.3750115574650299,0.3750115574650299,0.5,10.000147931147529,0.0,0.0,0.0,0.0,0.0,0.0,26024.780743219657,19840.131302115333,0.7623553680575912,1.0428059252729343,0.6488115789213346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530762583679546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.77130957141,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.134873165138,1442.085964940049,0.3750115574650299,6.17534620354742,3.552571100590192,,,,
3402.0,-30.265760280530912,5.038237992929622,35.02953034770285,24.50011036070066,5.235286577447376,-26.715725221222637,-40.33173277331514,1.6851801910395483,-4.8612516883122225,-4.8612516883070045,40.05872969360506,42484.912641299685,25799.276531332383,25799.276531332383,68284.18917263206,77996.51135837524,77996.51135837524,25799.276531332383,103795.78788970763,103795.78788970763,103795.78788970763,129820.83765613529,125314.54261534412,4506.295040791172,0.0,92369.64634925572,56858.04763282166,39457.33190714896,26025.049766427663,65482.38167357662,19840.425034631484,1442.1167583533559,0.0,0.8874106249235711,2.899470481658075,0.0014947054983599872,1.0,1.0,-1.5978215792786727,356578.0578806951,1557067.0415994143,4.366693371021674,1557067.0415994143,4.366693371021674,0.7623587740541288,0.09243748509644882,4.028046144702076,101325.0,128636.00465165725,1.269538659281098,1.0,0.0,4.028046144702497,1.283868766654579,1.284160325800521,3.1374282553800996,22931.6256644045,2338.3750479934024,19491.879268612935,1987.6185311612971,0.85,0.8499998889685831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.018542174976,4632.441516551485,5.519720621246643,5.038237992929622,-2.187894915277773,7.226132908207395,3.552511730384435,3.5,1.01500335153841,0.6,0.00022708237433282519,1.0001111008830545,0.0002270571480831693,199.14190917307823,0.0,5.061604528862469e-06,14.344587234796236,0.029647652878461286,7.59462312493903e-05,0.00015113614308343487,0.0006087833584723711,0.09243748509654563,0.09243748509654563,0.09243748509654563,0.09243748509475108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.79216488,595.6736493793306,0.0,0.09243748509654563,0.09243748509644882,0.09243748509644882,0.3750115645092898,0.3750115645092898,0.5,10.000147931176706,0.0,0.0,0.0,0.0,0.0,0.0,26025.049766427663,19840.425034631484,0.7623587740541288,1.0427871959975765,0.6487991358207295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530827002363698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80399199198,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.1045895069,1442.1167583533559,0.3750115645092898,6.17534620354742,3.552511730384435,,,,
3403.0,-30.26682311886584,5.037829268483043,35.029517943187614,24.49954046113419,5.2348141721753745,-26.71672912460904,-40.33270654091609,1.6846490075851062,-4.861705909749958,-4.861705909764171,40.05870279235107,42484.35801382224,25799.046933590183,25799.046933590183,68283.40494741242,77996.11288210667,77996.11288210667,25799.046933590183,103795.15981569685,103795.15981569685,103795.15981569685,129820.4785045319,125314.17383318146,4506.304671350443,0.0,92369.4851742435,56857.73030596941,39457.50540919343,26025.318688835054,65482.82409802848,19840.71880526079,1442.1476073342706,0.0,0.8874084217654785,2.899422023924932,0.0014947054983599872,1.0,1.0,-1.6017000133969077,356571.7522863746,1557065.8802664233,4.366767334435096,1557065.8802664233,4.366767334435096,0.7623621843974776,0.0924376880659656,4.028046144702076,101325.0,128636.01278036687,1.2695387395052244,1.0,0.0,4.028046144702692,1.2838713000920714,1.2841628274243981,3.137422064355835,22931.585651205434,2338.3709677826205,19491.85060738086,1987.6156085289942,0.85,0.8500001222704912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.971602259048,4632.441516551485,5.519726932256253,5.037829268483043,-2.188360282309928,7.226189550792972,3.5524522690443257,3.5,1.0149863625840931,0.6,0.0002270571480831693,1.0001108687333866,0.00022703197733540387,199.1427886595181,0.0,5.023603517748413e-06,14.236892369299003,0.029652676481979036,7.59378389279365e-05,0.00015111930915523281,0.0006087155506327767,0.09243768806552698,0.09243768806552698,0.09243768806552698,0.0924376880683378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.6620929691,595.6736903518869,0.0,0.09243768806552698,0.0924376880659656,0.0924376880659656,0.3750115715536828,0.3750115715536828,0.5,10.000147931186833,0.0,0.0,0.0,0.0,0.0,0.0,26025.318688835054,19840.71880526079,0.7623621843974776,1.0427681745245354,0.648786282494822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530890944237838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.69629712649,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.074429370943,1442.1476073342706,0.3750115715536828,6.17534620354742,3.5524522690443257,,,,
3404.0,-30.26788422696666,5.037421729076285,35.0295056581518,24.49899169094863,5.234365580420361,-26.717728896338844,-40.333668364305026,1.6841392003819744,-4.862192723504506,-4.862192723519578,40.05868143058329,42483.761259475265,25798.904728775633,25798.904728775633,68282.6659882509,77995.70371980178,77995.70371980178,25798.904728775633,103794.6084485774,103794.6084485774,103794.6084485774,129820.22113587908,125313.90551424217,4506.315621636903,0.0,92369.32318228151,56857.3807131393,39457.713854602465,26025.612687301684,65483.32654190415,19841.03935882464,1442.1808920505405,0.0,0.8874060335398206,2.899370089853713,0.0014947054983599872,1.0,1.0,-1.6053864719553417,356564.99433601357,1557064.9580740815,4.366847511134987,1557064.9580740815,4.366847511134987,0.7623658892190233,0.09243791699582356,4.028046144702076,101325.0,128636.01317009948,1.2695387433515863,1.0,0.0,4.028046144700816,1.2838737335667496,1.2841652291338987,3.137416117636193,22931.54543519098,2338.3668668904243,19491.809448993634,1987.6114115415187,0.85,0.8499998181143652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.924577391963,4632.441516551485,5.519752041692412,5.037421729076285,-2.188849163041509,7.226270892117794,3.5523927004911573,3.5,1.0149693429974735,0.6,0.00022703197733540387,1.0001106892000906,0.00022700685012874803,199.14366672106743,0.0,5.012572902655398e-06,14.205631606125397,0.02965768905488169,7.5929550388261e-05,0.00015110242694714286,0.0006086475483195659,0.09243791700187311,0.09243791700187311,0.09243791700187311,0.09243791698391106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.55880774686,595.6737228866298,0.0,0.09243791700187311,0.09243791699582356,0.09243791699582356,0.3750115785981062,0.3750115785981062,0.5,10.000147930702068,0.0,0.0,0.0,0.0,0.0,0.0,26025.612687301684,19841.03935882464,0.7623658892190233,1.042748888826767,0.6487721913804886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530954752489909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.665036363316,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.044278500285,1442.1808920505405,0.3750115785981062,6.17534620354742,3.5523927004911573,,,,
3405.0,-30.268942042884802,5.03701516543539,35.029493712755574,24.498283315356844,5.233736976221032,-26.718744076010434,-40.33465882586313,1.6834681897364792,-4.862688928169575,-4.862688928164297,40.058666660024365,42483.29775857013,25798.787636908837,25798.787636908837,68282.08539547896,77995.37716617374,77995.37716617374,25798.787636908837,103794.16480308257,103794.16480308257,103794.16480308257,129820.08260394896,125313.75522593569,4506.327378013266,0.0,92369.16764909362,56857.08824145236,39457.866008490295,26025.917800866388,65483.78380935668,19841.37147607039,1442.2150296204334,0.0,0.8874035739404358,2.899317154701277,0.0014947054983599872,1.0,1.0,-1.60868610150402,356558.10612443014,1557064.3204276469,4.366930084277117,1557064.3204276469,4.366930084277117,0.7623697126796383,0.0924381611288278,4.028046144702076,101325.0,128636.03616432604,1.2695389702869582,1.0,0.0,4.028046144702766,1.2838769200175781,1.284168384046271,3.1374083308911933,22931.506822627394,2338.362929504713,19491.782044106796,1987.6086170207764,0.85,0.8500000542865989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.877296654115,4632.441516551485,5.519782826857138,5.03701516543539,-2.189344763518204,7.226359928953594,3.55233280821759,3.5,1.0149522309193115,0.6,0.00022700685012874803,1.000110346716788,0.0002269818034319687,199.14454206517314,0.0,5.003924067902078e-06,14.181120808434489,0.029662692978949592,7.592101593257525e-05,0.00015108583419617277,0.0006085807119529908,0.09243816112827712,0.09243816112827712,0.09243816112827712,0.09243816113180355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.4873896441,595.6737453832783,0.0,0.09243816112827712,0.0924381611288278,0.0924381611288278,0.37501158564056963,0.37501158564056963,0.5,10.00014793072219,0.0,0.0,0.0,0.0,0.0,0.0,26025.917800866388,19841.37147607039,0.7623697126796383,1.0427327411969503,0.6487605829597752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531018457400615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.64052556562,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16658.014126864036,1442.2150296204334,0.37501158564056963,6.17534620354742,3.55233280821759,,,,
3406.0,-30.269997377676564,5.036611623223669,35.02948135307852,24.49770363690334,5.233252909090898,-26.71974223710699,-40.33562414171172,1.6829271224457645,-4.863088780657392,-4.863088780671259,40.05863081615556,42482.740482902045,25798.425065408483,25798.425065408483,68281.16554831053,77994.9864751719,77994.9864751719,25798.425065408483,103793.41154058039,103793.41154058039,103793.41154058039,129819.55642401987,125313.2215934252,4506.3348305946665,0.0,92369.0070654746,56856.761074225076,39458.05110138835,26026.144883439483,65484.195984827835,19841.62079476488,1442.2418270027315,0.0,0.8874016782516156,2.89927449896203,0.0014947054983599872,1.0,1.0,-1.6128743927114328,356552.55553001905,1557062.7730416325,4.366993726148008,1557062.7730416325,4.366993726148008,0.7623726404209086,0.09243832122261636,4.028046144702076,101325.0,128636.0467427838,1.2695390746882191,1.0,0.0,4.02804614470441,1.2838794992883562,1.284170931743977,3.1374020279432675,22931.466956247205,2338.35886426529,19491.749844110116,1987.6053335349093,0.85,0.8500001278287167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.829711761546,4632.441516551485,5.519761449692433,5.036611623223669,-2.1897693673792773,7.226380990602946,3.5522725310677137,3.5,1.0149350088764897,0.6,0.0002269818034319687,1.0001100888362633,0.00022695681801999086,199.14541536292984,0.0,4.9879129603637775e-06,14.135745329670945,0.029667680891909957,7.591269900199804e-05,0.00015106910442997068,0.0006085133236827387,0.09243832122228177,0.09243832122228177,0.09243832122228177,0.09243832122279026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.3140787005,595.673799976089,0.0,0.09243832122228177,0.09243832122261636,0.09243832122261636,0.3750115926834849,0.3750115926834849,0.5,10.000147930748687,0.0,0.0,0.0,0.0,0.0,0.0,26026.144883439483,19841.62079476488,0.7623726404209086,1.0427121310939014,0.6487479894041145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531081965192691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.59515008686,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.98400581091,1442.2418270027315,0.3750115926834849,6.17534620354742,3.5522725310677137,,,,
3407.0,-30.271050896370582,5.036209409951414,35.029469042257084,24.497186892572813,5.232838808013532,-26.720732191267132,-40.33658065656198,1.682449583033973,-4.863564715968721,-4.863564715970246,40.05860750638505,42482.15464141465,25798.265592637956,25798.265592637956,68280.42023405261,77994.56723731331,77994.56723731331,25798.265592637956,103792.83282995127,103792.83282995127,103792.83282995127,129819.26308327679,125312.9177521228,4506.345331153997,0.0,92368.84400250867,56856.4313974636,39458.23622782786,26026.43025332553,65484.666481153385,19841.932337438047,1442.274298297324,0.0,0.8873993520164785,2.899223727452964,0.0014947054983599872,1.0,1.0,-1.6166314395449035,356545.94887225755,1557061.7667569818,4.367071822529225,1557061.7667569818,4.367071822529225,0.762376251537713,0.09243854131933223,4.028046144702076,101325.0,128636.04902550358,1.2695390972169118,1.0,0.0,4.0280461447045735,1.2838817816718147,1.2841731825655367,3.1373964505181546,22931.426474346037,2338.354736260195,19491.716698501925,1987.601953623503,0.85,0.8500001829501448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.782311163882,4632.441516551485,5.5197833093372255,5.036209409951414,-2.1902490580905734,7.2264584680419865,3.552212487776237,3.5,1.0149178536503534,0.6,0.00022695681801999086,1.0001099003272511,0.0002269318781323204,199.1462871646128,0.0,4.975730246341823e-06,14.101219518132726,0.0296726566221563,7.590445872963662e-05,0.00015105235929035424,0.0006084458734876642,0.09243854132491844,0.09243854132491844,0.09243854132491844,0.09243854130487933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.20137442404,595.6738354778241,0.0,0.09243854132491844,0.09243854131933223,0.09243854131933223,0.3750115997267874,0.3750115997267874,0.5,10.00014793029882,0.0,0.0,0.0,0.0,0.0,0.0,26026.43025332553,19841.932337438047,0.762376251537713,1.0426932578744041,0.648734382019661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531145324554957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.56062427532,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.953899202486,1442.274298297324,0.3750115997267874,6.17534620354742,3.552212487776237,,,,
3408.0,-30.272104654917072,5.035807793101535,35.029457187581464,24.49646877301859,5.232199446088179,-26.72174439583344,-40.337563085462875,1.6817686593415986,-4.8640743997822256,-4.8640743997885165,40.05859604575774,42481.67527263769,25798.19402198439,25798.19402198439,68279.86929462207,77994.24473458708,77994.24473458708,25798.19402198439,103792.43875657147,103792.43875657147,103792.43875657147,129819.1851430554,125312.82742342095,4506.357719634435,0.0,92368.68910534246,56856.11963884149,39458.410518334415,26026.746386483916,65485.15690481833,19842.27632168242,1442.3094762115659,0.0,0.8873968120845883,2.899169356522358,0.0014947054983599872,1.0,1.0,-1.6197822928315304,356538.8738438839,1557061.272000923,4.36715709345822,1557061.272000923,4.36715709345822,0.7623802079228319,0.09243879775235721,4.028046144702076,101325.0,128636.06979268642,1.269539302173071,1.0,0.0,4.028046144701414,1.283885014084452,1.2841763836902151,3.1373885515553788,22931.388019680762,2338.3508149756303,19491.67679806579,1987.5978849113399,0.85,0.8499998683610929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.734695773436,4632.441516551485,5.519824230783634,5.035807793101535,-2.190753330736664,7.226561123838199,3.5521521728111463,3.5,1.0149006208031845,0.6,0.0002269318781323204,1.000109926299314,0.00022690693509265695,199.14715917153484,0.0,4.966686031874182e-06,14.075588214331432,0.029677623308188177,7.589599607147082e-05,0.0001510358820608496,0.0006083795024468826,0.09243879775197102,0.09243879775197102,0.09243879775197102,0.09243879775484148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.14596053417,595.6738529331515,0.0,0.09243879775197102,0.09243879775235721,0.09243879775235721,0.3750116067684899,0.3750116067684899,0.5,10.000147930285594,0.0,0.0,0.0,0.0,0.0,0.0,26026.746386483916,19842.27632168242,0.7623802079228319,1.0426770358642616,0.6487222033289796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453120857541067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53499297152,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.923793798724,1442.3094762115659,0.3750116067684899,6.17534620354742,3.5521521728111463,,,,
3409.0,-30.27315215454837,5.03540934041365,35.02944486052996,24.495903972443216,5.23173104892947,-26.722733900101243,-40.33852326739577,1.681242694034274,-4.864463781141751,-4.864463781146396,40.05855870713927,42481.1308083673,25797.814322548435,25797.814322548435,68278.94513091573,77993.85094571338,77993.85094571338,25797.814322548435,103791.66526826182,103791.66526826182,103791.66526826182,129818.63075750088,125312.26598573853,4506.364771762357,0.0,92368.5277261302,56855.80758927388,39458.57792984035,26026.96548923906,65485.54341907941,19842.517257678992,1442.3355016114604,0.0,0.8873949747161258,2.899127819495426,0.0014947054983599872,1.0,1.0,-1.6240150479941349,356533.46883344435,1557059.660090071,4.367218778042562,1557059.660090071,4.367218778042562,0.7623830471471194,0.0924389499327463,4.028046144702076,101325.0,128636.07831112864,1.2695393862435593,1.0,0.0,4.028046144698984,1.283887522623571,1.2841788607729068,3.137382421530922,22931.347955787136,2338.3467295954415,19491.647395442607,1987.5948866781835,0.85,0.850000071213587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.686692884061,4632.441516551485,5.519799682299412,5.03540934041365,-2.191169126321413,7.226578466735063,3.552091367411352,3.5,1.0148832478318148,0.6,0.00022690693509265695,1.0001092742858118,0.00022688214270854903,199.14802600577417,0.0,4.9673354900784595e-06,14.077428778882354,0.029682590643678255,7.588772589200648e-05,0.00015101920920065047,0.0006083123433966364,0.0924389499324098,0.0924389499324098,0.0924389499324098,0.09243894993287799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.96542224346,595.6739098025625,0.0,0.0924389499324098,0.0924389499327463,0.0924389499327463,0.37501161381065884,0.37501161381065884,0.5,10.00014793031628,0.0,0.0,0.0,0.0,0.0,0.0,26026.96548923906,19842.517257678992,0.7623830471471194,1.0426567692041546,0.6487100601197774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45312718411932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53683353607,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.893648472633,1442.3355016114604,0.37501161381065884,6.17534620354742,3.552091367411352,,,,
3410.0,-30.274198152095096,5.035012056826509,35.02943262841906,24.495384643692546,5.231313668369833,-26.72371693319839,-40.33947115587068,1.6807624548218418,-4.864943226430057,-4.864943226443223,40.05853679229181,42480.541655306355,25797.674030425373,25797.674030425373,68278.21568573173,77993.434427979,77993.434427979,25797.674030425373,103791.10845840437,103791.10845840437,103791.10845840437,129818.36248714343,125311.98700527461,4506.375481868812,0.0,92368.36504143043,56855.472262129726,39458.76975477856,26027.254028739062,65486.02378351762,19842.83230363485,1442.368261513763,0.0,0.8873926255495206,2.899076675597651,0.0014947054983599872,1.0,1.0,-1.6276984266216914,356526.8137321263,1557058.714024973,4.367297645093413,1557058.714024973,4.367297645093413,0.7623866997926316,0.0924391740468435,4.028046144702076,101325.0,128636.07602840886,1.2695393637148666,1.0,0.0,4.028046144701112,1.2838898172489417,1.2841811240866243,3.1373768142605747,22931.30756779407,2338.3426111663075,19491.60798399084,1987.5908678285493,0.85,0.849999849610228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.638914788798,4632.441516551485,5.5198260928532115,5.035012056826509,-2.191650238038585,7.226662294865093,3.5520308471723423,3.5,1.014865956334955,0.6,0.00022688214270854903,1.0001091185178115,0.0002268573883665759,199.14889160366246,0.0,4.937354355070229e-06,13.99246224226903,0.029687527998033324,7.587956241509333e-05,0.0001510025802934557,0.0006082453613911198,0.09243917405213053,0.09243917405213053,0.09243917405213053,0.09243917403135195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.8594625752,595.673943179744,0.0,0.09243917405213053,0.0924391740468435,0.0924391740468435,0.3750116208533769,0.3750116208533769,0.5,10.000147929883154,0.0,0.0,0.0,0.0,0.0,0.0,26027.254028739062,19842.83230363485,0.7623866997926316,1.042637981982911,0.6486963049663493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531334731723646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.45186699946,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.863593408187,1442.368261513763,0.3750116208533769,6.17534620354742,3.5520308471723423,,,,
3411.0,-30.275241900091288,5.034615437272514,35.0294208596696,24.49464542968201,5.230648769157459,-26.72472319894041,-40.34045260688288,1.680060232040945,-4.865445969287407,-4.865445969338781,40.05852569726341,42480.10168494809,25797.59434646398,25797.59434646398,68277.69603141207,77993.1301687326,77993.1301687326,25797.59434646398,103790.72451519658,103790.72451519658,103790.72451519658,129818.29036682051,125311.90264710342,4506.3877197171005,0.0,92368.21123365489,56855.18274790794,39458.920539718834,26027.56585162393,65486.48639134277,19843.171772334685,1442.402969328793,0.0,0.8873901193185179,2.8990230472421343,0.0014947054983599872,1.0,1.0,-1.630787468159042,356519.835345768,1557058.2350513418,4.367381785479736,1557058.2350513418,4.367381785479736,0.7623906086898485,0.09243942731818354,4.028046144702076,101325.0,128636.1043675404,1.2695396434003494,1.0,0.0,4.028046144700482,1.2838931488190422,1.2841844246290532,3.137368673091819,22931.26938358018,2338.3387174601094,19491.57601864403,1987.5876082703096,0.85,0.8499998710320361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.590890521469,4632.441516551485,5.519865762915662,5.034615437272514,-2.1921483005248947,7.226763737797409,3.551970015524244,3.5,1.0148485758640697,0.6,0.0002268573883665759,1.0001088847648878,0.00022683268974248443,199.14975534661102,0.0,4.929799766327771e-06,13.971052537772904,0.02969245779779965,7.587111074394783e-05,0.00015098627762262805,0.0006081796934807442,0.09243942732118837,0.09243942732118837,0.09243942732118837,0.0924394273076371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.80581737653,595.673960077923,0.0,0.09243942732118837,0.09243942731818354,0.09243942731818354,0.3750116278946749,0.3750116278946749,0.5,10.00014792967145,0.0,0.0,0.0,0.0,0.0,0.0,26027.56585162393,19843.171772334685,0.7623906086898485,1.0426226813176267,0.648685003973032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531397532590218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43045729496,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.83353351885,1442.402969328793,0.3750116278946749,6.17534620354742,3.551970015524244,,,,
3412.0,-30.276282643714268,5.034222281156168,35.02940847805505,24.494128545653098,5.230233465312678,-26.72570129981823,-40.34139592023564,1.6795824935183719,-4.865817372798517,-4.865817372796857,40.058484477022056,42479.51644783464,25797.17873395337,25797.17873395337,68276.695181788,77992.71526923911,77992.71526923911,25797.17873395337,103789.89400319249,103789.89400319249,103789.89400319249,129817.66433694559,125311.27036408025,4506.39397286534,0.0,92368.04845312308,56854.84963009485,39459.10980336469,26027.770333753095,65486.88013711778,19843.39730713966,1442.427628642333,0.0,0.8873883869066859,2.8989834295604227,0.0014947054983599872,1.0,1.0,-1.6351829877172008,356514.6801008023,1557056.4555741986,4.36743994702813,1557056.4555741986,4.36743994702813,0.762393284276315,0.09243956389228179,4.028046144702076,101325.0,128636.10698431675,1.269539669225924,1.0,0.0,4.028046144700015,1.2838954315884072,1.284186676204207,3.1373630948422844,22931.228971795914,2338.3345966049483,19491.543083524593,1987.584249822783,0.85,0.8499999327335689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.542501330021,4632.441516551485,5.519833986020641,5.034222281156168,-2.1925497363148927,7.2267720174710615,3.5519087220534997,3.5,1.014831063443857,0.6,0.00022683268974248443,1.0001085722569165,0.00022680806467901537,199.1506166099241,0.0,4.918724945213038e-06,13.93966649473375,0.029697376522744866,7.586298831191644e-05,0.000150969701430568,0.0006081129238142229,0.09243956389224883,0.09243956389224883,0.09243956389224883,0.09243956389854104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.6065115262,595.6740228590814,0.0,0.09243956389224883,0.09243956389228179,0.09243956389228179,0.3750116349357205,0.3750116349357205,0.5,10.000147929562264,0.0,0.0,0.0,0.0,0.0,0.0,26027.770333753095,19843.39730713966,0.762393284276315,1.0426011292464819,0.6486721669881074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531460198912862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.39907125192,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.80348382892,1442.427628642333,0.3750116349357205,6.17534620354742,3.5519087220534997,,,,
3413.0,-30.277321222439603,5.033829731099526,35.02939648554575,24.493489984329813,5.229680800719587,-26.726691751640498,-40.342356137093134,1.6789818537173318,-4.8663188967918245,-4.866318896787618,40.05847094048469,42479.010662659,25797.106006784066,25797.106006784066,68276.11666944306,77992.36398744353,77992.36398744353,25797.106006784066,103789.4699942276,103789.4699942276,103789.4699942276,129817.54934046092,125311.1433699364,4506.4059705245145,0.0,92367.89075093318,56854.53742422637,39459.281474118674,26028.07934623331,65487.36082035198,19843.73405485679,1442.4621794808334,0.0,0.8873858955712077,2.898929932581063,0.0014947054983599872,1.0,1.0,-1.6384227243800638,356507.718818809,1557055.8712020335,4.367523587878862,1557055.8712020335,4.367523587878862,0.7623971707973337,0.09243981272812703,4.028046144702076,101325.0,128636.11940008558,1.2695397917600353,1.0,0.0,4.028046144705012,1.2838982883624979,1.2841895020086183,3.1373561139640613,22931.18982075736,2338.3306043100715,19491.50787098398,1987.5806591429266,0.85,0.8499998483872924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.494414782428,4632.441516551485,5.519875219105197,5.033829731099526,-2.193045842376697,7.226875573476223,3.551847812353856,3.5,1.0148136606725304,0.6,0.00022680806467901537,1.000108347322489,0.00022678349329473217,199.15147608825754,0.0,4.904096573920691e-06,13.898209690491239,0.029702280619318785,7.585472115740954e-05,0.00015095334352160583,0.0006080470334020924,0.09243981273260453,0.09243981273260453,0.09243981273260453,0.09243981270924251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.5410610959,595.6740434758964,0.0,0.09243981273260453,0.09243981272812703,0.09243981272812703,0.3750116419769732,0.3750116419769732,0.5,10.000147929383518,0.0,0.0,0.0,0.0,0.0,0.0,26028.07934623331,19843.73405485679,0.7623971707973337,1.0425846425043959,0.6486596822734912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531522685368354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.35761444768,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.773459535005,1442.4621794808334,0.3750116419769732,6.17534620354742,3.551847812353856,,,,
3414.0,-30.278340704776934,5.033439360658705,35.02938427237831,24.4929933565669,5.229285383950383,-26.727648023727454,-40.343277308251686,1.6785245341598192,-4.866746967050972,-4.8667469669945005,40.05844058921708,42478.42547014236,25796.844784904388,25796.844784904388,68275.27025504675,77991.95059584091,77991.95059584091,25796.844784904388,103788.7953807453,103788.7953807453,103788.7953807453,129817.12374295412,125310.7091130103,4506.414629943817,0.0,92367.72732820119,56854.202294804876,39459.47225932923,26028.328362208817,65487.800621538045,19844.007128287114,1442.4911130750475,0.0,0.8873838368803216,2.898884271442605,0.0014947054983599872,1.0,1.0,-1.6423971398603499,356501.77717790194,1557054.5609387157,4.367592703925603,1557054.5609387157,4.367592703925603,0.7624003682502764,0.09243999641099156,4.028046144702076,101325.0,128636.11594816779,1.2695397576922556,1.0,0.0,4.028046144700494,1.283900475497091,1.2841916580904427,3.1373507694531595,22931.149249540915,2338.3264671973525,19491.47688312157,1987.577499260356,0.85,0.8500000009162991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.445954928806,4632.441516551485,5.519876560827238,5.033439360658705,-2.193487927289775,7.22692728794848,3.5517864302220294,3.5,1.0147961229205797,0.6,0.00022678349329473217,1.0001063559276528,0.00022675937609093402,199.15231976971515,0.0,4.893427449531528e-06,13.86797339197235,0.029707174046768318,7.584679095652728e-05,0.0001509367023382049,0.000607980001947451,0.09243999635918258,0.09243999635918258,0.09243999635918258,0.09243999640275563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.39427583193,595.6740897134415,0.0,0.09243999635918258,0.09243999641099156,0.09243999641099156,0.3750116490181116,0.3750116490181116,0.5,10.000147936043609,0.0,0.0,0.0,0.0,0.0,0.0,26028.328362208817,19844.007128287114,0.7624003682502764,1.0425647159784435,0.6486463901212738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453158504235516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32737814916,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.743443919753,1442.4911130750475,0.3750116490181116,6.17534620354742,3.5517864302220294,,,,
3415.0,-30.279374732355222,5.033049405969806,35.029372539094155,24.49230900909754,5.228681310612097,-26.728639718348614,-40.34424506882203,1.6778771390433136,-4.867255593267146,-4.867255593335452,40.058430008461244,42477.97066165788,25796.79456266892,25796.79456266892,68274.7652243268,77991.62214970047,77991.62214970047,25796.79456266892,103788.41671236939,103788.41671236939,103788.41671236939,129817.06081013118,125310.63374836814,4506.427061763038,0.0,92367.57363504676,56853.922147282465,39459.61276418255,26028.644097761786,65488.256861944334,19844.351058195236,1442.5262487118239,0.0,0.8873812988204539,2.8988300183487303,0.0014947054983599872,1.0,1.0,-1.6454843488573943,356494.7175164878,1557054.1041684106,4.367677914039209,1557054.1041684106,4.367677914039209,0.7624043336126626,0.09244025355566779,4.028046144702076,101325.0,128636.14551217335,1.269540049466305,1.0,0.0,4.028046144702661,1.283903549670295,1.284194701995079,3.1373432573938076,22931.111093782787,2338.3225763928344,19491.44824444181,1987.5745789277491,0.85,0.8500001663559357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.397497319714,4632.441516551485,5.519923049016031,5.033049405969806,-2.193988703681181,7.227038109650987,3.551725051357548,3.5,1.0147785861021565,0.6,0.00022675937609093402,1.0001078743278067,0.00022673491721414925,199.1531754946764,0.0,4.802997082760892e-06,13.611693732544367,0.02971197704385108,7.583846050126036e-05,0.00015092091558967366,0.0006079164121958924,0.092440253555884,0.092440253555884,0.092440253555884,0.09244025355369465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.3431161407,595.6741058286952,0.0,0.092440253555884,0.09244025355566779,0.09244025355566779,0.37501165608657744,0.37501165608657744,0.5,10.0001479360583,0.0,0.0,0.0,0.0,0.0,0.0,26028.644097761786,19844.351058195236,0.7624043336126626,1.042549740913958,0.648634926277021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531646253279233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.07109848973,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.71377624951,1442.5262487118239,0.37501165608657744,6.17534620354742,3.551725051357548,,,,
