time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3416.0,-30.280405851875084,5.032662260262349,35.029360441912985,24.491737398225837,5.228203539012904,-26.72961537143626,-40.34518792815504,1.6773441016755857,-4.867652503954048,-4.867652503963656,40.058396042510495,42477.4252046913,25796.4574848851,25796.4574848851,68273.8826895764,77991.23877773981,77991.23877773981,25796.4574848851,103787.69626262492,103787.69626262492,103787.69626262492,129816.56659686015,125310.13200095673,4506.434595903426,0.0,92367.41336396078,56853.599788487925,39459.7928616365,26028.87033423524,65488.66319587174,19844.599797084185,1442.5529038473173,0.0,0.8873794109216635,2.8987876820539165,0.0014947054983599872,1.0,1.0,-1.6495357276708091,356489.20852733933,1557052.6378607939,4.367741296554234,1557052.6378607939,4.367741296554234,0.7624072632527195,0.09244041494590594,4.028046144702076,101325.0,128636.14768354101,1.2695400708960376,1.0,0.0,4.028046144702035,1.2839060903197443,1.2841972118161387,3.137337049081939,22931.071304991838,2338.3185190653116,19491.41248789784,1987.5709327749885,0.85,0.850000081926167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.348624735401,4632.441516551485,5.519908647163182,5.032662260262349,-2.194407378911758,7.227069639174107,3.551663147294161,3.5,1.014760899226903,0.6,0.00022673491721414925,1.0001075718409702,0.00022671052954511875,199.15402881951206,0.0,4.871062980719447e-06,13.804592487358912,0.029716848106831797,7.583034520873583e-05,0.0001509045720054134,0.0006078505794843222,0.09244041494952951,0.09244041494952951,0.09244041494952951,0.09244041492728215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.1788860766,595.6741575609976,0.0,0.09244041494952951,0.09244041494590594,0.09244041494590594,0.3750116631503237,0.3750116631503237,0.5,10.000147935924899,0.0,0.0,0.0,0.0,0.0,0.0,26028.87033423524,19844.599797084185,0.7624072632527195,1.042529796117143,0.6486225726984909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531708338020404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.26399724455,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.683783206867,1442.5529038473173,0.3750116631503237,6.17534620354742,3.551663147294161,,,,
3417.0,-30.28143381034982,5.032276466809324,35.02934846490715,24.491135123558365,5.227690514939634,-26.73059205762508,-40.346134699042864,1.6767800241464663,-4.868114708978453,-4.868114708970283,40.0583753155281,42476.90960861589,25796.29521436543,25796.29521436543,68273.20482298132,77990.87383553085,77990.87383553085,25796.29521436543,103787.16904989627,103787.16904989627,103787.16904989627,129816.31752377411,125309.8725662716,4506.4449575025055,0.0,92367.25447033677,56853.29024359326,39459.960251937235,26029.148473877834,65489.108725815066,19844.903858657675,1442.5845048809083,0.0,0.8873771445074206,2.8987383817842636,0.0014947054983599872,1.0,1.0,-1.6530486376458953,356482.79335855634,1557051.7430795927,4.367817387229358,1557051.7430795927,4.367817387229358,0.7624107979780244,0.09244063166768281,4.028046144702076,101325.0,128636.16388528413,1.26954023079481,1.0,0.0,4.028046144703152,1.2839087758424719,1.2841998666346273,3.1373304867855296,22931.031858168666,2338.314496608798,19491.380973568732,1987.5677192077553,0.85,0.8500001698190204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.299907697863,4632.441516551485,5.519931466815076,5.032276466809324,-2.1948732756032157,7.227149742412539,3.5516014406823615,3.5,1.014743268766389,0.6,0.00022671052954511875,1.0001072429518914,0.00022668621904583519,199.15487953480076,0.0,4.856902540941288e-06,13.76446180102761,0.02972170500937274,7.582219705696536e-05,0.0001508883324881534,0.0006077851659594312,0.09244063166704045,0.09244063166704045,0.09244063166704045,0.09244063167089987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.078667702,595.6741891296883,0.0,0.09244063166704045,0.09244063166768281,0.09244063166768281,0.37501167020970066,0.37501167020970066,0.5,10.000147935958626,0.0,0.0,0.0,0.0,0.0,0.0,26029.148473877834,19844.903858657675,0.7624107979780244,1.0425123528375153,0.6486102870395604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531770248661973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.22386655822,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.653813954745,1442.5845048809083,0.37501167020970066,6.17534620354742,3.5516014406823615,,,,
3418.0,-30.28246005962377,5.031892436048113,35.02933645834786,24.4905550260097,5.227202233988595,-26.7315647702801,-40.34707329757509,1.6762383270452095,-4.86855678451434,-4.868556784525652,40.058350508812936,42476.367528865354,25796.083691335574,25796.083691335574,68272.45122020092,77990.49858763034,77990.49858763034,25796.083691335574,103786.58227896591,103786.58227896591,103786.58227896591,129815.99282620278,125309.53837914835,4506.454447054428,0.0,92367.09483876884,56852.96377779219,39460.14562330739,26029.410547236865,65489.55617054425,19845.190864072007,1442.614581810186,0.0,0.8873749947317247,2.8986912292099736,0.0014947054983599872,1.0,1.0,-1.6567273894011691,356476.65766150656,1557050.6721767397,4.3678895622255345,1557050.6721767397,4.3678895622255345,0.7624141479522923,0.09244083132446046,4.028046144702076,101325.0,128636.16655773662,1.2695402571698655,1.0,0.0,4.02804614470314,1.2839113566618692,1.2842024168250028,3.1373241803662166,22930.992228144034,2338.310455470934,19491.34493998274,1987.5640448045706,0.85,0.8500000674223033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.251002962653,4632.441516551485,5.519943969408426,5.031892436048113,-2.1953240963697644,7.227216532417877,3.5515394967578024,3.5,1.0147255705022293,0.6,0.00022668621904583519,1.0001070655299134,0.00022666195136390122,199.1557288420105,0.0,4.841554556249e-06,13.720965612409666,0.02972654656392899,7.581412003765049e-05,0.0001508720990081847,0.0006077197767530283,0.09244083132580345,0.09244083132580345,0.09244083132580345,0.09244083132261122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.9587239973,595.6742269118257,0.0,0.09244083132580345,0.09244083132446046,0.09244083132446046,0.37501167726625106,0.37501167726625106,0.5,10.000147935824012,0.0,0.0,0.0,0.0,0.0,0.0,26029.410547236865,19845.190864072007,0.7624141479522923,1.0424937228526883,0.6485975781886621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531831970009628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.1803703696,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.623873658235,1442.614581810186,0.37501167726625106,6.17534620354742,3.5515394967578024,,,,
3419.0,-30.283483846704662,5.031509891367814,35.02932451567075,24.489962320681684,5.226699929374927,-26.73253628505952,-40.348019265197195,1.6756839219657618,-4.869010366098166,-4.869010365993483,40.058328338860896,42475.86665675941,25795.905361626083,25795.905361626083,68271.7720183855,77990.12916206536,77990.12916206536,25795.905361626083,103786.03452369144,103786.03452369144,103786.03452369144,129815.71648368234,125309.25202319145,4506.464460490888,0.0,92366.93570391597,56852.673198315664,39460.29167288922,26029.681959990885,65489.97363288011,19845.487851851667,1442.6455399574754,0.0,0.8873727771248886,2.8986428500094794,0.0014947054983599872,1.0,1.0,-1.6602920575618327,356470.36235474295,1557049.7151027846,4.367964014784714,1557049.7151027846,4.367964014784714,0.7624176078046332,0.09244104119661924,4.028046144702076,101325.0,128636.18058811213,1.2695403956389057,1.0,0.0,4.028046144703409,1.2839139967714472,1.28420502637385,3.1373177290932817,22930.952721433547,2338.3064269076135,19491.312694492022,1987.5607566796025,0.85,0.8500001256499694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.202010058403,4632.441516551485,5.519963679315395,5.031509891367814,-2.1957829596091942,7.227292850977008,3.55147744158952,3.5,1.0147078404541485,0.6,0.00022666195136390122,1.0001068095408563,0.00022663774429049284,199.1565761179383,0.0,4.833047882864489e-06,13.696857700037961,0.029731379611811853,7.580598040927825e-05,0.00015085597095462297,0.0006076548122090574,0.09244104119881753,0.09244104119881753,0.09244104119881753,0.09244104119104679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.8515294711,595.674260677983,0.0,0.09244104119881753,0.09244104119661924,0.09244104119661924,0.37501168431986553,0.37501168431986553,0.5,10.0001479356872,0.0,0.0,0.0,0.0,0.0,0.0,26029.681959990885,19845.487851851667,0.7624176078046332,1.0424767064512719,0.6485857956649694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531893589232385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.156262457225,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.593933337437,1442.6455399574754,0.37501168431986553,6.17534620354742,3.55147744158952,,,,
3420.0,-30.284508651557122,5.031129002070753,35.02931258027112,24.48937202515083,5.226200218690111,-26.733508853063555,-40.34895779388023,1.6751319113755718,-4.869454928108723,-4.869454928204906,40.05830466347681,42475.330601972986,25795.706715632146,25795.706715632146,68271.03731760514,77989.75890894518,77989.75890894518,25795.706715632146,103785.46562457732,103785.46562457732,103785.46562457732,129815.41203102533,125308.93792032317,4506.474110702172,0.0,92366.77655056141,56852.34823621102,39460.47590483376,26029.946406448016,65490.42231128177,19845.77744997771,1442.6758255350119,0.0,0.8873706105985159,2.8985954334592567,0.0014947054983599872,1.0,1.0,-1.6639095517488158,356464.1923162412,1557048.6930393095,4.368036752645147,1557048.6930393095,4.368036752645147,0.7624209877382463,0.09244124392184125,4.028046144702076,101325.0,128636.18643410195,1.2695404533343395,1.0,0.0,4.028046144702507,1.2839166255801333,1.2842076246969358,3.137311305461145,22930.913210129842,2338.302397875915,19491.273551245493,1987.556765179291,0.85,0.8499998832421174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.152865422284,4632.441516551485,5.519979221416106,5.031129002070753,-2.1962348682012887,7.2273638702720415,3.551415194671043,3.5,1.014690055620298,0.6,0.00022663774429049284,1.0001069166266954,0.00022661351553784795,199.15742424255453,0.0,4.820997857849784e-06,13.662707929146288,0.029736200609669704,7.579790558815417e-05,0.00015083983870233867,0.0006075898307524383,0.09244124392409053,0.09244124392409053,0.09244124392409053,0.09244124391719748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.7370562926,595.674296736902,0.0,0.09244124392409053,0.09244124392184125,0.09244124392184125,0.37501169137112117,0.37501169137112117,0.5,10.0001479354792,0.0,0.0,0.0,0.0,0.0,0.0,26029.946406448016,19845.77744997771,0.7624209877382463,1.042458345941134,0.6485731669294172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531955061115203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.12211268633,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.56400813426,1442.6758255350119,0.37501169137112117,6.17534620354742,3.551415194671043,,,,
3421.0,-30.285526606482268,5.030749742335485,35.02930065247045,24.48879328966143,5.2257127038766455,-26.73447359600924,-40.349891398195155,1.6745916510340373,-4.86989936323306,-4.869899363246413,40.05828101194078,42474.803764067794,25795.51116823422,25795.51116823422,68270.31493230202,77989.38603623919,77989.38603623919,25795.51116823422,103784.89720447341,103784.89720447341,103784.89720447341,129815.1079482909,125308.6241886145,4506.483759676397,0.0,92366.61658119355,56852.034309215596,39460.64696886439,26030.210743817483,65490.85771268187,19846.066981952525,1442.7061038228837,0.0,0.887368444591563,2.8985480310549065,0.0014947054983599872,1.0,1.0,-1.6675247292510562,356458.02412254014,1557047.6720066764,4.368109473309002,1557047.6720066764,4.368109473309002,0.7624243682570349,0.09244144661473419,4.028046144702076,101325.0,128636.19573200951,1.2695405450975525,1.0,0.0,4.028046144704926,1.2839191995495778,1.2842101681403892,3.1373050158570632,22930.873496243228,2338.298348186509,19491.240569719863,1987.5534019996496,0.85,0.849999917051268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.103611329611,4632.441516551485,5.519995556206975,5.030749742335485,-2.1966862991466702,7.2274360414821555,3.551352809552043,3.5,1.0146722313005836,0.6,0.00022661351553784795,1.000106202833933,0.00022658945109600224,199.15826670452714,0.0,4.825335969366281e-06,13.675002137184041,0.02974102594563907,7.578987392385837e-05,0.00015082364161398957,0.0006075245881331583,0.09244144661429628,0.09244144661429628,0.09244144661429628,0.09244144661593612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.6226972883,595.6743327598656,0.0,0.09244144661429628,0.09244144661473419,0.09244144661473419,0.375011698420203,0.375011698420203,0.5,10.000147935507497,0.0,0.0,0.0,0.0,0.0,0.0,26030.210743817483,19846.066981952525,0.7624243682570349,1.0424403850658674,0.6485608105853655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532016594606703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.13440689437,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.53402841549,1442.7061038228837,0.375011698420203,6.17534620354742,3.551352809552043,,,,
3422.0,-30.286543094934178,5.0303719592077325,35.029288695425635,24.48830148149284,5.225322104113752,-26.735427976019224,-40.350812080409355,1.6741390462679198,-4.870349690905073,-4.870349690937256,40.058256312547016,42474.229697153896,25795.333975303107,25795.333975303107,68269.563672457,77988.97275844628,77988.97275844628,25795.333975303107,103784.30673374938,103784.30673374938,103784.30673374938,129814.78468385442,125308.29121160398,4506.493472250447,0.0,92366.45369942306,56851.71063339272,39460.8256289226,26030.477950105033,65491.30357902763,19846.359781310566,1442.7367616089844,0.0,0.8873662524772524,2.898500000789783,0.0014947054983599872,1.0,1.0,-1.6712444221910232,356451.7742332033,1557046.605739833,4.368183070737525,1557046.605739833,4.368183070737525,0.7624277901985463,0.09244165082698709,4.028046144702076,101325.0,128636.19350496579,1.2695405231183399,1.0,0.0,4.0280461447021185,1.2839213636812778,1.2842123018640768,3.137299727728499,22930.833059325516,2338.2942247684496,19491.20935447205,1987.5502189302208,0.85,0.8500000546881727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.054243806373,4632.441516551485,5.520015953055119,5.0303719592077325,-2.197141690201259,7.2275136494089915,3.551290281202021,3.5,1.0146543660577203,0.6,0.00022658945109600224,1.000106050714045,0.00022656542367104402,199.15910795913848,0.0,4.792632527203721e-06,13.582320582095345,0.029745818578166276,7.578195419717051e-05,0.00015080749689883174,0.0006074595564755094,0.09244165083139107,0.09244165083139107,0.09244165083139107,0.09244165082097333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.50327366346,595.674370378158,0.0,0.09244165083139107,0.09244165082698709,0.09244165082698709,0.3750117054684912,0.3750117054684912,0.5,10.000147935135736,0.0,0.0,0.0,0.0,0.0,0.0,26030.477950105033,19846.359781310566,0.7624277901985463,1.0424218169680632,0.6485476296238433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532077717293703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.04172533928,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.50415176344,1442.7367616089844,0.3750117054684912,6.17534620354742,3.551290281202021,,,,
3423.0,-30.28755647258537,5.029994608225467,35.02927721787985,24.4876058184542,5.22470312204127,-26.73640165409847,-40.35176206436006,1.6734805803143347,-4.87084811557321,-4.870848115547363,40.058246233272754,42473.7904660389,25795.282117873285,25795.282117873285,68269.07258391219,77988.65889120394,77988.65889120394,25795.282117873285,103783.94100907723,103783.94100907723,103783.94100907723,129814.72816300689,125308.22248115248,4506.50568185441,0.0,92366.29904913213,56851.43062400498,39460.96491680794,26030.78715392966,65491.7520707376,19846.697070243117,1442.7712091971607,0.0,0.8873637639353051,2.8984468414118254,0.0014947054983599872,1.0,1.0,-1.6742488131662867,356444.856928167,1557046.1706197592,4.36826662064462,1557046.1706197592,4.36826662064462,0.7624316910926383,0.09244190331245837,4.028046144702076,101325.0,128636.21855920779,1.2695407703844834,1.0,0.0,4.028046144703276,1.2839244894884072,1.2842153975285127,3.1372920897451624,22930.794665949332,2338.290309733633,19491.173873667165,1987.5466008950218,0.85,0.8499999305567125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.004728564591,4632.441516551485,5.520063346008389,5.029994608225467,-2.1976321497140265,7.227626757939493,3.551227566195708,3.5,1.014636447484488,0.6,0.00022656542367104402,1.000105727025695,0.00022654147211500074,199.15994664548666,0.0,4.785280521233741e-06,13.561484997176422,0.02975060385868751,7.577378321846623e-05,0.0001507916404525778,0.0006073956859783076,0.09244190331203432,0.09244190331203432,0.09244190331203432,0.09244190331469468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.45453871536,595.6743857296132,0.0,0.09244190331203432,0.09244190331245837,0.09244190331245837,0.3750117125145408,0.3750117125145408,0.5,10.000147935154294,0.0,0.0,0.0,0.0,0.0,0.0,26030.78715392966,19846.697070243117,0.7624316910926383,1.0424071799174772,0.6485364816650956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532138752417474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.02088975436,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.474270557905,1442.7712091971607,0.3750117125145408,6.17534620354742,3.551227566195708,,,,
3424.0,-30.288552121851826,5.029620339964055,35.029265446835254,24.486892378795915,5.22406158506181,-26.737361124809688,-40.35269479556007,1.672804081776985,-4.871222617122783,-4.8712226171349124,40.05821481032337,42473.356378967546,25794.9124973089,25794.9124973089,68268.26887627644,77988.36421440348,77988.36421440348,25794.9124973089,103783.27671171239,103783.27671171239,103783.27671171239,129814.27750452049,125307.76465149414,4506.512853026345,0.0,92366.14528200612,56851.13755109146,39461.119701016294,26031.00079280811,65492.120493824405,19846.932269897774,1442.7963839413815,0.0,0.8873619801211055,2.898406899534571,0.0014947054983599872,1.0,1.0,-1.6780102271362694,356439.6595391126,1557044.8140985316,4.368326510332319,1557044.8140985316,4.368326510332319,0.7624344691111961,0.09244205667614824,4.028046144702076,101325.0,128636.2368209664,1.269540950614028,1.0,0.0,4.02804614470395,1.283927699399264,1.2842185774129948,3.1372842462910917,22930.75649182707,2338.2864170564944,19491.138547565406,1987.5429986351514,0.85,0.8499998050440418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.954818777613,4632.441516551485,5.520043205565708,5.029620339964055,-2.198031510470093,7.227651850434148,3.551164351914738,3.5,1.0146183862613536,0.6,0.00022654147211500074,1.0001038781597231,0.0002265179418480573,199.16077066565092,0.0,4.770190623656055e-06,13.51872022744126,0.029755374049311167,7.576576142623568e-05,0.00015077571068876507,0.0006073315201545957,0.09244205662963584,0.09244205662963584,0.09244205662963584,0.09244205657896155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.30256816605,595.6744336005265,0.0,0.09244205662963584,0.09244205667614824,0.09244205667614824,0.37501171956036095,0.37501171956036095,0.5,10.000147942560822,0.0,0.0,0.0,0.0,0.0,0.0,26031.00079280811,19846.932269897774,0.7624344691111961,1.0423890440791854,0.648526205270336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532199601240954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.97812498463,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.44441778913,1442.7963839413815,0.37501171956036095,6.17534620354742,3.551164351914738,,,,
3425.0,-30.28956521685833,5.029249257347295,35.02925290385149,24.486623040307336,5.223920832503412,-26.738287823434863,-40.35357720041645,1.6725757457873618,-4.871588281470395,-4.871588281475882,40.05816899542673,42472.638281909574,25794.52991399484,25794.52991399484,68267.1681959044,77987.84040127875,77987.84040127875,25794.52991399484,103782.37031527358,103782.37031527358,103782.37031527358,129813.56782078012,125307.04925903297,4506.518561747152,0.0,92365.97543702963,56850.773309613855,39461.335697128634,26031.197505506545,65492.53320263518,19847.150332547095,1442.8205139255501,0.0,0.8873602929678222,2.898367900594782,0.0014947054983599872,1.0,1.0,-1.6826799628769322,356434.58485146525,1557042.8362826465,4.368383154882412,1557042.8362826465,4.368383154882412,0.7624370845155587,0.09244218300920808,4.028046144702076,101325.0,128636.21399376812,1.2695407253270972,1.0,0.0,4.028046144705336,1.2839288147066197,1.2842196627602664,3.137281521033931,22930.714326228564,2338.282117362052,19491.111089601196,1987.5401987020234,0.85,0.8500001706142626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.90514631563,4632.441516551485,5.520020010321124,5.029249257347295,-2.198423441581192,7.227672698928487,3.551101438669588,3.5,1.0146004110484537,0.6,0.0002265179418480573,1.0001056992769948,0.00022649400159584497,199.1616091304703,0.0,4.686306098421781e-06,13.280991482927329,0.02976006035540959,7.575817317975668e-05,0.00015075976866830063,0.0006072673049605251,0.09244218301181024,0.09244218301181024,0.09244218301181024,0.09244218300355779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.0810471238,595.674503379387,0.0,0.09244218301181024,0.09244218300920808,0.09244218300920808,0.37501172663561994,0.37501172663561994,0.5,10.000147942335344,0.0,0.0,0.0,0.0,0.0,0.0,26031.197505506545,19847.150332547095,0.7624370845155587,1.0423656691471141,0.6485111539432808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532259386028246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.740396240115,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.414886399736,1442.8205139255501,0.37501172663561994,6.17534620354742,3.551101438669588,,,,
3426.0,-30.290574597534338,5.028875751057655,35.029241811998006,24.485831160005205,5.2231929618724555,-26.73926921459993,-40.35453958259893,1.6718201413358948,-4.8722140991579295,-4.872214099161784,40.058185778348715,42472.26794010095,25794.82075475607,25794.82075475607,68267.08869485703,77987.5777672958,77987.5777672958,25794.82075475607,103782.39852205188,103782.39852205188,103782.39852205188,129814.00707582616,125307.47070162129,4506.5363742048685,0.0,92365.82445044667,56850.514619114816,39461.455368146504,26031.608553774273,65493.06392192078,19847.596341465367,1442.864644008215,0.0,0.8873570620227376,2.8983011566672796,0.0014947054983599872,1.0,1.0,-1.684568527755232,356425.8998888411,1557043.560796154,4.368491631168641,1557043.560796154,4.368491631168641,0.7624421787253597,0.09244254501566819,4.028046144702076,101325.0,128636.24767780457,1.26954105776269,1.0,0.0,4.028046144703281,1.2839323941879792,1.2842232123132193,3.1372727745915365,22930.67684240203,2338.2782950754877,19491.078889808712,1987.5369152369783,0.85,0.8500001558509158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.855739754678,4632.441516551485,5.520140614507881,5.028875751057655,-2.1990058086669055,7.227881559724561,3.5510388626468052,3.5,1.0145825321848014,0.6,0.00022649400159584497,1.0001053126026922,0.0002264701514347653,199.16244452742475,0.0,4.767979153597912e-06,13.512452921296482,0.029764828334563186,7.574989796884157e-05,0.0001507441036270034,0.0006072042054513213,0.09244254501662784,0.09244254501662784,0.09244254501662784,0.09244254501345865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.16219519445,595.6744778178391,0.0,0.09244254501662784,0.09244254501566819,0.09244254501566819,0.37501173370389984,0.37501173370389984,0.5,10.000147942326182,0.0,0.0,0.0,0.0,0.0,0.0,26031.608553774273,19847.596341465367,0.7624421787253597,1.0423560085117314,0.6485002440981437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453232021884576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.97185767849,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.38497232571,1442.864644008215,0.37501173370389984,6.17534620354742,3.5510388626468052,,,,
3427.0,-30.291577993841045,5.028506549264814,35.02922979411869,24.485360271669947,5.222824562133311,-26.740209135829456,-40.35544297713784,1.6713886738685813,-4.872528744854719,-4.8725287448629535,40.05813687639058,42471.67869708886,25794.304215141365,25794.304215141365,68265.98291223022,77987.15928270029,77987.15928270029,25794.304215141365,103781.46349784166,103781.46349784166,103781.46349784166,129813.23384646814,125306.6933528521,4506.540493616039,0.0,92365.66067006974,56850.18008460394,39461.645094962005,26031.770348626476,65493.415443588485,19847.776748669665,1442.8851276189484,0.0,0.8873556444074313,2.898267599925446,0.0014947054983599872,1.0,1.0,-1.6891859910205653,356421.5333665895,1557041.4497133496,4.368539226590131,1557041.4497133496,4.368539226590131,0.7624443702007728,0.09244263936695937,4.028046144702076,101325.0,128636.24288966056,1.2695410105073828,1.0,0.0,4.028046144702697,1.2839344591699782,1.2842252471393107,3.1372677288419197,22930.636182396895,2338.274148908842,19491.039916539692,1987.532941069549,0.85,0.8499999634333011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.805267254981,4632.441516551485,5.520089697701894,5.028506549264814,-2.199360388321473,7.227866937586287,3.550974937011676,3.5,1.0145642677176216,0.6,0.0002264701514347653,1.0001046890616676,0.00022644644496892352,199.16327497766548,0.0,4.750056383000776e-06,13.4616597894242,0.029769578390946187,7.574213073396164e-05,0.00015072802070080366,0.0006071394226824469,0.09244263936685447,0.09244263936685447,0.09244263936685447,0.09244263936738294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.92574662674,595.6745522988576,0.0,0.09244263936685447,0.09244263936695937,0.09244263936695937,0.37501174076746163,0.37501174076746163,0.5,10.000147942332196,0.0,0.0,0.0,0.0,0.0,0.0,26031.770348626476,19847.776748669665,0.7624443702007728,1.042333530017683,0.6484877664331162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532380829114995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.921064546616,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.355098892273,1442.8851276189484,0.37501174076746163,6.17534620354742,3.550974937011676,,,,
3428.0,-30.292579409352673,5.028137525929331,35.02921827184735,24.48473162893208,5.222279149568296,-26.741164945024007,-40.35636753598226,1.6707977936900407,-4.873031745698995,-4.873031745693876,40.05812714021001,42471.18581436383,25794.28280025904,25794.28280025904,68265.46861462286,77986.81896590293,77986.81896590293,25794.28280025904,103781.10176616197,103781.10176616197,103781.10176616197,129813.18422176316,125306.63137122536,4506.552850537798,0.0,92365.50380468745,56849.870653060716,39461.8146129186,26032.082455601194,65493.89706851979,19848.117473406066,1442.9199081987456,0.0,0.8873531312353369,2.898213955877185,0.0014947054983599872,1.0,1.0,-1.6921891753480054,356414.553017038,1557041.029405644,4.368623604803285,1557041.029405644,4.368623604803285,0.7624483176579462,0.09244289480535867,4.028046144702076,101325.0,128636.25302270956,1.269541110512801,1.0,0.0,4.028046144703609,1.2839372686228943,1.2842280267893176,3.1372608640159,22930.597239103634,2338.2701777980897,19491.00840727203,1987.5297280184398,0.85,0.8500000328833102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.755328143575,4632.441516551485,5.5201441096011274,5.028137525929331,-2.1998521552091446,7.227989681138476,3.5509116873892648,3.5,1.0145461963969329,0.6,0.00022644644496892352,1.0001044832442272,0.00022642278758151004,199.16410379463505,0.0,4.72145737519557e-06,13.380610201304247,0.029774299848321382,7.573418229440086e-05,0.00015071226267452265,0.0006070759486254375,0.09244289480515272,0.09244289480515272,0.09244289480515272,0.09244289480621137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.8786706124,595.6745671277462,0.0,0.09244289480515272,0.09244289480535867,0.09244289480535867,0.3750117478273097,0.3750117478273097,0.5,10.00014794234786,0.0,0.0,0.0,0.0,0.0,0.0,26032.082455601194,19848.117473406066,0.7624483176579462,1.042318012366915,0.6484754719959698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532441080519996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.84001495849,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.32531169968,1442.9199081987456,0.3750117478273097,6.17534620354742,3.5509116873892648,,,,
3429.0,-30.29357800030017,5.0277707407858685,35.02920660393191,24.484109447244577,5.221740803711195,-26.742117300484647,-40.357291501108534,1.6702134088146832,-4.87343889809847,-4.873438898104454,40.05809989347357,42470.702973786756,25794.014217238415,25794.014217238415,68264.71719102518,77986.47609751846,77986.47609751846,25794.014217238415,103780.49031475687,103780.49031475687,103780.49031475687,129812.81022889151,125306.24900738729,4506.561221504219,0.0,92365.34670242242,56849.5735842427,39461.9701313108,26032.319914134638,65494.290045445436,19848.378479678355,1442.9474870627157,0.0,0.8873511667843782,2.898170534450922,0.0014947054983599872,1.0,1.0,-1.695850931626353,356408.90287433256,1557039.8531734874,4.368689560267493,1557039.8531734874,4.368689560267493,0.7624513890865862,0.09244307200417293,4.028046144702076,101325.0,128636.26616226755,1.269541240190156,1.0,0.0,4.028046144701814,1.2839400476410299,1.2842307760605363,3.1372540735860404,22930.55823700202,2338.266200690554,19490.9703712594,1987.5258494245638,0.85,0.8499998198826092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.704945334646,4632.441516551485,5.520146150676996,5.0277707407858685,-2.200273569378286,7.2280443101641545,3.5508478762651694,3.5,1.0145279646471912,0.6,0.00022642278758151004,1.000104189380969,0.00022639919918909467,199.16493027994807,0.0,4.711702362327542e-06,13.352964494836254,0.02977901155068371,7.572623972952993e-05,0.0001506965478519801,0.0006070126485950804,0.0924430720003073,0.0924430720003073,0.0924430720003073,0.09244307201667136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.74692692194,595.6746086268612,0.0,0.0924430720003073,0.09244307200417293,0.09244307200417293,0.3750117548842256,0.3750117548842256,0.5,10.000147942662016,0.0,0.0,0.0,0.0,0.0,0.0,26032.319914134638,19848.378479678355,0.7624513890865862,1.0423002851646668,0.6484642087778495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532501213459565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.812369252024,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.29553074247,1442.9474870627157,0.3750117548842256,6.17534620354742,3.5508478762651694,,,,
3430.0,-30.294574451273526,5.027406072653777,35.02919472040981,24.483606742601864,5.22133561826426,-26.743055056103145,-40.35819824840871,1.6697496759825698,-4.873849382163485,-4.873849382121474,40.05807033681404,42470.15772099337,25793.760175852716,25793.760175852716,68263.91789684608,77986.07786353606,77986.07786353606,25793.760175852716,103779.83803938878,103779.83803938878,103779.83803938878,129812.39566560953,125305.82618353456,4506.569482074969,0.0,92365.1848783031,56849.26473591362,39462.13349154387,26032.557626220747,65494.69111776462,19848.640011033956,1442.9752289625899,0.0,0.8873491937565492,2.8981267582338175,0.0014947054983599872,1.0,1.0,-1.699681157977409,356403.2065685121,1557038.5772234437,4.368755803896313,1557038.5772234437,4.368755803896313,0.7624544732032719,0.09244324740637973,4.028046144702076,101325.0,128636.2685006635,1.2695412632683296,1.0,0.0,4.02804614469978,1.283942262848865,1.2842329614822605,3.1372486608272228,22930.518062656072,2338.262104047363,19490.941371759047,1987.5228922984961,0.85,0.8500000444168502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.654609655426,4632.441516551485,5.520151248190548,5.027406072653777,-2.2006968210139144,7.228102893667692,3.5507841252901065,3.5,1.0145097500828875,0.6,0.00022639919918909467,1.0001039669427996,0.0002263756636034256,199.1657550001613,0.0,4.697980530822554e-06,13.314076824351117,0.029783709531214533,7.571844592086558e-05,0.00015068075326822908,0.0006069490272828949,0.09244324740610245,0.09244324740610245,0.09244324740610245,0.09244324740678332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.604015802,595.6746536436871,0.0,0.09244324740610245,0.09244324740637973,0.09244324740637973,0.3750117619399927,0.3750117619399927,0.5,10.000147942686091,0.0,0.0,0.0,0.0,0.0,0.0,26032.557626220747,19848.640011033956,0.7624544732032719,1.0422816984372394,0.6484519126081331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532561177263692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.77348158154,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.265772990177,1442.9752289625899,0.3750117619399927,6.17534620354742,3.5507841252901065,,,,
3431.0,-30.295571861767737,5.027042016022144,35.02918315683253,24.4830175646581,5.2208340882236,-26.744002992961196,-40.35911777811123,1.6691986135152785,-4.874328545355297,-4.87432854532576,40.05805580100654,42469.661462974655,25793.68679579477,25793.68679579477,68263.34825876943,77985.71968056889,77985.71968056889,25793.68679579477,103779.40647636366,103779.40647636366,103779.40647636366,129812.25715050717,125305.67634136141,4506.580809145757,0.0,92365.0266082277,56848.968386395616,39462.28691314675,26032.850674143516,65495.13758729027,19848.960572836593,1443.00820723766,0.0,0.8873468185454665,2.89807565836787,0.0014947054983599872,1.0,1.0,-1.7028778948371723,356396.5572897398,1557037.9497183512,4.3688355509352625,1557037.9497183512,4.3688355509352625,0.762458204108668,0.09244348268653334,4.028046144702076,101325.0,128636.28175157376,1.269541394044646,1.0,0.0,4.028046144703918,1.2839448859558231,1.2842355549631508,3.137242251409746,22930.47877063465,2338.2580973762347,19490.905793003574,1987.519264275117,0.85,0.8499999493235231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.604295188441,4632.441516551485,5.520194984701682,5.027042016022144,-2.2011700346857004,7.228212050707844,3.5507204016382357,3.5,1.0144915433252102,0.6,0.0002263756636034256,1.0001040679127202,0.00022635210761204656,199.1665805205847,0.0,4.6874826891545376e-06,13.28432594106396,0.02978839701390369,7.571054300043283e-05,0.00015066512060299276,0.0006068860581859583,0.09244348268654472,0.09244348268654472,0.09244348268654472,0.09244348268973852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.53373300785,595.674675782678,0.0,0.09244348268654472,0.09244348268653334,0.09244348268653334,0.3750117689936806,0.3750117689936806,0.5,10.000147942670548,0.0,0.0,0.0,0.0,0.0,0.0,26032.850674143516,19848.960572836593,0.762458204108668,1.0422658959650213,0.6484399151978597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532621013037397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.743730698254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.23602482233,1443.00820723766,0.3750117689936806,6.17534620354742,3.5507204016382357,,,,
3432.0,-30.296566229598962,5.026679692783079,35.0291715315854,24.482466314826183,5.220374466568677,-26.74494405754791,-40.36002497943116,1.6686858987591118,-4.874755251165084,-4.874755251204628,40.05803089452267,42469.127204220225,25793.47878869487,25793.47878869487,68262.6059929151,77985.3452098226,77985.3452098226,25793.47878869487,103778.82399851747,103778.82399851747,103778.82399851747,129811.92623939613,125305.33635175713,4506.589887639002,0.0,92364.86646571502,56848.64845835563,39462.46445262155,26033.10224087866,65495.56669350021,19849.236897316106,1443.037220277861,0.0,0.8873447464841775,2.89803015336442,0.0014947054983599872,1.0,1.0,-1.7064903957727893,356390.6360364501,1557036.8745152333,4.368905120043576,1557036.8745152333,4.368905120043576,0.7624614505661067,0.09244367392951576,4.028046144702076,101325.0,128636.2869851265,1.2695414456957956,1.0,0.0,4.028046144700421,1.2839473299556607,1.2842379692700525,3.1372362796542275,22930.43901376322,2338.2540433035974,19490.876601787888,1987.5162875995256,0.85,0.850000150022821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.553646121841,4632.441516551485,5.520210305151471,5.026679692783079,-2.2016046531829683,7.228284345966047,3.550656254675449,3.5,1.014473215621557,0.6,0.00022635210761204656,1.000103751278061,0.00022632862572786547,199.16740352873728,0.0,4.691566253734048e-06,13.295898763082292,0.02979308858015742,7.570274678397885e-05,0.00015064936082806772,0.0006068225770853301,0.09244367392926732,0.09244367392926732,0.09244367392926732,0.09244367392729028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4133058691,595.6747137170759,0.0,0.09244367392926732,0.09244367392951576,0.09244367392951576,0.3750117760455466,0.3750117760455466,0.5,10.000147942766066,0.0,0.0,0.0,0.0,0.0,0.0,26033.10224087866,19849.236897316106,0.7624614505661067,1.042247734298778,0.6484275096505863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532680906901079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.75530352027,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.206224217054,1443.037220277861,0.3750117760455466,6.17534620354742,3.550656254675449,,,,
3433.0,-30.29755541822326,5.026318633861511,35.02916001378094,24.48188963988798,5.219885926446845,-26.74588304299316,-40.36093563828615,1.668147508059023,-4.87520249207472,-4.875202492066195,40.05801074402406,42468.629624578374,25793.327070588577,25793.327070588577,68261.95669516695,77984.98505103507,77984.98505103507,25793.327070588577,103778.31212162365,103778.31212162365,103778.31212162365,129811.68264561979,125305.08274032414,4506.5999052956495,0.0,92364.7075092953,56848.3520830625,39462.61714025867,26033.370523996142,65495.98766425481,19849.531076973937,1443.0678075153462,0.0,0.8873425531857955,2.8979824590509287,0.0014947054983599872,1.0,1.0,-1.7098955783584415,356384.4299073325,1557036.0046271353,4.368978759908219,1557036.0046271353,4.368978759908219,0.7624648932291622,0.09244388348042686,4.028046144702076,101325.0,128636.29316517283,1.2695415066881108,1.0,0.0,4.028046144701546,1.2839498937696423,1.2842405035132567,3.1372300151650316,22930.399551350427,2338.2500192573843,19490.83727482592,1987.5122773654532,0.85,0.8499998977853859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.502930478951,4632.441516551485,5.520237751449553,5.026318633861511,-2.2020539552250322,7.228372589086543,3.550592023858368,3.5,1.0144548639595337,0.6,0.00022632862572786547,1.0001032116968551,0.000226305268377109,199.16822225619183,0.0,4.676825902309619e-06,13.254124607145462,0.02979776540605973,7.56949216010393e-05,0.0001506337041268262,0.0006067595111702554,0.09244388348035731,0.09244388348035731,0.09244388348035731,0.09244388348056105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.31587508606,595.6747444076467,0.0,0.09244388348035731,0.09244388348042686,0.09244388348042686,0.37501178309640015,0.37501178309640015,0.5,10.000147942772069,0.0,0.0,0.0,0.0,0.0,0.0,26033.370523996142,19849.531076973937,0.7624648932291622,1.0422311217763605,0.6484157448282304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532740618524684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.71352936434,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.176451319443,1443.0678075153462,0.37501178309640015,6.17534620354742,3.550592023858368,,,,
3434.0,-30.298542443229472,5.025959190834935,35.02914852668851,24.48128048507499,5.219360638962218,-26.74682389103301,-40.36184650668872,1.6675761945193002,-4.875632424643413,-4.875632424669045,40.05798859453867,42468.142337174475,25793.133163191684,25793.133163191684,68261.27550036616,77984.6421104624,77984.6421104624,25793.133163191684,103777.77527365409,103777.77527365409,103777.77527365409,129811.40148409238,125304.7921821109,4506.60930198147,0.0,92364.5502902564,56848.05051802735,39462.777524698955,26033.62621043829,65496.403735137246,19849.811753788035,1443.0971294496833,0.0,0.8873404547584084,2.8979366111043308,0.0014947054983599872,1.0,1.0,-1.7133416790924798,356378.4640369853,1557035.048442892,4.369049214717142,1557035.048442892,4.369049214717142,0.762468186081168,0.092444080695753,4.028046144702076,101325.0,128636.30335389794,1.2695416072430095,1.0,0.0,4.028046144701751,1.2839526111527526,1.2842431915201278,3.137223375468378,22930.360520258615,2338.246039193671,19490.80857751136,1987.5093510537606,0.85,0.8500000931207138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.4520388086585,4632.441516551485,5.520256376942543,5.025959190834935,-2.2024902740628685,7.228449464897803,3.550527570571667,3.5,1.014436448734762,0.6,0.000226305268377109,1.0001029867685172,0.00022628196432882905,199.1690391988119,0.0,4.652042026780789e-06,13.183887103896756,0.029802417448086514,7.56870953656288e-05,0.00015061817301148018,0.000606696951120963,0.09244408069549019,0.09244408069549019,0.09244408069549019,0.09244408069534141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.20877875586,595.6747781428501,0.0,0.09244408069549019,0.092444080695753,0.092444080695753,0.3750117901460858,0.3750117901460858,0.5,10.00014794280738,0.0,0.0,0.0,0.0,0.0,0.0,26033.62621043829,19849.811753788035,0.762468186081168,1.0422141004322902,0.6484041858070955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532800019603296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.64329186109,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.146749033018,1443.0971294496833,0.3750117901460858,6.17534620354742,3.550527570571667,,,,
3435.0,-30.299530273737464,5.025601765134482,35.02913686443814,24.48075507944452,5.218929413729686,-26.747756252596876,-40.36274476731194,1.667089451571807,-4.876042107086846,-4.8760421070772875,40.05796056658875,42467.599328297154,25792.891084053124,25792.891084053124,68260.49041235028,77984.257390588,77984.257390588,25792.891084053124,103777.14847464112,103777.14847464112,103777.14847464112,129811.01287003166,125304.3951990472,4506.617670984462,0.0,92364.38972166165,56847.73165537726,39462.95340698265,26033.864395390545,65496.81780237319,19850.073914784898,1443.1248647589564,0.0,0.8873384801085824,2.8978929231611454,0.0014947054983599872,1.0,1.0,-1.71707076621351,356372.779236223,1557033.838491044,4.369115513895516,1557033.838491044,4.369115513895516,0.7624712802260534,0.09244425801477583,4.028046144702076,101325.0,128636.3070285201,1.2695416435087106,1.0,0.0,4.0280461447038824,1.2839549333203168,1.2842454842903326,3.1372177014698788,22930.32065760834,2338.2419743345936,19490.771263606042,1987.5055460943383,0.85,0.8499999435088124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.401056515168,4632.441516551485,5.520264800061987,5.025601765134482,-2.202911310846114,7.228513075980596,3.5504630029817523,3.5,1.0144180008519292,0.6,0.00022628196432882905,1.000103071654163,0.00022625864347617728,199.1698568140717,0.0,4.64144490535919e-06,13.153854861787945,0.029807058892991872,7.567937818971326e-05,0.0001506025861391158,0.0006066341664798276,0.09244425801502341,0.09244425801502341,0.09244425801502341,0.0924442580126911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.07325940696,595.6748208312641,0.0,0.09244425801502341,0.09244425801477583,0.09244425801477583,0.3750117971949547,0.3750117971949547,0.5,10.000147942791036,0.0,0.0,0.0,0.0,0.0,0.0,26033.864395390545,19850.073914784898,0.7624712802260534,1.042195524953839,0.6483917960172776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532859291218778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.61325961898,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.11705711812,1443.1248647589564,0.3750117971949547,6.17534620354742,3.5504630029817523,,,,
3436.0,-30.300513080171136,5.025245276962158,35.02912534738195,24.48024161802607,5.218511011524337,-26.74868252942841,-40.36363838296381,1.6666148609388354,-4.8765005764594775,-4.876500576479689,40.05794143129621,42467.058695938555,25792.778580650527,25792.778580650527,68259.83727658908,77983.86915655,77983.86915655,25792.778580650527,103776.64773720053,103776.64773720053,103776.64773720053,129810.7881856588,125304.16011917869,4506.628066480118,0.0,92364.22835391281,56847.41788768777,39463.122740250044,26034.140448458278,65497.263188708326,19850.3766402266,1443.156266730484,0.0,0.8873362261449435,2.8978440332672735,0.0014947054983599872,1.0,1.0,-1.7204688208223615,356366.41754679236,1557033.0124294884,4.3691911913249895,1557033.0124294884,4.3691911913249895,0.7624748233776285,0.09244447511546937,4.028046144702076,101325.0,128636.30452309588,1.269541618782096,1.0,0.0,4.028046144698735,1.2839571987545555,1.2842477202926894,3.1372121661137142,22930.280596560617,2338.2378892446063,19490.739707471464,1987.5023282641337,0.85,0.850000052349771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.35008134285,4632.441516551485,5.520300947406233,5.025245276962158,-2.2033677076351044,7.228612984597262,3.550398444880174,3.5,1.0143995556800498,0.6,0.00022625864347617728,1.0001025482369288,0.0002262354434303227,199.1706702768644,0.0,4.6448108834362615e-06,13.163394043658364,0.029811703703875307,7.567170164178115e-05,0.00015058694183439614,0.0006065711504985151,0.09244447511999455,0.09244447511999455,0.09244447511999455,0.09244447510360056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.980739215,595.6748499749788,0.0,0.09244447511999455,0.09244447511546937,0.09244447511546937,0.3750118042429634,0.3750118042429634,0.5,10.000147942402217,0.0,0.0,0.0,0.0,0.0,0.0,26034.140448458278,19850.3766402266,0.7624748233776285,1.0421784659905762,0.6483791326300766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532918611668122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.62279880085,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.087316165504,1443.156266730484,0.3750118042429634,6.17534620354742,3.550398444880174,,,,
