time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3437.0,-30.30149307965324,5.0248896412148385,35.02911414542253,24.479578399937623,5.217923998456067,-26.749623424885804,-40.36455676015464,1.6659889387687319,-4.876962821360507,-4.876962821347824,40.05792748856861,42466.632929421074,25792.676289679475,25792.676289679475,68259.30921910054,77983.5573559724,77983.5573559724,25792.676289679475,103776.23364565187,103776.23364565187,103776.23364565187,129810.65657042664,125304.01756798245,4506.639002444195,0.0,92364.07346500216,56847.14903853425,39463.24936274213,26034.422924774775,65497.67228751691,19850.68597155855,1443.1880886448312,0.0,0.887333934275766,2.897794741420994,0.0014947054983599872,1.0,1.0,-1.723543734989562,356360.0035585914,1557032.410528866,4.369268141711825,1557032.410528866,4.369268141711825,0.7624784320711144,0.0924447022532071,4.028046144702076,101325.0,128636.32623677226,1.2695418330794204,1.0,0.0,4.028046144701103,1.28396017097881,1.2842506633999846,3.1372049038182768,22930.242143944863,2338.2339681690346,19490.702998806762,1987.4985850220783,0.85,0.8499998768636479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.298858739838,4632.441516551485,5.520339573619655,5.0248896412148385,-2.203826754854311,7.228716396069149,3.5503335738900805,3.5,1.0143810211114517,0.6,0.0002262354434303227,1.000102256161446,0.00022621231182764337,199.17148142221865,0.0,4.620768683307843e-06,13.095258448494427,0.029816324472558615,7.566381313160867e-05,0.00015057163029871405,0.0006065094749262414,0.09244470225320688,0.09244470225320688,0.09244470225320688,0.09244470225208035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9133239217,595.6748712107047,0.0,0.09244470225320688,0.0924447022532071,0.0924447022532071,0.3750118112887903,0.3750118112887903,0.5,10.00014794241757,0.0,0.0,0.0,0.0,0.0,0.0,26034.422924774775,19850.68597155855,0.7624784320711144,1.0421638943054465,0.6483685823673877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453297763087509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.55466320568,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.057642934153,1443.1880886448312,0.3750118112887903,6.17534620354742,3.5503335738900805,,,,
3438.0,-30.30247129050657,5.024536771385645,35.02910255153436,24.4790363352746,5.217473257106545,-26.75054864644285,-40.36545013133434,1.6654853334338147,-4.8773349095009735,-4.877334909504773,40.057893776477634,42466.11123398802,25792.344379494058,25792.344379494058,68258.45561348207,77983.18426806906,77983.18426806906,25792.344379494058,103775.52864756311,103775.52864756311,103775.52864756311,129810.1613342618,125303.5154259663,4506.645908295497,0.0,92363.91378890959,56846.84075410842,39463.41448311241,26034.63268669868,65498.047169811085,19850.917774700683,1443.2130356773127,0.0,0.8873321705255889,2.8977550639924634,0.0014947054983599872,1.0,1.0,-1.727454675385161,356354.84062760725,1557030.9551955417,4.369327360485184,1557030.9551955417,4.369327360485184,0.7624811924019459,0.09244485070457245,4.028046144702076,101325.0,128636.33024545098,1.2695418726420034,1.0,0.0,4.02804614470278,1.2839625715998944,1.2842530348625445,3.137199038195396,22930.202502866574,2338.2299259040115,19490.673653326754,1987.4955926159041,0.85,0.850000066544993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.247369662883,4632.441516551485,5.520329370179527,5.024536771385645,-2.204219371303354,7.228756142688999,3.5502683659012426,3.5,1.0143623902574979,0.6,0.00022621231182764337,1.000102070340603,0.00022618922461644606,199.1722910929588,0.0,4.607155573314104e-06,13.05667889477217,0.02982093162813193,7.565614014312753e-05,0.00015055617168451585,0.0006064472069149179,0.09244485070578093,0.09244485070578093,0.09244485070578093,0.0924448507029032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.75032142585,595.6749225562571,0.0,0.09244485070578093,0.09244485070457245,0.09244485070457245,0.37501181833448866,0.37501181833448866,0.5,10.000147942291681,0.0,0.0,0.0,0.0,0.0,0.0,26034.63268669868,19850.917774700683,0.7624811924019459,1.0421448968778309,0.6483569063347772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533036481976225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.51608365196,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16657.02799317519,1443.2130356773127,0.37501181833448866,6.17534620354742,3.5502683659012426,,,,
3439.0,-30.30345053715225,5.024185086931351,35.02909105086973,24.47849786784502,5.217026146014525,-26.751475108877745,-40.366343677137024,1.6649853758340194,-4.877778085044383,-4.877778085070786,40.05787327845135,42465.58576577778,25792.202134516447,25792.202134516447,68257.78790029424,77982.81110882573,77982.81110882573,25792.202134516447,103775.01324334217,103775.01324334217,103775.01324334217,129809.91107904329,125303.25528954284,4506.655789500456,0.0,92363.75397187959,56846.5286308838,39463.58371221754,26034.897835701115,65498.48154791866,19851.20888630594,1443.2433334138,0.0,0.8873299988624249,2.8977078067548536,0.0014947054983599872,1.0,1.0,-1.7308599998490877,356348.6913957358,1557030.0703075433,4.369400275356744,1557030.0703075433,4.369400275356744,0.76248460860424,0.09244505752645736,4.028046144702076,101325.0,128636.33291790349,1.2695418990170588,1.0,0.0,4.028046144703834,1.2839649550955627,1.2842553892527038,3.1371932144380663,22930.162826799253,2338.2258800711,19490.63614985734,1987.4917683263234,0.85,0.8499999017485378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.196071026883,4632.441516551485,5.520359535948945,5.024185086931351,-2.2046634697484535,7.228848556679805,3.5502033995714606,3.5,1.0143438284489887,0.6,0.00022618922461644606,1.0001021792450309,0.00022616611513355016,199.17310162686792,0.0,4.5983327491156875e-06,13.031675010993858,0.029825529960881045,7.564846637450617e-05,0.0001505407582419399,0.0006063851208569733,0.09244505752624405,0.09244505752624405,0.09244505752624405,0.09244505752684501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.6512102687,595.6749537761333,0.0,0.09244505752624405,0.09244505752645736,0.09244505752645736,0.375011825379518,0.375011825379518,0.5,10.000147942307972,0.0,0.0,0.0,0.0,0.0,0.0,26034.897835701115,19851.20888630594,0.76248460860424,1.0421277911665305,0.648344583907796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453309522612082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.49107976818,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.998346581775,1443.2433334138,0.375011825379518,6.17534620354742,3.5502033995714606,,,,
3440.0,-30.30442315759738,5.023834582597962,35.02907972276472,24.477880959771596,5.2164902354468,-26.752404071816102,-40.36724515082312,1.6644062556890866,-4.878220844433031,-4.878220844436259,40.057855255916934,42465.12183626576,25792.06052000942,25792.06052000942,68257.18235627518,77982.47981130933,77982.47981130933,25792.06052000942,103774.54033131874,103774.54033131874,103774.54033131874,129809.70494589918,125303.03907566145,4506.665870237729,0.0,92363.5969994816,56846.23902527834,39463.73108244807,26035.16461458044,65498.89569702851,19851.501611818578,1443.2736770025667,0.0,0.8873278203388317,2.8976605945010414,0.0014947054983599872,1.0,1.0,-1.7340995093319407,356342.5480213222,1557029.2922849364,4.369473420815775,1557029.2922849364,4.369473420815775,0.762488038992508,0.09244526794255792,4.028046144702076,101325.0,128636.34639151809,1.2695420319912962,1.0,0.0,4.028046144703096,1.283967708503198,1.284258113609788,3.1371864868765456,22930.123856938346,2338.2219062512017,19490.601828402298,1987.4882685119076,0.85,0.8499998495431025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.144589983916,4632.441516551485,5.520390052846847,5.023834582597962,-2.2051070375732484,7.22894162017121,3.550138202713391,3.5,1.0143252007752546,0.6,0.00022616611513355016,1.0001014886131192,0.0002261431641774514,199.17390668197498,0.0,4.602787385370152e-06,13.044299450139011,0.029830132748266416,7.564072525052187e-05,0.0001505253898830283,0.000606323216398109,0.09244526794220982,0.09244526794220982,0.09244526794220982,0.09244526794271099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.56406839896,595.6749812256988,0.0,0.09244526794220982,0.09244526794255792,0.09244526794255792,0.37501183242458097,0.37501183242458097,0.5,10.0001479423443,0.0,0.0,0.0,0.0,0.0,0.0,26035.16461458044,19851.501611818578,0.762488038992508,1.0421119566962684,0.6483334014162971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533154032922306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.50370420732,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.968646630954,1443.2736770025667,0.37501183242458097,6.17534620354742,3.550138202713391,,,,
3441.0,-30.305393679865418,5.023486263529256,35.02906817549683,24.477349896356486,5.216050523674385,-26.753321613442807,-40.36812975592909,1.6639137091954348,-4.878615631674734,-4.8786156316685405,40.057826276287,42464.597097862854,25791.798288246297,25791.798288246297,68256.39538610916,77982.10665466728,77982.10665466728,25791.798288246297,103773.90494291358,103773.90494291358,103773.90494291358,129809.29729837578,125302.6235289256,4506.673769450183,0.0,92363.43714092443,56845.92758450544,39463.89950713221,26035.3923554622,65499.291862594415,19851.75274995373,1443.300349521068,0.0,0.8873259244034243,2.8976184981185105,0.0014947054983599872,1.0,1.0,-1.7378136426331139,356337.07034005946,1557028.0412512603,4.369537078377386,1557028.0412512603,4.369537078377386,0.762491015265566,0.09244543581620591,4.028046144702076,101325.0,128636.35067857726,1.2695420743012806,1.0,0.0,4.0280461447039135,1.2839700571106363,1.2842604332785548,3.137180748409766,22930.08417056152,2338.2178593670133,19490.574853676662,1987.4855178554005,0.85,0.8500001442951254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.092926838449,4632.441516551485,5.520394969048552,5.023486263529256,-2.2055150852216503,7.229001348750907,3.5500727757177044,3.5,1.0143065073479156,0.6,0.0002261431641774514,1.0001012704736514,0.00022612026487112572,199.1747100061275,0.0,4.571231588273623e-06,12.954870321167448,0.02983470397985469,7.563312969221087e-05,0.00015051003448524053,0.0006062613641472497,0.09244543581631001,0.09244543581631001,0.09244543581631001,0.09244543581395757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.4239473782,595.6750253636186,0.0,0.09244543581631001,0.09244543581620591,0.09244543581620591,0.3750118394697514,0.3750118394697514,0.5,10.000147942366231,0.0,0.0,0.0,0.0,0.0,0.0,26035.3923554622,19851.75274995373,0.762491015265566,1.0420936386503024,0.6483214686800866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533212442250338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.41427507836,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.939046783467,1443.300349521068,0.3750118394697514,6.17534620354742,3.5500727757177044,,,,
3442.0,-30.306361861537162,5.023139033156661,35.029056789683786,24.4767730467953,5.215559217116478,-26.75424211918424,-40.369022358767666,1.6633748888760198,-4.879059684218589,-4.879059684218907,40.05780784014383,42464.11555005887,25791.667644713714,25791.667644713714,68255.78319477258,77981.75694395517,77981.75694395517,25791.667644713714,103773.42458866889,103773.42458866889,103773.42458866889,129809.08412679097,125302.40027843077,4506.683848360201,0.0,92363.27918699331,56845.637793503905,39464.045992766005,26035.659538122083,65499.70553088809,19852.04605650131,1443.330772277655,0.0,0.8873237407489407,2.897571149126631,0.0014947054983599872,1.0,1.0,-1.7410858966850356,356330.90918064443,1557027.2453746453,4.3696103965690485,1557027.2453746453,4.3696103965690485,0.7624944560145839,0.0924456462782113,4.028046144702076,101325.0,128636.35758241282,1.26954214243684,1.0,0.0,4.028046144701296,1.2839726218186833,1.28426296916301,3.137174481957839,22930.044957025864,2338.2138606992057,19490.535979570705,1987.4815537997895,0.85,0.8499999025775447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.041322572664,4632.441516551485,5.520427980827769,5.023139033156661,-2.205958776168844,7.229097809325506,3.550007423769642,3.5,1.014287835362755,0.6,0.00022612026487112572,1.0001010270318667,0.00022609742291957545,199.17551139863005,0.0,4.560962696760985e-06,12.92576828262063,0.02983926494255145,7.562546617711616e-05,0.00015049479869400957,0.0006061999936771203,0.09244564627774514,0.09244564627774514,0.09244564627774514,0.09244564628003002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.3348056782,595.6750534431249,0.0,0.09244564627774514,0.0924456462782113,0.0924456462782113,0.3750118465149504,0.3750118465149504,0.5,10.000147942397577,0.0,0.0,0.0,0.0,0.0,0.0,26035.659538122083,19852.04605650131,0.7624944560145839,1.0420777107552766,0.6483100222493949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533270726022842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.38517303981,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.909456548776,1443.330772277655,0.3750118465149504,6.17534620354742,3.550007423769642,,,,
3443.0,-30.3073283386277,5.02279346908572,35.029045273893864,24.476311273779743,5.215196811921333,-26.755148309897383,-40.36989390207452,1.6629523156808048,-4.879476029448938,-4.879476029473747,40.05778131832607,42463.55422764621,25791.46768848927,25791.46768848927,68255.02191613548,77981.35140178265,77981.35140178265,25791.46768848927,103772.81909027192,103772.81909027192,103772.81909027192,129808.72186710383,125302.02934970244,4506.692517401388,0.0,92363.11663558998,56845.31945651466,39464.21908786146,26035.90277683191,65500.12186469337,19852.313991649142,1443.3590220635867,0.0,0.8873217266386773,2.8975267550999915,0.0014947054983599872,1.0,1.0,-1.744753752736699,356325.13253178366,1557026.100444691,4.369678022376956,1557026.100444691,4.369678022376956,0.7624976234476784,0.09244582945153854,4.028046144702076,101325.0,128636.35190345132,1.2695420863898477,1.0,0.0,4.028046144704209,1.2839746432911057,1.2842649617625388,3.137169542832497,22930.004602124878,2338.209745644525,19490.501582582867,1987.478046283172,0.85,0.8499998984202873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.989518850715,4632.441516551485,5.520446393217473,5.02279346908572,-2.2063818898836627,7.229175358969382,3.549941819713124,3.5,1.0142690913466068,0.6,0.00022609742291957545,1.0001008499548392,0.00022607462330402495,199.1763113858955,0.0,4.549557381368796e-06,12.893445618799168,0.02984381449993282,7.561798416312196e-05,0.0001504794387564535,0.0006061381231398646,0.09244582945460461,0.09244582945460461,0.09244582945460461,0.09244582944603959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.20657025406,595.6750938370764,0.0,0.09244582945460461,0.09244582945153854,0.09244582945153854,0.37501185356021016,0.37501185356021016,0.5,10.000147942069427,0.0,0.0,0.0,0.0,0.0,0.0,26035.90277683191,19852.313991649142,0.7624976234476784,1.0420594645172268,0.6482973316502393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533328869678503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.35285037599,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.879880853292,1443.3590220635867,0.37501185356021016,6.17534620354742,3.549941819713124,,,,
3444.0,-30.308292757336925,5.02244813651737,35.029034182417014,24.475724121462576,5.214693757066636,-26.75606643273229,-40.37078234888611,1.6624031066778793,-4.879958422577772,-4.879958422610234,40.057770529267565,42463.071685361836,25791.43990815944,25791.43990815944,68254.51159352128,77981.00768319923,77981.00768319923,25791.43990815944,103772.44759135868,103772.44759135868,103772.44759135868,129808.6477281681,125301.94348387113,4506.704244296962,0.0,92362.95917181937,56845.023162826095,39464.37334332586,26036.20013680942,65500.57348013528,19852.639683742134,1443.392347369541,0.0,0.8873193210245968,2.897475319195034,0.0014947054983599872,1.0,1.0,-1.7477283909635162,356318.43958263175,1557025.6346878344,4.369758793599436,1557025.6346878344,4.369758793599436,0.762501424148868,0.09244607218399907,4.028046144702076,101325.0,128636.36220352854,1.2695421880437063,1.0,0.0,4.028046144701794,1.28397725634935,1.2842675461359077,3.137163158290483,22929.96551027614,2338.205759385329,19490.47315387969,1987.4751473622177,0.85,0.8500001077256297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.937654693179,4632.441516551485,5.5205017306364805,5.02244813651737,-2.206853190476827,7.229301326994197,3.5498761396069844,3.5,1.0142503256019955,0.6,0.00022607462330402495,1.0001006359529887,0.00022605187435822404,199.1771096750377,0.0,4.5411433263646395e-06,12.869600186917388,0.029848355643259186,7.56103577406051e-05,0.00015046426556341983,0.0006060770048181626,0.09244607219154456,0.09244607219154456,0.09244607219154456,0.09244607216601033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.15440632903,595.675110268606,0.0,0.09244607219154456,0.09244607218399907,0.09244607218399907,0.3750118606040775,0.3750118606040775,0.5,10.000147941486839,0.0,0.0,0.0,0.0,0.0,0.0,26036.20013680942,19852.639683742134,0.762501424148868,1.0420444885756794,0.6482854947558565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453338691141011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.329004944106,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.850307033525,1443.392347369541,0.3750118606040775,6.17534620354742,3.5498761396069844,,,,
3445.0,-30.309255050741726,5.0221046968239,35.0290230791773,24.47506544357168,5.214109483079014,-26.756991378138316,-40.37168308915568,1.6617816344657708,-4.88036352053399,-4.8803635205503735,40.0577480069432,42462.64942157119,25791.212763197236,25791.212763197236,68253.86218476843,77980.70316829557,77980.70316829557,25791.212763197236,103771.91593149281,103771.91593149281,103771.91593149281,129808.35523937366,125301.64227855697,4506.712960816688,0.0,92362.80465373766,56844.75090431303,39464.50416602738,26036.439307880843,65500.94347390822,19852.902920885394,1443.4199348991458,0.0,0.8873173494094951,2.897432125563147,0.0014947054983599872,1.0,1.0,-1.7510744607426432,356312.819139265,1557024.6624140113,4.36982499303638,1557024.6624140113,4.36982499303638,0.7625045301365849,0.09244625552507937,4.028046144702076,101325.0,128636.38141178076,1.2695423776144166,1.0,0.0,4.0280461447018325,1.283980206942761,1.284270468185691,3.1371559490726972,22929.927149722123,2338.2018476974426,19490.440975208225,1987.471866050917,0.85,0.8500001263826266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.885390503791,4632.441516551485,5.520514868712577,5.0221046968239,-2.207267750925705,7.229372447749604,3.5498099533973417,3.5,1.0142314152563834,0.6,0.00022605187435822404,1.0001004149623312,0.0002260291776468649,199.17790621062517,0.0,4.531069272778516e-06,12.841050319054313,0.029852886712531963,7.56026265171191e-05,0.00015044924784110493,0.0006060165127396898,0.09244625552737673,0.09244625552737673,0.09244625552737673,0.09244625552001481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.04550875106,595.6751445711654,0.0,0.09244625552737673,0.09244625552507937,0.09244625552507937,0.3750118676458075,0.3750118676458075,0.5,10.000147941224908,0.0,0.0,0.0,0.0,0.0,0.0,26036.439307880843,19852.902920885394,0.7625045301365849,1.042028687906714,0.6482753861169319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453344482996762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.30045507624,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16656.820742234097,1443.4199348991458,0.3750118676458075,6.17534620354742,3.5498099533973417,,,,
3446.0,-30.310213578643815,5.02176401925471,35.029011507212346,24.474604229349666,5.213747079994603,-26.757890020819815,-40.372545936238,1.6613596041227983,-4.88072581899803,-4.880725819050941,40.05771227654069,42462.08631753925,25790.881308308188,25790.881308308188,68252.96762584744,77980.29987871826,77980.29987871826,25790.881308308188,103771.18118702645,103771.18118702645,103771.18118702645,129807.8221690181,125301.10272981116,4506.719439206937,0.0,92362.64216947142,56844.42860942315,39464.68173338697,26036.640981991648,65501.322715378614,19853.126416898,1443.4441438247698,0.0,0.8873156423201913,2.8973934958643857,0.0014947054983599872,1.0,1.0,-1.7550686840666572,356307.7925670466,1557023.1199573313,4.369882310851637,1557023.1199573313,4.369882310851637,0.7625072078471835,0.09244639561278037,4.028046144702076,101325.0,128636.37484200175,1.269542312775739,1.0,0.0,4.028046144701277,1.283982225602512,1.2842724581580962,3.137151016877905,22929.886811488548,2338.1977343423646,19490.401544634347,1987.4678452513701,0.85,0.8499999020871347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.8331223418945,4632.441516551485,5.52050568436823,5.02176401925471,-2.2076503221386186,7.229414341393328,3.549743762650674,3.5,1.0142125036144782,0.6,0.0002260291776468649,1.0001000228018182,0.00022600657183632051,199.17869963493666,0.0,4.520683446381367e-06,12.811616887044796,0.029857407395978343,7.559522122345451e-05,0.0001504339564234104,0.0006059549182035982,0.09244639561197684,0.09244639561197684,0.09244639561197684,0.09244639561519787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.8727464988,595.6751989910115,0.0,0.09244639561197684,0.09244639561278037,0.09244639561278037,0.3750118746871079,0.3750118746871079,0.5,10.000147941300327,0.0,0.0,0.0,0.0,0.0,0.0,26036.640981991648,19853.126416898,0.7625072078471835,1.0420089976262843,0.6482630358786612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533502621329089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.271021644236,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.79118786431,1443.4441438247698,0.3750118746871079,6.17534620354742,3.549743762650674,,,,
3447.0,-30.311172949799804,5.021423582980138,35.02900037297503,24.474004085082584,5.213228599552219,-26.7588054763973,-40.37343389410523,1.6607971567901239,-4.881203438301725,-4.881203438312081,40.057701762193815,42461.62369374075,25790.85235295722,25790.85235295722,68252.47604669796,77979.96588319927,77979.96588319927,25790.85235295722,103770.81823615648,103770.81823615648,103770.81823615648,129807.75362589544,125301.0225607157,4506.731065179725,0.0,92362.4855784531,56844.143386196185,39464.82465806323,26036.935389738952,65501.760047802185,19853.449026821476,1443.477147052503,0.0,0.8873132597921396,2.8973425708221425,0.0014947054983599872,1.0,1.0,-1.7579943493819314,356301.1661047466,1557022.6660605483,4.369962307681052,1557022.6660605483,4.369962307681052,0.7625109764125941,0.0924466362132831,4.028046144702076,101325.0,128636.38837129243,1.2695424462994565,1.0,0.0,4.028046144702317,1.283984900143896,1.2842751042770058,3.1371444821902914,22929.847936308695,2338.1937701772467,19490.3684561258,1987.4644711625074,0.85,0.8499999001416584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.781059768327,4632.441516551485,5.520561007248096,5.021423582980138,-2.2081169172731596,7.229540500253298,3.5496778327453415,3.5,1.014193666498669,0.6,0.00022600657183632051,1.0001001115875978,0.00022598394822449214,199.1794937628586,0.0,4.502595948423967e-06,12.760356917833523,0.029861909991926765,7.558760111936954e-05,0.00015041897071695098,0.0006058945550864688,0.09244663621184132,0.09244663621184132,0.09244663621184132,0.09244663621184569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.82190745743,595.6752150052373,0.0,0.09244663621184132,0.0924466362132831,0.0924466362132831,0.37501188172941463,0.37501188172941463,0.5,10.000147941422236,0.0,0.0,0.0,0.0,0.0,0.0,26036.935389738952,19853.449026821476,0.7625109764125941,1.0419945356718407,0.6482516448833269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533560186986954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.21976167502,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.761676853646,1443.477147052503,0.37501188172941463,6.17534620354742,3.5496778327453415,,,,
3448.0,-30.312127759548563,5.021085198508403,35.028989091794806,24.47343621114271,5.212745618308278,-26.759713228791906,-40.37431315574793,1.6602674285264805,-4.881596703571688,-4.88159670357487,40.057675254020175,42461.144791145976,25790.606136598995,25790.606136598995,68251.75092774497,77979.61900772748,77979.61900772748,25790.606136598995,103770.22514432648,103770.22514432648,103770.22514432648,129807.38896345413,125300.64982962373,4506.739133830407,0.0,92362.32736273886,56843.85314473549,39464.971353337074,26037.163819127647,65502.135172464725,19853.70102188344,1443.5037919680415,0.0,0.8873113624320909,2.89730064036232,0.0014947054983599872,1.0,1.0,-1.761539745650282,356295.7100379712,1557021.52172129,4.370026014501704,1557021.52172129,4.370026014501704,0.7625139650309509,0.09244680706630051,4.028046144702076,101325.0,128636.39410593004,1.2695425028959293,1.0,0.0,4.028046144702498,1.2839874218606666,1.2842775975137852,3.1371383209228854,22929.80865778294,2338.1897648822933,19490.338426257735,1987.4614089681731,0.85,0.8500000465395177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.728605914891,4632.441516551485,5.520570288253779,5.021085198508403,-2.208521571021771,7.229606769530173,3.549611407834604,3.5,1.014174687952744,0.6,0.00022598394822449214,1.000099636357514,0.00022596143425024479,199.1802841206029,0.0,4.506159551063348e-06,12.77045616771353,0.02986641615147783,7.558005634266772e-05,0.00015040389188182443,0.0006058338168427708,0.0924468070663936,0.0924468070663936,0.0924468070663936,0.09244680707212849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.6937370663,595.6752553787013,0.0,0.0924468070663936,0.09244680706630051,0.09244680706630051,0.3750118887727136,0.3750118887727136,0.5,10.000147941294104,0.0,0.0,0.0,0.0,0.0,0.0,26037.163819127647,19853.70102188344,0.7625139650309509,1.0419774981081245,0.6482406211545217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533617803724184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.229860924905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.732116998868,1443.5037919680415,0.3750118887727136,6.17534620354742,3.549611407834604,,,,
3449.0,-30.31308841235785,5.020748453939966,35.02897780272358,24.47284598546105,5.2122387507337224,-26.76062871531065,-40.37519730683414,1.6597150134371152,-4.882007194283801,-4.882007194235184,40.0576524640086,42460.66086498366,25790.40934823489,25790.40934823489,68251.07021321855,77979.27824449161,77979.27824449161,25790.40934823489,103769.68759272649,103769.68759272649,103769.68759272649,129807.09361696815,125300.34564942517,4506.747967542981,0.0,92362.17040579834,56843.55303479711,39465.130412223596,26037.406024241664,65502.53643646526,19853.967784884557,1443.5317495223524,0.0,0.8873093643279262,2.897256873814335,0.0014947054983599872,1.0,1.0,-1.7649252250893142,356290.01505951455,1557020.5378940213,4.370093104163857,1557020.5378940213,4.370093104163857,0.762517117350318,0.09244699286014865,4.028046144702076,101325.0,128636.40067570904,1.2695425677346068,1.0,0.0,4.028046144700446,1.2839900493602685,1.284280196697967,3.1371319012238437,22929.769691759495,2338.185791453707,19490.304243939318,1987.4579233417444,0.85,0.8500000002592153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.676192390052,4632.441516551485,5.52059010216639,5.020748453939966,-2.2089383382006758,7.229686792140642,3.5495450344905968,3.5,1.0141557241401704,0.6,0.00022596143425024479,1.0001002469109699,0.00022593878458502183,199.18107932063117,0.0,4.484339787271616e-06,12.708618957127761,0.0298709004912651,7.557247031271241e-05,0.00015038896393753239,0.0006057736863943168,0.09244699285749947,0.09244699285749947,0.09244699285749947,0.0924469928627479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.5835424596,595.6752900898423,0.0,0.09244699285749947,0.09244699286014865,0.09244699286014865,0.3750118958158049,0.3750118958158049,0.5,10.000147941600156,0.0,0.0,0.0,0.0,0.0,0.0,26037.406024241664,19853.967784884557,0.762517117350318,1.0419607228403935,0.6482292621777896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533675146951746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.168023714315,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.702616545237,1443.5317495223524,0.3750118958158049,6.17534620354742,3.5495450344905968,,,,
3450.0,-30.31403746650844,5.020413595025809,35.0289663225508,24.472381523251556,5.211871133174072,-26.761519447072505,-40.376055194623746,1.6592898504621443,-4.882404634554462,-4.882404634521652,40.05762437207237,42460.11819376416,25790.183069699477,25790.183069699477,68250.30126346364,77978.8828784292,77978.8828784292,25790.183069699477,103769.06594812867,103769.06594812867,103769.06594812867,129806.70172001456,125299.94571010454,4506.756009910022,0.0,92362.00741759072,56843.24273310491,39465.29409387312,26037.635771885896,65502.92986575901,19854.221451749505,1443.5586389861999,0.0,0.8873074514649962,2.89721449920286,0.0014947054983599872,1.0,1.0,-1.768594162819852,356284.5012055464,1557019.3251868708,4.370157331903138,1557019.3251868708,4.370157331903138,0.7625201314624377,0.09244716349181355,4.028046144702076,101325.0,128636.3992281306,1.2695425534481184,1.0,0.0,4.028046144703986,1.2839920825898419,1.2842822013034907,3.137126933506796,22929.729228417775,2338.181665341149,19490.267963722705,1987.4542237892354,0.85,0.8499999179915129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.623723771648,4632.441516551485,5.520603669012474,5.020413595025809,-2.209345096834876,7.229758691860685,3.5494785918766327,3.5,1.0141367405361807,0.6,0.00022593878458502183,1.0000990372730119,0.00022591641043980326,199.1818649251533,0.0,4.511384765358596e-06,12.785264425026261,0.029875411876030458,7.556511029520746e-05,0.0001503736742898144,0.0006057120989877725,0.09244716349168161,0.09244716349168161,0.09244716349168161,0.09244716349221234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.4477136941,595.6753328756843,0.0,0.09244716349168161,0.09244716349181355,0.09244716349181355,0.3750119028604698,0.3750119028604698,0.5,10.000147941607812,0.0,0.0,0.0,0.0,0.0,0.0,26037.635771885896,19854.221451749505,0.7625201314624377,1.041942725361065,0.6482170840416064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533732841534008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.24466918221,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.67296720864,1443.5586389861999,0.3750119028604698,6.17534620354742,3.5494785918766327,,,,
3451.0,-30.31498496908636,5.020079062689603,35.02895524677072,24.471789586264663,5.211360528407074,-26.762423217303976,-40.376933792699106,1.6587356225669898,-4.882873572685185,-4.882873572671539,40.057613079508855,42459.6680770352,25790.143880345964,25790.143880345964,68249.81195738117,77978.55026089144,77978.55026089144,25790.143880345964,103768.6941412374,103768.6941412374,103768.6941412374,129806.61802178479,125299.85067889639,4506.767342888402,0.0,92361.85081888763,56842.96863537654,39465.42464834565,26037.92388054738,65503.34852889303,19854.537468443126,1443.5910167578525,0.0,0.8873051155887367,2.897164502203734,0.0014947054983599872,1.0,1.0,-1.771526028908056,356277.99551818805,1557018.8376959243,4.370235763315442,1557018.8376959243,4.370235763315442,0.76252383099085,0.0924473982398999,4.028046144702076,101325.0,128636.41303580176,1.2695426897192377,1.0,0.0,4.028046144703137,1.2839947182896072,1.284284808869014,3.137120493819308,22929.690351330104,2338.1777009814878,19490.240101731237,1987.451382656793,0.85,0.8500001440534346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.571260760533,4632.441516551485,5.520657277985593,5.020079062689603,-2.2098039637742017,7.2298830264638045,3.549412156860762,3.5,1.0141177591030748,0.6,0.00022591641043980326,1.0000988761218317,0.00022589407490973144,199.1826492507945,0.0,4.456523970741265e-06,12.629788933080745,0.0298798684000012,7.555757328632902e-05,0.00015035883715347424,0.0006056523343179391,0.09244739823965546,0.09244739823965546,0.09244739823965546,0.09244739824050922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.3931123781,595.6753500750114,0.0,0.09244739823965546,0.0924473982398999,0.0924473982398999,0.37501190990520006,0.37501190990520006,0.5,10.000147941624487,0.0,0.0,0.0,0.0,0.0,0.0,26037.92388054738,19854.537468443126,0.76252383099085,1.0419285958682967,0.6482060693173046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533789839957825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.08919369027,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.64351821008,1443.5910167578525,0.37501190990520006,6.17534620354742,3.549412156860762,,,,
3452.0,-30.315930741224793,5.01974651274893,35.02894402815392,24.471236310806148,5.210893062654046,-26.763321201520846,-40.37780020209027,1.6582204895165036,-4.883265269489698,-4.883265269499285,40.05758680672915,42459.17485427183,25789.90599287121,25789.90599287121,68249.08084714304,77978.19968092961,77978.19968092961,25789.90599287121,103768.10567380082,103768.10567380082,103768.10567380082,129806.2570120547,125299.4816219141,4506.775390140597,0.0,92361.69263216053,56842.66780404602,39465.58314234945,26038.151338253883,65503.734480603336,19854.788562283244,1443.6175615734853,0.0,0.8873032252056345,2.897122741001953,0.0014947054983599872,1.0,1.0,-1.7750483344109966,356272.56148908514,1557017.7035215907,4.37029923666825,1557017.7035215907,4.37029923666825,0.7625268132270832,0.09244756860662902,4.028046144702076,101325.0,128636.41320283004,1.2695426913676786,1.0,0.0,4.028046144701849,1.2839971712559215,1.2842872337092721,3.137114500620049,22929.65108000068,2338.1736964203556,19490.199905633828,1987.4472837955702,0.85,0.8499998468198781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.518434426806,4632.441516551485,5.5206687835827015,5.01974651274893,-2.2102060860257358,7.229952598774666,3.549345262264383,3.5,1.0140986463612522,0.6,0.00022589407490973144,1.0000986963002212,0.0002258717822005039,199.1834321494637,0.0,4.4488500521258195e-06,12.608041047724573,0.029884317250053326,7.55501415181471e-05,0.00015034393339158434,0.000605592301277317,0.09244756860844179,0.09244756860844179,0.09244756860844179,0.09244756860124008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.2660801765,595.6753900899399,0.0,0.09244756860844179,0.09244756860662902,0.09244756860662902,0.3750119169500188,0.3750119169500188,0.5,10.000147941495253,0.0,0.0,0.0,0.0,0.0,0.0,26038.151338253883,19854.788562283244,0.7625268132270832,1.0419112954140446,0.6481947203612436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533846745623547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.06744580491,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.61406865955,1443.6175615734853,0.3750119169500188,6.17534620354742,3.549345262264383,,,,
3453.0,-30.316874180154144,5.019415423337777,35.028932737537474,24.470776598341786,5.210530177533162,-26.764206728337196,-40.37865340998394,1.6577998528210791,-4.883679464507907,-4.883679464506535,40.05756229210568,42458.63707024389,25789.730729313273,25789.730729313273,68248.36779955716,77977.80447941188,77977.80447941188,25789.730729313273,103767.53520872515,103767.53520872515,103767.53520872515,129805.92957039499,125299.14539795714,4506.784172437852,0.0,92361.53065260878,56842.36323928688,39465.74157035766,26038.394361669838,65504.1359320275,19855.056567437954,1443.6457280683985,0.0,0.8873012144215913,2.897078581644611,0.0014947054983599872,1.0,1.0,-1.7785732723264687,356266.81541189627,1557016.645245989,4.370366752923231,1557016.645245989,4.370366752923231,0.7625299890482438,0.09244775369919873,4.028046144702076,101325.0,128636.41336985832,1.2695426930161196,1.0,0.0,4.028046144699039,1.2839991826225383,1.2842892169049578,3.137109586374413,22929.610867067182,2338.1695958423297,19490.17256849031,1987.4444961827242,0.85,0.8500001452917464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.465639653172,4632.441516551485,5.520693657767759,5.019415423337777,-2.210624224278447,7.230039647616223,3.5492784081367623,3.5,1.014079545181932,0.6,0.0002258717822005039,1.0000984535684374,0.00022584954650672036,199.1842131221606,0.0,4.440338335850857e-06,12.583918843801328,0.029888757588389176,7.55428236484769e-05,0.000150328958552027,0.0006055319819325705,0.09244775370334306,0.09244775370334306,0.09244775370334306,0.09244775368876942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.14754997095,595.6754274267398,0.0,0.09244775370334306,0.09244775369919873,0.09244775369919873,0.3750119239943235,0.3750119239943235,0.5,10.000147941149812,0.0,0.0,0.0,0.0,0.0,0.0,26038.394361669838,19855.056567437954,0.7625299890482438,1.0418940243769845,0.6481825378828365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533903547786473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.04332360099,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.584622192073,1443.6457280683985,0.3750119239943235,6.17534620354742,3.5492784081367623,,,,
3454.0,-30.31781567355827,5.019084665311937,35.02892193421555,24.470095184538536,5.20991804593917,-26.765115600533235,-40.37953644348306,1.65715523594915,-4.884145618045693,-4.884145618045851,40.05755377059809,42458.23150361157,25789.690963087483,25789.690963087483,68247.92246669905,77977.52065227868,77977.52065227868,25789.690963087483,103767.21161536616,103767.21161536616,103767.21161536616,129805.89435310112,125299.09868496154,4506.7956681395735,0.0,92361.37775480465,56842.08860441444,39465.876833766895,26038.682737734955,65504.55957150185,19855.372793673854,1443.6779971474593,0.0,0.8872988825437305,2.8970288833711466,0.0014947054983599872,1.0,1.0,-1.7813097084189735,356260.34860745276,1557016.277379116,4.370445050831975,1557016.277379116,4.370445050831975,0.7625336885763303,0.09244799122892196,4.028046144702076,101325.0,128636.43413704114,1.2695428979722787,1.0,0.0,4.028046144702957,1.2840022403963036,1.2842922468172568,3.1371021155374548,22929.572908762177,2338.165725172427,19490.136712123094,1987.4408398508253,0.85,0.8499999886467682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.4127547258295,4632.441516551485,5.520747644702852,5.019084665311937,-2.211080252765143,7.23016491807708,3.549211440352313,3.5,1.0140604115292322,0.6,0.00022584954650672036,1.000098251290694,0.0002258273586772563,199.18499248977062,0.0,4.428999169501495e-06,12.551783646367237,0.029893186587558677,7.553525065803983e-05,0.00015031429584868054,0.0006054729198868849,0.09244799123015868,0.09244799123015868,0.09244799123015868,0.09244799122595815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.10634809127,595.6754404052524,0.0,0.09244799123015868,0.09244799122892196,0.09244799122892196,0.37501193103734876,0.37501193103734876,0.5,10.000147940966773,0.0,0.0,0.0,0.0,0.0,0.0,26038.682737734955,19855.372793673854,0.7625336885763303,1.0418804876048768,0.6481721544477536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533960210242123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.01118840356,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.555190940817,1443.6779971474593,0.37501193103734876,6.17534620354742,3.549211440352313,,,,
3455.0,-30.31875436585289,5.018757041342189,35.02891047981761,24.46969833634796,5.209625522360224,-26.765989473440627,-40.3803727827966,1.6567980848417123,-4.88448051012773,-4.884480510136081,40.057513378713615,42457.6443118678,25789.314876352968,25789.314876352968,68246.95918822076,77977.09516930355,77977.09516930355,25789.314876352968,103766.41004565652,103766.41004565652,103766.41004565652,129805.27313991007,125298.47210498671,4506.801034923372,0.0,92361.21333481315,56841.76247387428,39466.0565121543,26038.863094253546,65504.91960640784,19855.57376311225,1443.7001603383526,0.0,0.887297330933247,2.8969931797602553,0.0014947054983599872,1.0,1.0,-1.7854743415003895,356255.70280960767,1557014.533697059,4.370497149709259,1557014.533697059,4.370497149709259,0.7625361249928815,0.0924481094561289,4.028046144702076,101325.0,128636.41710015658,1.2695427298313011,1.0,0.0,4.028046144701936,1.2840039549326765,1.284293933250133,3.137097926550605,22929.53208996676,2338.1615628136788,19490.103980247946,1987.4375021284484,0.85,0.850000074304883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.359512567944,4632.441516551485,5.52073005876956,5.018757041342189,-2.2114397828516505,7.23019682419384,3.549144020720081,3.5,1.014041148777166,0.6,0.0002258273586772563,1.0000979597168118,0.00022580523886000294,199.18576954400098,0.0,4.419482645161731e-06,12.524813816388345,0.02989760607020384,7.552807876922122e-05,0.00015029927990803507,0.0006054124349850589,0.09244810945920272,0.09244810945920272,0.09244810945920272,0.09244810944778814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.9110484105,595.6755019243101,0.0,0.09244810945920272,0.0924481094561289,0.0924481094561289,0.37501193807999844,0.37501193807999844,0.5,10.0001479407375,0.0,0.0,0.0,0.0,0.0,0.0,26038.863094253546,19855.57376311225,0.7625361249928815,1.0418600556765616,0.6481596278108324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534016756271715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.984218573576,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.52576721695,1443.7001603383526,0.37501193807999844,6.17534620354742,3.549144020720081,,,,
3456.0,-30.319690456286917,5.018428941249897,35.02889974774689,24.469029495399468,5.2090270824170055,-26.76689188825837,-40.381251101475186,1.6561661492048068,-4.884981354425918,-4.884981354404453,40.05751131095252,42457.24232895961,25789.37201107615,25789.37201107615,68246.61434003577,77976.80690786264,77976.80690786264,25789.37201107615,103766.1789189388,103766.1789189388,103766.1789189388,129805.3572809387,125298.54329841989,4506.813982518811,0.0,92361.06009656795,56841.49551800439,39466.182865070616,26039.178361999904,65505.36122707052,19855.91894151914,1443.7350428446084,0.0,0.8872947998608948,2.8969397842525404,0.0014947054983599872,1.0,1.0,-1.787964254447445,356248.75492467015,1557014.4444346963,4.37058213652966,1557014.4444346963,4.37058213652966,0.762540148751227,0.0924483754668248,4.028046144702076,101325.0,128636.43976032658,1.269542953469791,1.0,0.0,4.0280461446997675,1.2840069532377232,1.2842969038288365,3.1370906010633703,22929.49404714409,2338.1576835253722,19490.073354809956,1987.4343792028835,0.85,0.850000148923368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.306581295636,4632.441516551485,5.520804845980201,5.018428941249897,-2.2119204459077757,7.2303493871576725,3.5490769952647265,3.5,1.0140219986470647,0.6,0.00022580523886000294,1.0000976889306545,0.0002257831823423601,199.18654444974462,0.0,4.4059528217836475e-06,12.486470296934858,0.02990201202302562,7.552054757115167e-05,0.0001502846912888513,0.000605353671353799,0.09244837546675046,0.09244837546675046,0.09244837546675046,0.09244837546699004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.90105040994,595.6755050736642,0.0,0.09244837546675046,0.0924483754668248,0.0924483754668248,0.3750119451221605,0.3750119451221605,0.5,10.000147940751766,0.0,0.0,0.0,0.0,0.0,0.0,26039.178361999904,19855.91894151914,0.762540148751227,1.0418477672913344,0.6481491214403666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534073134485743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.94587505412,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.49636822553,1443.7350428446084,0.3750119451221605,6.17534620354742,3.5490769952647265,,,,
3457.0,-30.320624848687526,5.018103865460281,35.02888850643519,24.468523926939838,5.208611513900202,-26.76777470641521,-40.382103820424504,1.6556991249806678,-4.885319425364912,-4.885319425379538,40.05747515387621,42456.741652618846,25789.00909474691,25789.00909474691,68245.75074736576,77976.43941567834,77976.43941567834,25789.00909474691,103765.44851042525,103765.44851042525,103765.44851042525,129804.81249269523,125297.9927005154,4506.819792179832,0.0,92360.90034287146,56841.20257941406,39466.33084828601,26039.36398226997,65505.69483055598,19856.125364936695,1443.7575557096388,0.0,0.8872932168042086,2.8969037426135973,0.0014947054983599872,1.0,1.0,-1.791863534703566,356244.0651480475,1557012.8835662268,4.370635291619989,1557012.8835662268,4.370635291619989,0.7625426403830984,0.09244850192459411,4.028046144702076,101325.0,128636.43853545253,1.269542941381224,1.0,0.0,4.02804614470438,1.2840091808891598,1.2842991036610691,3.1370851584664727,22929.454386799905,2338.1536392957746,19490.038732443718,1987.430848704065,0.85,0.8500001091898549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.253104971616,4632.441516551485,5.520790356510474,5.018103865460281,-2.2122817270807578,7.2303855925410385,3.549009280139122,3.5,1.0140026514683205,0.6,0.0002257831823423601,1.0000975124660187,0.0002257611678141553,199.18731795516274,0.0,4.393361531869654e-06,12.4507865813186,0.02990640538455749,7.551323654384577e-05,0.00015026994579851434,0.0006052942758382956,0.09244850192540337,0.09244850192540337,0.09244850192540337,0.09244850192435049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.72622603644,595.6755601430339,0.0,0.09244850192540337,0.09244850192459411,0.09244850192459411,0.37501195216490674,0.37501195216490674,0.5,10.000147940654212,0.0,0.0,0.0,0.0,0.0,0.0,26039.36398226997,19856.125364936695,0.7625426403830984,1.0418292779566343,0.6481381773362146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534129356847563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.91019133851,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.466990068307,1443.7575557096388,0.37501195216490674,6.17534620354742,3.549009280139122,,,,
