time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3458.0,-30.321556294126854,5.017779702006307,35.028877435558776,24.467986123077594,5.208159782858776,-26.76865808450413,-40.38295657429842,1.6551995285254046,-4.885753088101353,-4.885753088097861,40.05745758876095,42456.253991422025,25788.899614477876,25788.899614477876,68245.1536058999,77976.08777129189,77976.08777129189,25788.899614477876,103764.98738576977,103764.98738576977,103764.98738576977,129804.6119330785,125297.78226106738,4506.829672011118,0.0,92360.74190227038,56840.90812224584,39466.481977805044,26039.62454730873,65506.10652511378,19856.412180170475,1443.7872910831668,0.0,0.8872910821038311,2.896857510480978,0.0014947054983599872,1.0,1.0,-1.7950274785629858,356238.0493769428,1557012.1252957643,4.37070696973264,1557012.1252957643,4.37070696973264,0.762546024582474,0.09244870812786579,4.028046144702076,101325.0,128636.44488252718,1.2695430040219806,1.0,0.0,4.02804614470287,1.2840115606533822,1.2843014556942498,3.137079344248555,22929.4150524439,2338.14962830772,19490.00539793013,1987.4274495296693,0.85,0.8500001135376899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.199916885509,4632.441516551485,5.520829781070994,5.017779702006307,-2.212712409095675,7.230492111101983,3.548941930511338,3.5,1.013983408717525,0.6,0.0002257611678141553,1.0000972056523485,0.00022573922468555911,199.18808902633288,0.0,4.385014829163409e-06,12.4271320258491,0.029910790399386655,7.550592587156144e-05,0.00015025524194259385,0.0006052350480281429,0.09244870812774919,0.09244870812774919,0.09244870812774919,0.09244870812809422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.6412960338,595.675586895835,0.0,0.09244870812774919,0.09244870812786579,0.09244870812786579,0.37501195920767216,0.37501195920767216,0.5,10.000147940667409,0.0,0.0,0.0,0.0,0.0,0.0,26039.62454730873,19856.412180170475,0.762546024582474,1.041813614425947,0.6481266593847265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534185477638923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.88653678304,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.43761472534,1443.7872910831668,0.37501195920767216,6.17534620354742,3.548941930511338,,,,
3459.0,-30.322002112835197,5.017463115982077,35.02886637703747,24.468091769982152,5.208208157019138,-26.768938243923618,-40.38321456229312,1.655349797379924,-4.885875633773821,-4.885875633797927,40.05743799110909,42455.396772084125,25787.998153489778,25787.998153489778,68243.3949255739,77976.31648367009,77976.31648367009,25787.998153489778,103764.31463715987,103764.31463715987,103764.31463715987,129804.28212942167,125297.41263340275,4506.869496018914,0.0,92360.55749570113,56840.59003946025,39466.63050693431,26039.9674922618,65506.59799919611,19856.76013730976,1443.8154795710338,0.0,0.8872905316813312,2.896844446176594,0.0014947054983599872,1.0,1.0,-1.8002107999129748,356236.34943735995,1557011.2792839753,4.3707254516365905,1557011.2792839753,4.3707254516365905,0.7625493443189021,0.09244917545187392,4.028046144702076,101325.0,128636.36743708137,1.2695422396948568,1.0,0.0,4.02804614470404,1.2840109038164904,1.284300770532379,3.137080949024215,22929.369271794258,2338.144959980652,19489.965899483017,1987.4234218089784,0.85,0.8500000880293686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.146517873304,4632.441516551485,5.520699908430753,5.017463115982077,-2.2129140071901454,7.230377123172222,3.548874314311823,3.5,1.013964089803378,0.6,0.00022573922468555911,1.0000465247273247,0.00022572872271828527,199.18845808680712,0.0,4.370809852335088e-06,12.38687512151764,0.02991516120923899,7.550371426539535e-05,0.00015023551042016376,0.0006051555685452892,0.09244874975616922,0.09244874975616922,0.09244874975616922,0.09245003881004568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.36011569155,595.6756773568932,0.0,0.09244874975616922,0.09244917545187392,0.09244917545187392,0.375011966250896,0.375011966250896,0.5,10.000186613636131,0.0,0.0,0.0,0.0,0.0,0.0,26039.9674922618,19856.76013730976,0.7625493443189021,1.0417789506701505,0.6481087107073571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534241421844554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.84627987871,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.40826727341,1443.8154795710338,0.375011966250896,6.17534620354742,3.548874314311823,,,,
3460.0,-30.32296511089442,5.017136126662714,35.028857734518866,24.466715636104368,5.206972659520271,-26.770045820300044,-40.38431461723519,1.6539892295830458,-4.886827262128008,-4.886827262133379,40.057483394385926,42455.79930162568,25789.23871826349,25789.23871826349,68245.03801988917,77975.74558043393,77975.74558043393,25789.23871826349,103764.98429869741,103764.98429869741,103764.98429869741,129805.31755143515,125298.43822534628,4506.879326088859,0.0,92360.492677397,56840.5463925422,39466.60698317199,26040.333252737728,65506.940235909715,19857.18488534168,1443.8636830167861,0.0,0.8872855441781604,2.8967429969116636,0.0014947054983599872,1.0,1.0,-1.7987415974398573,356223.1487740782,1557013.2392995185,4.3708929210745895,1557013.2392995185,4.3708929210745895,0.7625549447703022,0.09244936795741487,4.028046144702076,101325.0,128636.49827590064,1.269543530973606,1.0,0.0,4.0280461447039455,1.2840172826900123,1.2843071373605282,3.137065364309841,22929.353180046102,2338.143319079003,19489.94913788286,1987.4217126014348,0.85,0.8499999535461678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.094497023193,4632.441516551485,5.5210269744486045,5.017136126662714,-2.2137230349787886,7.2308591616415026,3.548808443697857,3.5,1.0139452696279592,0.6,0.00022572872271828527,1.0001004997978578,0.00022570603930695965,199.18925528610953,0.0,2.0918706681543024e-06,5.928361473549293,0.029917253079907145,7.54942846991748e-05,0.00015023443801911047,0.0006051512488643609,0.09244936796760572,0.09244936796760572,0.09244936796760572,0.09244936793094072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.57965124585,595.6756082035477,0.0,0.09244936796760572,0.09244936795741487,0.09244936795741487,0.37501212835462266,0.37501212835462266,0.5,10.000186612808449,0.0,0.0,0.0,0.0,0.0,0.0,26040.333252737728,19857.18488534168,0.7625549447703022,1.041798590716018,0.6481114695439886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534268198624152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.387766230735,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.388617495482,1443.8636830167861,0.37501212835462266,6.17534620354742,3.548808443697857,,,,
3461.0,-30.323888947399883,5.016819612293384,35.02884592995919,24.46657852213832,5.206969207515975,-26.77087655393306,-40.38509951261801,1.6538952900464234,-4.8868175207550735,-4.886817520745538,40.05737487625736,42455.062891777736,25787.981724319325,25787.981724319325,68243.04461609706,77975.20110435343,77975.20110435343,25787.981724319325,103763.18282867275,103763.18282867275,103763.18282867275,129803.43183880424,125296.560417647,4506.871421157253,0.0,92360.31394882673,56840.175736351106,39466.82023608403,26040.249010131487,65507.06924621551,19857.101783064598,1443.8602570411692,0.0,0.8872859852067023,2.8967440353859852,0.0014947054983599872,1.0,1.0,-1.8058164445586158,356223.28390113125,1557008.5546772426,4.370878112249916,1557008.5546772426,4.370878112249916,0.7625542204046816,0.09244922766312451,4.028046144702076,101325.0,128636.45150798229,1.2695430694101386,1.0,0.0,4.0280461447017615,1.284017768434519,1.2843075940872677,3.1370641775565846,22929.308809012644,2338.1387944927824,19489.912436683862,1987.4179701206695,0.85,0.8499999977767806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.039580579623,4632.441516551485,5.520822780336904,5.016819612293384,-2.213828789691816,7.230648401985199,3.5487389071131528,3.5,1.0139254020323294,0.6,0.00022570603930695965,1.0000964133935402,0.00022568428031962534,199.1900200715889,0.0,4.518291809299864e-06,12.804838987555815,0.029921771371716446,7.548755731632357e-05,0.00015021848199063607,0.0006050869772453799,0.0924492276630396,0.0924492276630396,0.0924492276630396,0.09244922766359427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.05495007196,595.6757734834589,0.0,0.0924492276630396,0.09244922766312451,0.09244922766312451,0.3750122598115581,0.3750122598115581,0.5,10.000186612804777,0.0,0.0,0.0,0.0,0.0,0.0,26040.249010131487,19857.101783064598,0.7625542204046816,1.041766108625591,0.6480989514613411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534326038570893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.26424374474,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.358592030603,1443.8602570411692,0.3750122598115581,6.17534620354742,3.5487389071131528,,,,
3462.0,-30.32481287684387,5.01649944501822,35.02883596188939,24.46575849261137,5.206200196477816,-26.771784712088785,-40.385989810433216,1.6531105091134157,-4.887456629146413,-4.8874566291351,40.05740425468816,42454.76343768716,25788.420073062232,25788.420073062232,68243.1835107494,77974.99143226024,77974.99143226024,25788.420073062232,103763.41150532247,103763.41150532247,103763.41150532247,129804.0927817798,125297.20093876003,4506.891843019768,0.0,92360.16754410997,56839.93955823685,39466.91998430346,26040.681276457333,65507.60126076079,19857.572040403025,1443.906112118223,0.0,0.8872826395498095,2.89667590417099,0.0014947054983599872,1.0,1.0,-1.8070886100505277,356214.41862077557,1557009.8229151876,4.370990452727221,1557009.8229151876,4.370990452727221,0.7625596208327972,0.0924496406526451,4.028046144702076,101325.0,128636.48725203419,1.2695434221765032,1.0,0.0,4.028046144702526,1.2840214802297922,1.2843112787798974,3.137055109063444,22929.2724626771,2338.135088198019,19489.878188887218,1987.4144778173197,0.85,0.8499998515265443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.986728892307,4632.441516551485,5.520979092821739,5.01649944501822,-2.2144082242754846,7.230907669293705,3.5486719854895092,3.5,1.0139062815684312,0.6,0.00022568428031962534,1.0000964238240098,0.00022566252107640748,199.19078493920782,0.0,4.334173123857533e-06,12.283046633012248,0.029926105544840303,7.547992719418977e-05,0.00015020435312543558,0.00060503006552438,0.09244964064706053,0.09244964064706053,0.09244964064706053,0.09244964066166848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.19699631166,595.6757287391858,0.0,0.09244964064706053,0.0924496406526451,0.0924496406526451,0.3750123667543566,0.3750123667543566,0.5,10.000186613386823,0.0,0.0,0.0,0.0,0.0,0.0,26040.681276457333,19857.572040403025,0.7625596208327972,1.0417597682916109,0.6480891166918313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534381526795606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.7424513902,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.329319002245,1443.906112118223,0.3750123667543566,6.17534620354742,3.5486719854895092,,,,
3463.0,-30.325735518435746,5.016184336549912,35.028824666006315,24.465445393603318,5.205999099219258,-26.77263565750271,-40.38680372815577,1.652837804826329,-4.887692865603299,-4.887692865592704,40.057346007639175,42454.1527015329,25787.813016194934,25787.813016194934,68241.96571772783,77974.53490064156,77974.53490064156,25787.813016194934,103762.3479168365,103762.3479168365,103762.3479168365,129803.13729080562,125296.24320412568,4506.894086679935,0.0,92360.00034422184,56839.618145489156,39467.09133192521,26040.789373969124,65507.880705894335,19857.695322922413,1443.9211739425807,0.0,0.8872816522747655,2.8966507208494607,0.0014947054983599872,1.0,1.0,-1.81204515460945,356211.14175186877,1557007.3084491836,4.371023603561988,1557007.3084491836,4.371023603561988,0.7625611895917621,0.09244969840988936,4.028046144702076,101325.0,128636.46865621902,1.2695432386500767,1.0,0.0,4.028046144703874,1.2840227993520237,1.2843125702590306,3.1370518862552994,22929.23095374644,2338.130855465061,19489.84596479229,1987.411191874115,0.85,0.8499999849147936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.932589898584,4632.441516551485,5.5209131195693075,5.016184336549912,-2.2146927996180765,7.230877136167988,3.5486034343819903,3.5,1.0138866955377115,0.6,0.00022566252107640748,1.0000962901430355,0.00022564079409206973,199.19154874588003,0.0,4.334240736249059e-06,12.283238246529834,0.02993043978557655,7.547295229656e-05,0.0001501895687798475,0.000604970513498132,0.09244969841005359,0.09244969841005359,0.09244969841005359,0.0924496984101116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.9153633798,595.6758174530307,0.0,0.09244969841005359,0.09244969840988936,0.09244969840988936,0.37501245408819395,0.37501245408819395,0.5,10.00018661335912,0.0,0.0,0.0,0.0,0.0,0.0,26040.789373969124,19857.695322922413,0.7625611895917621,1.0417367343039001,0.6480770289629124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453443702100769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.742643003716,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.300013317472,1443.9211739425807,0.37501245408819395,6.17534620354742,3.5486034343819903,,,,
3464.0,-30.326655159855,5.015867789113782,35.02881433769534,24.464817833527945,5.205445123135925,-26.773518734644497,-40.3876563423313,1.6522474695992833,-4.888227768973422,-4.888227768983923,40.05735133285162,42453.71545653101,25787.98569233666,25787.98569233666,68241.70114886767,77974.23379833964,77974.23379833964,25787.98569233666,103762.2194906763,103762.2194906763,103762.2194906763,129803.35447193627,125296.44514734496,4506.909324591315,0.0,92359.84586855012,56839.32752692623,39467.242601804326,26041.134981259962,65508.377583064284,19858.073169142885,1443.9589076298428,0.0,0.887278921555406,2.8965936996226977,0.0014947054983599872,1.0,1.0,-1.8143233531536112,356203.72211989114,1557007.5383330386,4.371115296232027,1557007.5383330386,4.371115296232027,0.7625655787826987,0.09245000991161462,4.028046144702076,101325.0,128636.47789845051,1.2695433298638097,1.0,0.0,4.028046144703362,1.2840256025531402,1.284315346193301,3.1370450376478165,22929.192603721098,2338.1269448508,19489.80948607584,1987.4074720802557,0.85,0.8499998156460558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.879234302811,4632.441516551485,5.521013153787063,5.015867789113782,-2.2151954309350033,7.231063220048785,3.5485358757357486,3.5,1.0138673930673567,0.6,0.00022564079409206973,1.0000959777445988,0.0002256191396759053,199.1923100740288,0.0,4.327831659814224e-06,12.265074923913511,0.029934767617236367,7.546564642738473e-05,0.000150175147664685,0.0006049124245807994,0.09245000991168739,0.09245000991168739,0.09245000991168739,0.09245000991046466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.9411114989,595.6758093424228,0.0,0.09245000991168739,0.09245000991161462,0.09245000991161462,0.37501252573242305,0.37501252573242305,0.5,10.000186613373355,0.0,0.0,0.0,0.0,0.0,0.0,26041.134981259962,19858.073169142885,0.7625655787826987,1.0417247940896954,0.648065438694462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534492438271587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.7244796811,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.270702635018,1443.9589076298428,0.37501252573242305,6.17534620354742,3.5485358757357486,,,,
3465.0,-30.32757250185918,5.015553854366631,35.0288035934191,24.464329901989572,5.205047519801016,-26.77438420495946,-40.388491249736376,1.6517981529084411,-4.888575494409736,-4.888575494412048,40.057318674546686,42453.21465471699,25787.672169658726,25787.672169658726,68240.88682437572,77973.86502698438,77973.86502698438,25787.672169658726,103761.5371966431,103761.5371966431,103761.5371966431,129802.86914684216,125295.95283893129,4506.916307910866,0.0,92359.6858893941,56839.03551672386,39467.38930296693,26041.331950199055,65508.72125316598,19858.29172303794,1443.9824030583172,0.0,0.8872772767285586,2.896556632223735,0.0014947054983599872,1.0,1.0,-1.8181293686238291,356198.8988936396,1557006.1285082884,4.371170526760128,1557006.1285082884,4.371170526760128,0.7625682035394563,0.09245015973853714,4.028046144702076,101325.0,128636.47973576158,1.26954334799666,1.0,0.0,4.02804614470276,1.2840277466987016,1.2843174630163754,3.1370397992242616,22929.15288740448,2338.122894913603,19489.779546183257,1987.4044190608677,0.85,0.8499999822012373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.825120692603,4632.441516551485,5.521009993590781,5.015553854366631,-2.2155610766034193,7.231114930970051,3.548467357820099,3.5,1.0138478165200282,0.6,0.0002256191396759053,1.000095738477583,0.00022559754131075372,199.19306950373428,0.0,4.313393179098936e-06,12.224156269566384,0.029939081010415466,7.545849291743017e-05,0.0001501606467584751,0.0006048540142614459,0.09245015973844628,0.09245015973844628,0.09245015973844628,0.09245015973866295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.7832037553,595.6758590830614,0.0,0.09245015973844628,0.09245015973853714,0.09245015973853714,0.37501258482513355,0.37501258482513355,0.5,10.000186613381391,0.0,0.0,0.0,0.0,0.0,0.0,26041.331950199055,19858.29172303794,0.7625682035394563,1.0417068982410902,0.6480543940195637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453454767573618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.68356102675,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.241421301307,1443.9824030583172,0.37501258482513355,6.17534620354742,3.548467357820099,,,,
3466.0,-30.328487649344314,5.015240736795388,35.02879307688489,24.463748128060274,5.204544282528794,-26.77525828413799,-40.38933872999621,1.6512539989774395,-4.889004570473503,-4.889004570470636,40.05730375694704,42452.775501876386,25787.574108551766,25787.574108551766,68240.34961042815,77973.54385872764,77973.54385872764,25787.574108551766,103761.11796727941,103761.11796727941,103761.11796727941,129802.71155927482,125295.78476205414,4506.926797220674,0.0,92359.52980289378,56838.76144641969,39467.52039608233,26041.593591995414,65509.11398807774,19858.579637497358,1444.0120650404322,0.0,0.8872751554547269,2.896510893395284,0.0014947054983599872,1.0,1.0,-1.8211665257007894,356192.9473406136,1557005.4845315262,4.371241755785305,1557005.4845315262,4.371241755785305,0.7625715979071814,0.09245037790985054,4.028046144702076,101325.0,128636.49070395196,1.2695434562442829,1.0,0.0,4.028046144702401,1.2840303338698635,1.2843200230368832,3.1370334784554386,22929.114137475928,2338.118943520563,19489.74607994519,1987.4010064543133,0.85,0.8499999591388773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.771212467579,4632.441516551485,5.52105272031257,5.015240736795388,-2.2159857947505004,7.231226531545888,3.5483991004865643,3.5,1.0138283144247326,0.6,0.00022559754131075372,1.0000955101533444,0.00022557599651273598,199.19382712179782,0.0,4.3022446508032965e-06,12.192561340376542,0.02994338325506627,7.545123232411664e-05,0.0001501463089866371,0.0006047962610548702,0.0924503779089955,0.0924503779089955,0.0924503779089955,0.09245037791424753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.7110748017,595.6758818035438,0.0,0.0924503779089955,0.09245037790985054,0.09245037790985054,0.3750126338766044,0.3750126338766044,0.5,10.000186613416666,0.0,0.0,0.0,0.0,0.0,0.0,26041.593591995414,19858.579637497358,0.7625715979071814,1.0416924524860385,0.6480438051658359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534602775488412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.65196609757,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.21215537783,1444.0120650404322,0.3750126338766044,6.17534620354742,3.5483991004865643,,,,
3467.0,-30.329401147614263,5.014929631026845,35.02878234378211,24.463245493266754,5.2041297476467365,-26.776121990775152,-40.39017332307992,1.650789787229765,-4.8893772026033275,-4.88937720255315,40.0572764753037,42452.29008184582,25787.33269221868,25787.33269221868,68239.6227740645,77973.18407682792,77973.18407682792,25787.33269221868,103760.5167690466,103760.5167690466,103760.5167690466,129802.32622447428,125295.39155580063,4506.934668673656,0.0,92359.37057106804,56838.47657502675,39467.65999560143,26041.809455427676,65509.46945102911,19858.81859140641,1444.0373898345497,0.0,0.8872733649097894,2.896471171863519,0.0014947054983599872,1.0,1.0,-1.8247170629261973,356187.7787635117,1557004.3068127367,4.371301879637197,1557004.3068127367,4.371301879637197,0.7625744526468533,0.09245054487286397,4.028046144702076,101325.0,128636.48959043012,1.2695434452546768,1.0,0.0,4.02804614469861,1.2840325474032406,1.2843222094039919,3.1370280705486655,22929.07460669102,2338.114912502335,19489.713142408,1987.3976477602444,0.85,0.8499999880815352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.717085285542,4632.441516551485,5.5210650145045514,5.014929631026845,-2.2163688695566575,7.231298500583502,3.548330566443184,3.5,1.0138087332694812,0.6,0.00022557599651273598,1.0000953387384537,0.00022555449243197496,199.19458337962513,0.0,4.291590771719596e-06,12.162368247053335,0.02994767484583799,7.544408277003057e-05,0.00015013191374270543,0.0006047382763480492,0.09245054487328064,0.09245054487328064,0.09245054487328064,0.09245054487457757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.5791644745,595.6759233550378,0.0,0.09245054487328064,0.09245054487286397,0.09245054487286397,0.3750126748951928,0.3750126748951928,0.5,10.000186613329847,0.0,0.0,0.0,0.0,0.0,0.0,26041.809455427676,19858.81859140641,0.7625744526468533,1.0416757049921812,0.6480328788738027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534657743825878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.62177300424,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.182902839817,1444.0373898345497,0.3750126748951928,6.17534620354742,3.548330566443184,,,,
3468.0,-30.330312544069674,5.014619519683288,35.02877174753253,24.462698818556987,5.203665729487761,-26.776988571803997,-40.391012107115216,1.6502810988639762,-4.8897955424160955,-4.889795542374446,40.05725895766729,42451.83110664328,25787.213361217448,25787.213361217448,68239.04446786073,77972.84635411571,77972.84635411571,25787.213361217448,103760.05971533316,103760.05971533316,103760.05971533316,129802.12114179117,125295.17665869172,4506.944483099443,0.0,92359.21312935045,56838.19788084185,39467.79472056511,26042.061426458014,65509.85614702312,19859.096318707823,1444.0661706054113,0.0,0.8872713073822859,2.896426578534562,0.0014947054983599872,1.0,1.0,-1.82784890270932,356181.97627018247,1557003.5505964938,4.371370968573171,1557003.5505964938,4.371370968573171,0.7625777388932633,0.0924507497255731,4.028046144702076,101325.0,128636.4971623788,1.269543519984,1.0,0.0,4.028046144705989,1.2840349686819932,1.2843246036155263,3.137022155118324,22929.03552031715,2338.1109268014206,19489.679978316715,1987.3942659640873,0.85,0.8499999906689114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.663024842497,4632.441516551485,5.521103368849231,5.014619519683288,-2.2167850153227193,7.231404535006007,3.5482621174309994,3.5,1.013789176408857,0.6,0.00022555449243197496,1.0000951200806985,0.00022553303971103747,199.19533790249162,0.0,4.283496408154084e-06,12.139428820708675,0.029951958342246145,7.543689794522664e-05,0.0001501175944867483,0.0006046805977242961,0.09245074972707937,0.09245074972707937,0.09245074972707937,0.09245074972383262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.49446475494,595.675950035278,0.0,0.09245074972707937,0.0924507497255731,0.0924507497255731,0.37501270948698606,0.37501270948698606,0.5,10.000186613202585,0.0,0.0,0.0,0.0,0.0,0.0,26042.061426458014,19859.096318707823,0.7625777388932633,1.0416607283446406,0.6480220474209111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534712613499756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.5988335779,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.15365283616,1444.0661706054113,0.37501270948698606,6.17534620354742,3.5482621174309994,,,,
3469.0,-30.33122156350344,5.014310950898393,35.02876101453525,24.46226079426708,5.203323112965334,-26.777841065592366,-40.39182612961156,1.6498821193833444,-4.890187571860281,-4.890187571854614,40.05723381963133,42451.279735896846,25787.02825416648,25787.02825416648,68238.30799006333,77972.45693793087,77972.45693793087,25787.02825416648,103759.48519209735,103759.48519209735,103759.48519209735,129801.77570414929,125294.8228017419,4506.952902407383,0.0,92359.0513352248,56837.87412890042,39467.97467369375,26042.29051205194,65510.265185745695,19859.349725373166,1444.0928689300495,0.0,0.8872694107091964,2.8963847902764392,0.0014947054983599872,1.0,1.0,-1.831344971188173,356176.5387765414,1557002.4654161995,4.371434656433208,1557002.4654161995,4.371434656433208,0.7625807613267577,0.09245092749677465,4.028046144702076,101325.0,128636.48496931435,1.26954339964781,1.0,0.0,4.0280461447026426,1.284036877235001,1.2843264850515201,3.1370174923448664,22928.995353417406,2338.106830917531,19489.64887638282,1987.3910944494626,0.85,0.8500001232490993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.608791391334,4632.441516551485,5.521127845623899,5.014310950898393,-2.217181622322552,7.231492573220945,3.548193449894071,3.5,1.0137695571125918,0.6,0.00022553303971103747,1.000094872693745,0.00022551164481382312,199.19609046252273,0.0,4.273281996070222e-06,12.11048117686301,0.029956231624242217,7.542992582680527e-05,0.00015010311388423219,0.0006046222691891581,0.0924509274996819,0.0924509274996819,0.0924509274996819,0.09245092749299688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.37292005925,595.6759883216033,0.0,0.0924509274996819,0.09245092749677465,0.09245092749677465,0.3750127389371802,0.3750127389371802,0.5,10.000186612915346,0.0,0.0,0.0,0.0,0.0,0.0,26042.29051205194,19859.349725373166,0.7625807613267577,1.0416429821583324,0.648009584689237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534767357322045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.56988593405,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.124414488917,1444.0928689300495,0.3750127389371802,6.17534620354742,3.548193449894071,,,,
3470.0,-30.332081039429397,5.014002574077059,35.02875068741129,24.461739125568442,5.202879909748884,-26.778657103337967,-40.3926158795133,1.6493986773646814,-4.890641779341195,-4.890641779341704,40.05722406389332,42450.84171438809,25787.00521822401,25787.00521822401,68237.8469326121,77972.13628793707,77972.13628793707,25787.00521822401,103759.14150616108,103759.14150616108,103759.14150616108,129801.71208035926,125294.74788553709,4506.964194822162,0.0,92358.8930279518,56837.59803486497,39468.10554787425,26042.570574198184,65510.67612207243,19859.657704199068,1444.124347183145,0.0,0.8872671432640088,2.896336374765134,0.0014947054983599872,1.0,1.0,-1.834142559023121,356170.23894781567,1557002.044272187,4.3715107945903116,1557002.044272187,4.3715107945903116,0.7625843864996619,0.09245116114496707,4.028046144702076,101325.0,128636.48324335547,1.2695433826139202,1.0,0.0,4.028046144701272,1.2840391803372886,1.284328761199944,3.1370118656690815,22928.956052161335,2338.1028233047305,19489.608313631456,1987.3869581999415,0.85,0.8499998111250391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.554516834467,4632.441516551485,5.521187072172646,5.014002574077059,-2.217623596467683,7.231626170544742,3.548124730843433,3.5,1.0137499230981237,0.6,0.00022551164481382312,1.0000897023473252,0.00022549141770435334,199.19680201105095,0.0,4.261779880946731e-06,12.077884182603034,0.029960493404123163,7.542316217305569e-05,0.00015008848264076743,0.0006045633338653277,0.09245116119635005,0.09245116119635005,0.09245116119635005,0.09245116104169084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.32577190537,595.6760031729518,0.0,0.09245116119635005,0.09245116114496707,0.09245116114496707,0.37501276427345237,0.37501276427345237,0.5,10.000186608296952,0.0,0.0,0.0,0.0,0.0,0.0,26042.570574198184,19859.657704199068,0.7625843864996619,1.0416294102270882,0.6479988335837855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534821958759276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.53728893979,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.095193381458,1444.124347183145,0.37501276427345237,6.17534620354742,3.548124730843433,,,,
3471.0,-30.332989284569866,5.013695590524774,35.0287404745525,24.4610778632574,5.20228659861387,-26.7795359047781,-40.39347100825978,1.6487727858621648,-4.891040255816108,-4.891040255828597,40.05720670674816,42450.46442564264,25786.838026262158,25786.838026262158,68237.3024519048,77971.85817220634,77971.85817220634,25786.838026262158,103758.6961984685,103758.6961984685,103758.6961984685,129801.50557872324,125294.53222184205,4506.973356881194,0.0,92358.74627979602,56837.352532667195,39468.21527458758,26042.80938025473,65511.02465484231,19859.92118840476,1444.1517034788753,0.0,0.8872651857582092,2.896293900336485,0.0014947054983599872,1.0,1.0,-1.8371511791735315,356164.71217657113,1557001.2949834438,4.371576525558629,1557001.2949834438,4.371576525558629,0.7625875111408779,0.0924513525837492,4.028046144702076,101325.0,128636.5096894998,1.2695436436170717,1.0,0.0,4.028046144698435,1.2840421466557248,1.2843317022135412,3.137004618729286,22928.919620563855,2338.099108315669,19489.580667862865,1987.3841391160963,0.85,0.8499999559675542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.499881408424,4632.441516551485,5.521215861477755,5.013695590524774,-2.2180246852651133,7.231720275789888,3.5480555554204947,3.5,1.01373015869157,0.6,0.00022549141770435334,1.0000947932532536,0.00022547004466530828,199.19755393984704,0.0,4.029175520308284e-06,11.418683424553677,0.029964522579643472,7.5415839227699e-05,0.00015007557847665433,0.0006045113552968213,0.0924513525855465,0.0924513525855465,0.0924513525855465,0.09245135258055708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.24184836564,595.6760296086892,0.0,0.0924513525855465,0.0924513525837492,0.0924513525837492,0.3750127863012184,0.3750127863012184,0.5,10.000186608133045,0.0,0.0,0.0,0.0,0.0,0.0,26042.80938025473,19859.92118840476,0.7625875111408779,1.0416155572505,0.6479896269261738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534873584661954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.878088181744,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.066934494957,1444.1517034788753,0.3750127863012184,6.17534620354742,3.5480555554204947,,,,
3472.0,-30.333890964651665,5.0133916498880025,35.028729646653105,24.460656847246014,5.201962244764063,-26.78037975994582,-40.39427996668962,1.6483910492461205,-4.891359866961693,-4.891359867018387,40.057168535514876,42449.923746608496,25786.472876412827,25786.472876412827,68236.39662302133,77971.4637338427,77971.4637338427,25786.472876412827,103757.93661025552,103757.93661025552,103757.93661025552,129800.91855495602,125293.93989329673,4506.978661659288,0.0,92358.583594398,56837.04360703629,39468.37776373524,26042.981944700503,65511.359708435746,19860.113969452417,1444.1729236109445,0.0,0.8872637031842631,2.8962598326813485,0.0014947054983599872,1.0,1.0,-1.8411188846604887,356160.279296788,1556999.6471770469,4.371626308950642,1556999.6471770469,4.371626308950642,0.7625898605475845,0.09245146908948973,4.028046144702076,101325.0,128636.50083700096,1.269543556249701,1.0,0.0,4.028046144700074,1.2840439744948575,1.2843335030195067,3.137000153197018,22928.87923239744,2338.0949898688586,19489.545717402874,1987.380575161026,0.85,0.8499999289047261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.445171582998,4632.441516551485,5.521202354180034,5.0133916498880025,-2.2183674088695975,7.2317590587576,3.5479862863390172,3.5,1.0137103675254335,0.6,0.00022547004466530828,1.0000941087265904,0.00022544882796319738,199.19830043845784,0.0,4.257457098035464e-06,12.065633415832504,0.02996878003674151,7.540891226968584e-05,0.00015006113239562246,0.0006044531658158149,0.09245146908958268,0.09245146908958268,0.09245146908958268,0.0924514690890065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.0572848778,595.6760877458157,0.0,0.09245146908958268,0.09245146908948973,0.09245146908948973,0.375012805699996,0.375012805699996,0.5,10.000186608136287,0.0,0.0,0.0,0.0,0.0,0.0,26042.981944700503,19860.113969452417,0.7625898605475845,1.0415964029248301,0.647978059614939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534928140352685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.52503817302,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.037669949328,1444.1729236109445,0.375012805699996,6.17534620354742,3.5479862863390172,,,,
3473.0,-30.334794798965596,5.0130876981065935,35.02871933176943,24.460035433899634,5.201413222336914,-26.781248451677495,-40.395122732128925,1.647806744742246,-4.891819348353522,-4.891819348343344,40.0571616815441,42449.513992913635,25786.474213752772,25786.474213752772,68235.9882066664,77971.16751415451,77971.16751415451,25786.474213752772,103757.64172790729,103757.64172790729,103757.64172790729,129800.908802713,125293.91855739451,4506.990245318486,0.0,92358.42965415359,56836.77612719076,39468.503918847586,26043.26707480571,65511.77099365329,19860.42743454886,1444.2048299557887,0.0,0.8872613984246607,2.8962108566785894,0.0014947054983599872,1.0,1.0,-1.8437347924661935,356153.90654804406,1556999.3512972635,4.371703700762943,1556999.3512972635,4.371703700762943,0.7625935477873228,0.09245170808732343,4.028046144702076,101325.0,128636.51392088285,1.2695436853775757,1.0,0.0,4.028046144701128,1.284046748553983,1.2843362504594762,3.13699337601082,22928.84101529692,2338.091092809157,19489.516675163726,1987.377613676814,0.85,0.850000079034145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.390782241762,4632.441516551485,5.5212669380473995,5.0130876981065935,-2.218812099462139,7.231899797568733,3.5479174235644657,3.5,1.0136906924469902,0.6,0.00022544882796319738,1.0000943342739104,0.00022542756241777733,199.19904872552524,0.0,4.226331001401341e-06,11.9774220579714,0.029973006367742912,7.540169645432019e-05,0.0001500471315088772,0.0006043967695979381,0.09245170808953852,0.09245170808953852,0.09245170808953852,0.09245170808382774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.02414601814,595.6760981844745,0.0,0.09245170808953852,0.09245170808732343,0.09245170808732343,0.3750128229962514,0.3750128229962514,0.5,10.000186607911052,0.0,0.0,0.0,0.0,0.0,0.0,26043.26707480571,19860.42743454886,0.7625935477873228,1.0415836295018956,0.6479677369281636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534982302086525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.43682681516,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16656.008506648872,1444.2048299557887,0.3750128229962514,6.17534620354742,3.5479174235644657,,,,
3474.0,-30.335695120720914,5.012786290003353,35.02870857800421,24.45958665283399,5.201057804737231,-26.782094165917673,-40.395935671962775,1.6473969591351245,-4.892159677055872,-4.89215967705903,40.0571283889116,42448.99583861204,25786.168972387863,25786.168972387863,68235.16481099991,77970.78655026105,77970.78655026105,25786.168972387863,103756.95552264892,103756.95552264892,103756.95552264892,129800.41177751304,125293.41531892534,4506.996458587709,0.0,92358.26824039166,56836.47752561594,39468.656349750796,26043.456254864133,65512.11260461493,19860.63809269057,1444.2276275525553,0.0,0.8872597931583949,2.8961745815518083,0.0014947054983599872,1.0,1.0,-1.8474804016923372,356149.18643783114,1556997.914097103,4.371757604362491,1556997.914097103,4.371757604362491,0.7625960970130914,0.09245184224636901,4.028046144702076,101325.0,128636.50568082106,1.2695436040544887,1.0,0.0,4.028046144703104,1.284048707248897,1.284338182288581,3.136988590823984,22928.800942826016,2338.0870065543295,19489.47846855854,1987.3737176873387,0.85,0.849999898257062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.335989719816,4632.441516551485,5.5212663562423545,5.012786290003353,-2.219169308628952,7.231955598632306,3.5478480508602206,3.5,1.0136708716743488,0.6,0.00022542756241777733,1.0000939683420975,0.00022540638135382332,199.1997941094856,0.0,4.236076418303317e-06,12.005040569471602,0.029977242444161216,7.539473661276771e-05,0.00015003282580500964,0.0006043391455626272,0.09245184224729577,0.09245184224729577,0.09245184224729577,0.09245184224048834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.86317137466,595.6761488911567,0.0,0.09245184224729577,0.09245184224636901,0.09245184224636901,0.3750128386095729,0.3750128386095729,0.5,10.000186607896536,0.0,0.0,0.0,0.0,0.0,0.0,26043.456254864133,19860.63809269057,0.7625960970130914,1.0415656295931015,0.6479564488296133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535036593607267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.46444532666,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.979270135962,1444.2276275525553,0.3750128386095729,6.17534620354742,3.5478480508602206,,,,
3475.0,-30.336591178878496,5.012485229464574,35.02869819542081,24.459002923127287,5.2005500597225245,-26.782951530287317,-40.39676921730859,1.6468508096482717,-4.892600302983794,-4.892600302981176,40.05711759093866,42448.58141176525,25786.127264645143,25786.127264645143,68234.70867641039,77970.47592794661,77970.47592794661,25786.127264645143,103756.60319259175,103756.60319259175,103756.60319259175,129800.32935464474,125293.32217523461,4507.007179410122,0.0,92358.11253988826,56836.21802283542,39468.771685614265,26043.72616205299,65512.497847667255,19860.935331545792,1444.2580903607318,0.0,0.8872575981623925,2.8961276164270537,0.0014947054983599872,1.0,1.0,-1.8502543657928072,356143.07535137143,1556997.447961964,4.371831310845584,1556997.447961964,4.371831310845584,0.7625996068290783,0.09245206433834595,4.028046144702076,101325.0,128636.51993390096,1.2695437447214504,1.0,0.0,4.028046144701636,1.2840513029664842,1.2843407513923562,3.1369822493823007,22928.762288724796,2338.0830649329587,19489.451516350495,1987.3709693269868,0.85,0.8500001557403916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.281402724669,4632.441516551485,5.521321959229558,5.012485229464574,-2.219599552609822,7.232084782074397,3.5477789389125873,3.5,1.0136511254035965,0.6,0.00022540638135382332,1.0000935240103714,0.00022538530241646254,199.2005359684834,0.0,4.219263578658672e-06,11.957392981918675,0.029981461707739875,7.538760097751377e-05,0.00015001878037630955,0.0006042825699277011,0.09245206433959959,0.09245206433959959,0.09245206433959959,0.09245206433591174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.8109621618,595.6761653369446,0.0,0.09245206433959959,0.09245206433834595,0.09245206433834595,0.3750128528773901,0.3750128528773901,0.5,10.000186607781737,0.0,0.0,0.0,0.0,0.0,0.0,26043.72616205299,19860.935331545792,0.7625996068290783,1.0415525421587946,0.6479463126328764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535090674521252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.416797739104,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.950073863496,1444.2580903607318,0.3750128528773901,6.17534620354742,3.5477789389125873,,,,
3476.0,-30.337484992054204,5.0121862579854115,35.02868755670143,24.458514537569158,5.200149031031168,-26.78379623925098,-40.39758191267026,1.6464008313983691,-4.892959464621526,-4.892959464551951,40.05708943558279,42448.0904787238,25785.876577493356,25785.876577493356,68233.96705621717,77970.11906725352,77970.11906725352,25785.876577493356,103755.99564474687,103755.99564474687,103755.99564474687,129799.92668397102,125292.912393552,4507.014290419017,0.0,92357.95329693405,56835.9247084197,39468.92065390484,26043.931039224146,65512.851693128985,19861.16283612095,1444.282347240082,0.0,0.887255878818372,2.896089334805432,0.0014947054983599872,1.0,1.0,-1.8537530534555913,356138.09416242887,1556996.2325290404,4.37188904543,1556996.2325290404,4.37188904543,0.7626023431796269,0.09245221587853125,4.028046144702076,101325.0,128636.51815226595,1.26954372713808,1.0,0.0,4.0280461447043825,1.2840534490998174,1.2843428709415754,3.136977006312259,22928.722755177143,2338.0790336330087,19489.417768981068,1987.367528053012,0.85,0.8500001494666988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.226501342712,4632.441516551485,5.5213331880327,5.0121862579854115,-2.219969910502844,7.232156168488256,3.547709429466728,3.5,1.0136312655619224,0.6,0.00022538530241646254,1.0000932903695254,0.00022536427809968077,199.2012759737054,0.0,4.198935619912781e-06,11.89978354683282,0.029985660643359786,7.538064443151251e-05,0.00015000465798495002,0.0006042256842836314,0.09245221587934163,0.09245221587934163,0.09245221587934163,0.09245221587725665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.6748273453,595.676208219121,0.0,0.09245221587934163,0.09245221587853125,0.09245221587853125,0.3750128660684017,0.3750128660684017,0.5,10.000186607697133,0.0,0.0,0.0,0.0,0.0,0.0,26043.931039224146,19861.16283612095,0.7626023431796269,1.0415355963412225,0.6479353192798929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453514449970976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.35918830402,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.92093299438,1444.282347240082,0.3750128660684017,6.17534620354742,3.547709429466728,,,,
3477.0,-30.338376793949884,5.011888158276161,35.02867708344093,24.457973869889997,5.199689521351458,-26.784644663564304,-40.398402710538335,1.6458980826206127,-4.89337358066507,-4.893373580610994,40.057072932062255,42447.6417589786,25785.771965101434,25785.771965101434,68233.41372408003,77969.78752489947,77969.78752489947,25785.771965101434,103755.5594900009,103755.5594900009,103755.5594900009,129799.73907454658,125292.71526222416,4507.0238123224235,0.0,92357.7962541802,56835.650486777224,39469.05085266997,26044.179584545673,65513.23043721564,19861.437255708515,1444.310783654879,0.0,0.8872538387606196,2.896045196306546,0.0014947054983599872,1.0,1.0,-1.8567638581919255,356132.3508823217,1556995.5200950112,4.371957549595082,1556995.5200950112,4.371957549595082,0.7626056021935155,0.09245241452651368,4.028046144702076,101325.0,128636.52071336625,1.2695437524141746,1.0,0.0,4.028046144700031,1.2840558417115262,1.2843452370947697,3.1369711611085913,22928.683767849736,2338.0750580320228,19489.383145465843,1987.3639974370294,0.85,0.8500000847320146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.171700972553,4632.441516551485,5.5213755759197465,5.011888158276161,-2.220380107941583,7.232268266217744,3.547640048452955,3.5,1.01361144241513,0.6,0.00022536427809968077,1.0000930811172417,0.00022534330289328454,199.20201431860335,0.0,4.1880707294049645e-06,11.86899244713367,0.02998984871408919,7.537361913176468e-05,0.0001499906589679161,0.0006041692955970383,0.09245241452793376,0.09245241452793376,0.09245241452793376,0.09245241452328809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.5950310133,595.6762333547924,0.0,0.09245241452793376,0.09245241452651368,0.09245241452651368,0.37501287839808867,0.37501287839808867,0.5,10.000186607577163,0.0,0.0,0.0,0.0,0.0,0.0,26044.179584545673,19861.437255708515,0.7626056021935155,1.0415211289187039,0.6479247241464934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453519819042458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.32839720432,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.891807231135,1444.310783654879,0.37501287839808867,6.17534620354742,3.547640048452955,,,,
3478.0,-30.339265750768938,5.0115916069702555,35.028666540975365,24.457462678570323,5.199262548101526,-26.78548737414533,-40.399215126503236,1.6454250579280798,-4.893755491652257,-4.893755491667334,40.057049988802895,42447.170444454605,25785.586156710433,25785.586156710433,68232.75660116503,77969.4434509733,77969.4434509733,25785.586156710433,103755.02960768373,103755.02960768373,103755.02960768373,129799.43233110502,125292.40039110337,4507.031940001655,0.0,92357.63806730765,56835.36506146371,39469.19222871549,26044.402723421295,65513.59495213679,19861.68441995354,1444.3367787168797,0.0,0.8872519852048708,2.8960044908499154,0.0014947054983599872,1.0,1.0,-1.8600331304878637,356127.0543111529,1556994.5296650492,4.372019791298087,1556994.5296650492,4.372019791298087,0.7626085585787791,0.09245258587073238,4.028046144702076,101325.0,128636.52032363358,1.2695437485678123,1.0,0.0,4.028046144703132,1.2840580953365617,1.2843474642929325,3.136965655472382,22928.644496484198,2338.0710534672085,19489.345606895393,1987.3601695681393,0.85,0.8499999033908797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.116714319089,4632.441516551485,5.521400798752846,5.0115916069702555,-2.2207664671612206,7.232358074131476,3.5475704321373067,3.5,1.0135915520392305,0.6,0.00022534330289328454,1.0000927848285817,0.0002253223963933596,199.2027503128168,0.0,4.178303364877572e-06,11.841311736063039,0.02999402701745407,7.536666616980122e-05,0.0001499766367234833,0.0006041128133494107,0.09245258587054214,0.09245258587054214,0.09245258587054214,0.09245258587093468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.4840969204,595.6762682987983,0.0,0.09245258587054214,0.09245258587073238,0.09245258587073238,0.3750128900385734,0.3750128900385734,0.5,10.000186607601883,0.0,0.0,0.0,0.0,0.0,0.0,26044.402723421295,19861.68441995354,0.7626085585787791,1.0415053036093473,0.6479139249718451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535251760701318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.30071649325,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.862691966755,1444.3367787168797,0.3750128900385734,6.17534620354742,3.5475704321373067,,,,
