time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3479.0,-30.340152269133657,5.011296228160395,35.02865602231363,24.45697506135332,5.198861701214649,-26.78632537134253,-40.40001923041416,1.644975857125865,-4.89415362929094,-4.89415362922164,40.057029590678155,42446.67535492013,25785.44545718972,25785.44545718972,68232.12081210985,77969.08924837563,77969.08924837563,25785.44545718972,103754.53470556535,103754.53470556535,103754.53470556535,129799.17271416864,125292.13201444289,4507.040699725753,0.0,92357.47907545262,56835.06518297274,39469.34876942208,26044.638008603295,65513.98677802538,19861.944734880017,1444.3639803531273,0.0,0.8872500401596899,2.8959620563790103,0.0014947054983599872,1.0,1.0,-1.8632185107186956,356121.5327648262,1556993.649103441,4.372085105372275,1556993.649103441,4.372085105372275,0.7626116641866569,0.09245276966680469,4.028046144702076,101325.0,128636.5172614485,1.2695437183463953,1.0,0.0,4.02804614470517,1.284060237503425,1.2843495800959408,3.1369604221478995,22928.605025274253,2338.0670285239357,19489.311084331224,1987.3566492462996,0.85,0.8499998609966944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.061703750476,4632.441516551485,5.521435709614223,5.011296228160395,-2.221164370437711,7.232460598598106,3.5475007860904855,3.5,1.0135716531687102,0.6,0.0002253223963933596,1.0000925309771118,0.0002253015490208839,199.20348429295777,0.0,4.164632284463867e-06,11.802567894170599,0.029998191649738534,7.53597849295e-05,0.0001499626114638596,0.000604056318956455,0.0924527696657455,0.0924527696657455,0.0924527696657455,0.09245276967071274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.3854686148,595.6762993665061,0.0,0.0924527696657455,0.09245276966680469,0.09245276966680469,0.37501290112827534,0.37501290112827534,0.5,10.000186607691102,0.0,0.0,0.0,0.0,0.0,0.0,26044.638008603295,19861.944734880017,0.7626116641866569,1.041489369946208,0.6479024929247252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535305160450975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.26197265136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.833603972016,1444.3639803531273,0.37501290112827534,6.17534620354742,3.5475007860904855,,,,
3480.0,-30.34103700212765,5.0110017490453425,35.028645665024435,24.45643023764717,5.198396286756432,-26.787168332444935,-40.40083541823549,1.6444687942326226,-4.894563763369831,-4.894563763376771,40.05701320936851,42446.237926240734,25785.337493806903,25785.337493806903,68231.57542004764,77968.76462228416,77968.76462228416,25785.337493806903,103754.10211609106,103754.10211609106,103754.10211609106,129798.9860458466,125291.93593806573,4507.0501077808685,0.0,92357.32251361548,56834.79581749499,39469.474106800546,26044.88392975554,65514.358036556085,19862.216408539363,1444.392137966811,0.0,0.8872480197569614,2.8959183438120872,0.0014947054983599872,1.0,1.0,-1.8662008433520327,356115.84491688537,1556992.9419444257,4.372152950138502,1556992.9419444257,4.372152950138502,0.762614894430278,0.09245296595367572,4.028046144702076,101325.0,128636.52694908869,1.2695438139559703,1.0,0.0,4.028046144699951,1.2840626499338303,1.284351966299223,3.1369545285891207,22928.566157338908,2338.063065097552,19489.285296571776,1987.3540196266592,0.85,0.8500001771952802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.00658173448,4632.441516551485,5.521477762934975,5.0110017490453425,-2.2215708468134725,7.232572595858815,3.5474309994944613,3.5,1.0135517141412747,0.6,0.0002253015490208839,1.000092345290096,0.00022528074540509638,199.2042167997033,0.0,4.152869235512171e-06,11.769231413441494,0.030002344518974048,7.535280087340048e-05,0.00014994874814748343,0.0006040004768783732,0.09245296595383505,0.09245296595383505,0.09245296595383505,0.0924529659522512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.3062625821,595.6763243162354,0.0,0.09245296595383505,0.09245296595367572,0.09245296595367572,0.37501291177760987,0.37501291177760987,0.5,10.00018660769924,0.0,0.0,0.0,0.0,0.0,0.0,26044.88392975554,19862.216408539363,0.762614894430278,1.0414751432346385,0.6478921445365661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535358414096067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.22863617063,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.80453519575,1444.392137966811,0.37501291177760987,6.17534620354742,3.5474309994944613,,,,
3481.0,-30.341920178528824,5.0107089263989915,35.02863526000603,24.455860966723435,5.1979034533834785,-26.788012528018395,-40.40165551761163,1.6439370886005291,-4.894937856218576,-4.8949378561721595,40.05699111767452,42445.82358523894,25785.138717558522,25785.138717558522,68230.96230279746,77968.45225027931,77968.45225027931,25785.138717558522,103753.59096783784,103753.59096783784,103753.59096783784,129798.69359576705,125291.63550808797,4507.058087679073,0.0,92357.16696729297,56834.53830254505,39469.587405275466,26045.10262792921,65514.69003320468,19862.45874823828,1444.4176094522063,0.0,0.8872462026834735,2.8958784730158085,0.0014947054983599872,1.0,1.0,-1.8693708164204281,356110.6569604235,1556991.9882755165,4.3722139673246385,1556991.9882755165,4.3722139673246385,0.7626177954445443,0.09245313409565255,4.028046144702076,101325.0,128636.53591293974,1.2695439024223019,1.0,0.0,4.02804614470289,1.2840651774341383,1.2843544676544212,3.13694835393874,22928.52754151453,2338.0591273793325,19489.252826702657,1987.3507086214618,0.85,0.8500001926166126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.951284809239,4632.441516551485,5.521500577839925,5.0107089263989915,-2.221950648742279,7.232659575141271,3.5473609920083544,3.5,1.013531712002387,0.6,0.00022528074540509638,1.00009218347947,0.0002252599801563402,199.20494802244107,0.0,4.144167989553082e-06,11.744572082393434,0.030006488686963602,7.53457839492058e-05,0.0001499349614558906,0.0006039449434484545,0.09245313409767317,0.09245313409767317,0.09245313409767317,0.09245313408505021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.1994463009,595.6763579631279,0.0,0.09245313409767317,0.09245313409565255,0.09245313409565255,0.37501292207432624,0.37501292207432624,0.5,10.000186607649379,0.0,0.0,0.0,0.0,0.0,0.0,26045.10262792921,19862.45874823828,0.7626177954445443,1.041460507074308,0.6478825369352462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535411560865015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.203976839584,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.7754726358,1444.4176094522063,0.37501292207432624,6.17534620354742,3.5473609920083544,,,,
3482.0,-30.34280045662626,5.010418033298149,35.0286245885237,24.455434537399583,5.197570521822597,-26.78883806236255,-40.40244642002506,1.6435496108728131,-4.895297413961032,-4.895297413946566,40.056962619462105,42445.30067047634,25784.90717210171,25784.90717210171,68230.20784257805,77968.07061846172,77968.07061846172,25784.90717210171,103752.97779056343,103752.97779056343,103752.97779056343,129798.28490220988,125291.21976117483,4507.065141035057,0.0,92357.0056201048,56834.235672206065,39469.74438655415,26045.30711164645,65515.0514982006,19862.686104674285,1444.4418746624845,0.0,0.8872444824125196,2.895840151778956,0.0014947054983599872,1.0,1.0,-1.8728884265387364,356105.6706341356,1556990.7580471835,4.372271734046162,1556990.7580471835,4.372271734046162,0.7626205373401976,0.09245328452151383,4.028046144702076,101325.0,128636.52277338173,1.2695437727449468,1.0,0.0,4.028046144705052,1.2840670309103825,1.2843562948828802,3.136943825935829,22928.487485571182,2338.055042809847,19489.21468224933,1987.3468189697126,0.85,0.8500000139352334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.895994479686,4632.441516551485,5.521516368369277,5.010418033298149,-2.2223193145531894,7.232737347851338,3.547290993425114,3.5,1.0135117124071755,0.6,0.0002252599801563402,1.0000918816133537,0.00022523928480746146,199.2056768502705,0.0,4.136540299146081e-06,11.722955207779993,0.03001062522726275,7.533901741199461e-05,0.00014992096274434562,0.000603888555992385,0.09245328452152639,0.09245328452152639,0.09245328452152639,0.09245328452109956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.06165331043,595.6764013676179,0.0,0.09245328452152639,0.09245328452151383,0.09245328452151383,0.3750129320887156,0.3750129320887156,0.5,10.000186607657161,0.0,0.0,0.0,0.0,0.0,0.0,26045.30711164645,19862.686104674285,0.7626205373401976,1.0414432452129267,0.6478709807874015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535464614498639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.182359964965,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.746411768494,1444.4418746624845,0.3750129320887156,6.17534620354742,3.547290993425114,,,,
3483.0,-30.343678713470467,5.010127273207166,35.02861432665419,24.454876162949972,5.197089304414222,-26.789676647630245,-40.403258067648835,1.643028861231984,-4.895739451672455,-4.8957394516942925,40.05695309489617,42444.87267330636,25784.891210918937,25784.891210918937,68229.76388422529,77967.7552896474,77967.7552896474,25784.891210918937,103752.64650056633,103752.64650056633,103752.64650056633,129798.22482197497,125291.14887006715,4507.075951907834,0.0,92356.84979182019,56833.967175771024,39469.869573387965,26045.57832140864,65515.447894796605,19862.985072686155,1444.472461960454,0.0,0.8872422753954956,2.8957930404739955,0.0014947054983599872,1.0,1.0,-1.8755799896521808,356099.5405554258,1556990.3468853617,4.372345845930742,1556990.3468853617,4.372345845930742,0.7626240749033171,0.092453508203107,4.028046144702076,101325.0,128636.5321826415,1.2695438656071207,1.0,0.0,4.028046144701665,1.2840695070083583,1.284358744963001,3.1369377769017115,22928.448799747086,2338.0510979536425,19489.18019069438,1987.343301809933,0.85,0.8499999437776775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.840777996139,4632.441516551485,5.521578237188509,5.010127273207166,-2.2227481318448254,7.232875405051992,3.547221088883691,3.5,1.0134917396810545,0.6,0.00022523928480746146,1.0000916712906913,0.0002252186387241619,199.2064040093076,0.0,4.122630981044602e-06,11.683536200280402,0.030014747858243793,7.533207397405587e-05,0.0001499072108334056,0.0006038331626605407,0.09245350820318707,0.09245350820318707,0.09245350820318707,0.09245350820192497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.0156006008,595.676415874121,0.0,0.09245350820318707,0.092453508203107,0.092453508203107,0.37501294187747397,0.37501294187747397,0.5,10.000186607670832,0.0,0.0,0.0,0.0,0.0,0.0,26045.57832140864,19862.985072686155,0.7626240749033171,1.0414301676420998,0.6478605281225198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535517494395696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.14294095747,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.717379524656,1444.472461960454,0.37501294187747397,6.17534620354742,3.547221088883691,,,,
3484.0,-30.344554830328534,5.0098383548101015,35.028603885484934,24.454382887948327,5.196680913704237,-26.790506011056568,-40.404057037644066,1.6425738642968368,-4.896101881878906,-4.896101881852325,40.05692739789123,42444.40123311974,25784.670207648476,25784.670207648476,68229.07144076821,77967.4087310042,77967.4087310042,25784.670207648476,103752.07893865267,103752.07893865267,103752.07893865267,129797.86565192575,125290.78233884943,4507.083313076322,0.0,92356.69137502147,56833.68387765765,39470.00833040425,26045.78671327308,65515.795043677324,19863.21654613504,1444.4970108873222,0.0,0.8872405303928323,2.8957544139949567,0.0014947054983599872,1.0,1.0,-1.878930059100071,356094.51451730286,1556989.2375807182,4.3724044434980005,1556989.2375807182,4.3724044434980005,0.7626268603364027,0.09245366437885139,4.028046144702076,101325.0,128636.53390860035,1.2695438826410101,1.0,0.0,4.0280461447000935,1.2840716757597181,1.284360887690443,3.1369324787254507,22928.409471300234,2338.047087568154,19489.151503294343,1987.3403765092405,0.85,0.8500001505856369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.785209813944,4632.441516551485,5.521596615077679,5.0098383548101015,-2.223118502524935,7.2329568573350365,3.547150739645075,3.5,1.013471639898593,0.6,0.0002252186387241619,1.0000914485696308,0.00022519804468509178,199.20712940121322,0.0,4.112832010982268e-06,11.655765919123748,0.030018860690254775,7.53252395678885e-05,0.0001498933991562734,0.0006037775285877165,0.09245366437874632,0.09245366437874632,0.09245366437874632,0.09245366437903318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.8913518475,595.6764550122018,0.0,0.09245366437874632,0.09245366437885139,0.09245366437885139,0.37501295148575126,0.37501295148575126,0.5,10.000186607681323,0.0,0.0,0.0,0.0,0.0,0.0,26045.78671327308,19863.21654613504,0.7626268603364027,1.041414080303567,0.647849899475743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535570253239123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.11517067631,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.688358430656,1444.4970108873222,0.37501295148575126,6.17534620354742,3.547150739645075,,,,
3485.0,-30.345428796512476,5.009550454892109,35.02859357429139,24.45383317479866,5.196208789144086,-26.791339901785122,-40.404864214919485,1.6420618121780874,-4.896501088918399,-4.896501088966368,40.056910265692316,42443.973103938115,25784.547990161118,25784.547990161118,68228.52109409924,77967.09157401428,77967.09157401428,25784.547990161118,103751.63956417539,103751.63956417539,103751.63956417539,129797.6644759117,125290.57211791741,4507.092357994285,0.0,92356.53532176415,56833.41685250321,39470.13163251216,26046.024911736306,65516.156544248464,19863.48002961148,1444.524382128635,0.0,0.8872385679577608,2.8957118684473167,0.0014947054983599872,1.0,1.0,-1.8819018540798425,356088.9785371045,1556988.49800879,4.3724703426802405,1556988.49800879,4.3724703426802405,0.7626300019647536,0.09245385336784896,4.028046144702076,101325.0,128636.53802863129,1.269543923302554,1.0,0.0,4.0280461447006335,1.2840741110236065,1.2843632970571777,3.136926529490652,22928.370729624567,2338.0431370166743,19489.117259815685,1987.3368846462029,0.85,0.8500000933182226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.72969725604,4632.441516551485,5.52163608212961,5.009550454892109,-2.223515424551283,7.233065879443392,3.5470804613839726,3.5,1.0134515603954208,0.6,0.00022519804468509178,1.000091224728145,0.00022517750292860275,199.20785301710384,0.0,4.1024794059352614e-06,11.62642663642053,0.03002296316966071,7.531833553864505e-05,0.00014987970914644673,0.0006037223845964132,0.09245385336799983,0.09245385336799983,0.09245385336799983,0.09245385336489347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.80851507775,595.6764811055994,0.0,0.09245385336799983,0.09245385336784896,0.09245385336784896,0.3750129609496311,0.3750129609496311,0.5,10.000186607708956,0.0,0.0,0.0,0.0,0.0,0.0,26046.024911736306,19863.48002961148,0.7626300019647536,1.0413999338929305,0.6478397901023422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535622883893766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.08583139361,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.659350932485,1444.524382128635,0.3750129609496311,6.17534620354742,3.5470804613839726,,,,
3486.0,-30.346300624512033,5.009264291446513,35.02858309305751,24.453365778923057,5.195828863485014,-26.792162596830057,-40.405654593463964,1.6416329003541066,-4.896865854862256,-4.896865854863072,40.056884737196725,42443.484647757796,25784.339613472115,25784.339613472115,68227.82426122991,77966.734469723,77966.734469723,25784.339613472115,103751.07408319511,103751.07408319511,103751.07408319511,129797.30890657348,125290.2091156544,4507.099790919082,0.0,92356.37599757462,56833.126175744255,39470.27757981152,26046.234823378367,65516.51240318989,19863.71323733149,1444.549099099372,0.0,0.8872368104509283,2.8956729938959485,0.0014947054983599872,1.0,1.0,-1.8852508381099256,356083.9202258131,1556987.3959810662,4.372529360476856,1556987.3959810662,4.372529360476856,0.7626328093879573,0.09245401098163189,4.028046144702076,101325.0,128636.53379724818,1.2695438815420497,1.0,0.0,4.028046144699728,1.2840761576815618,1.2843653177975074,3.136921529619267,22928.331175909487,2338.039103660219,19489.080330533045,1987.3331189073788,0.85,0.8499999490154774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.674046585887,4632.441516551485,5.52165726263564,5.009264291446513,-2.223886800034592,7.233151091481105,3.547010008833395,3.5,1.0134314310952557,0.6,0.00022517750292860275,1.000091002185638,0.00022515701314829455,199.20857486728642,0.0,4.09207920737876e-06,11.596952473711406,0.030027055248868086,7.531157576094642e-05,0.00014986592716765635,0.0006036668701498802,0.09245401098149066,0.09245401098149066,0.09245401098149066,0.09245401098239679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.68508111365,595.6765199870196,0.0,0.09245401098149066,0.09245401098163189,0.09245401098163189,0.37501297029806174,0.37501297029806174,0.5,10.00018660771709,0.0,0.0,0.0,0.0,0.0,0.0,26046.234823378367,19863.71323733149,0.7626328093879573,1.041383641445298,0.6478288158343926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535675385714895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.0563572309,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.630357315586,1444.549099099372,0.37501297029806174,6.17534620354742,3.547010008833395,,,,
3487.0,-30.34717107523354,5.008978831981427,35.02857284467509,24.452807090152078,5.195346478234193,-26.792994224515446,-40.406457614712394,1.6411117881518464,-4.8972774227875675,-4.897277422790687,40.056870493093776,42443.05451094733,25784.255135801817,25784.255135801817,68227.30964674914,77966.4226770688,77966.4226770688,25784.255135801817,103750.67781287062,103750.67781287062,103750.67781287062,129797.16078434582,125290.05138407409,4507.109400271726,0.0,92356.22045058364,56832.852283467924,39470.40907457302,26046.482971475194,65516.89204604822,19863.987480681768,1444.577419598228,0.0,0.8872347748500463,2.8956291319670435,0.0014947054983599872,1.0,1.0,-1.8880951963927828,356078.212966073,1556986.7810832858,4.372597716984259,1556986.7810832858,4.372597716984259,0.7626360726872727,0.09245421096841193,4.028046144702076,101325.0,128636.53908647706,1.2695439337426802,1.0,0.0,4.028046144701858,1.2840786350840718,1.284367769446043,3.1369154774842505,22928.292559919155,2338.035165925077,19489.04621081675,1987.3296396645899,0.85,0.849999892485909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.618430231816,4632.441516551485,5.521704936075857,5.008978831981427,-2.224292142646808,7.233270974628235,3.5469396002854605,3.5,1.0134113143672745,0.6,0.00022515701314829455,1.000090859066938,0.00022513655745075095,199.20929558174305,0.0,4.081739934541401e-06,11.56765097449033,0.030031136988802627,7.530470842996826e-05,0.00014985230471832627,0.0006036119982953749,0.09245421096975319,0.09245421096975319,0.09245421096975319,0.0924542109652589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.6162093942,595.6765416814484,0.0,0.09245421096975319,0.09245421096841193,0.09245421096841193,0.37501297955405516,0.37501297955405516,0.5,10.000186607602114,0.0,0.0,0.0,0.0,0.0,0.0,26046.482971475194,19863.987480681768,0.7626360726872727,1.0413697523807435,0.6478184966575711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535727759450146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.027055731676,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.601377401446,1444.577419598228,0.37501297955405516,6.17534620354742,3.5469396002854605,,,,
3488.0,-30.348038631113816,5.0086952403235045,35.02856238057823,24.452346364874415,5.1949733452541,-26.79381252592576,-40.407243522908516,1.6406895981260614,-4.897634066049022,-4.8976340660363435,40.05684377241196,42442.56604988089,25784.030998951355,25784.030998951355,68226.59704883225,77966.0650619469,77966.0650619469,25784.030998951355,103750.09606089824,103750.09606089824,103750.09606089824,129796.78282371076,125289.6663055046,4507.11651820616,0.0,92356.060904797,56832.56189278345,39470.55445779284,26046.686762812515,65517.241220605356,19864.214147528375,1444.6015345166916,0.0,0.8872330627847225,2.8955911239352963,0.0014947054983599872,1.0,1.0,-1.8914807954781736,356073.2674109969,1556985.62759067,4.372655209169416,1556985.62759067,4.372655209169416,0.7626388080916685,0.09245436236097752,4.028046144702076,101325.0,128636.53285075462,1.2695438722008845,1.0,0.0,4.028046144699563,1.2840806501679887,1.284369758715561,3.1369105547810494,22928.25295119053,2338.0311269588015,19489.016008080576,1987.3265598426146,0.85,0.8500000435954989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.562604446108,4632.441516551485,5.521722949897101,5.0086952403235045,-2.2246569823261666,7.233352222649671,3.5468689271659035,3.5,1.013391122047401,0.6,0.00022513655745075095,1.0000905575306036,0.00022511617148616222,199.21001390393013,0.0,4.074965098293766e-06,11.548451088564532,0.03003521195390092,7.529798800816457e-05,0.00014983856944258636,0.0006035566719708842,0.09245436236104898,0.09245436236104898,0.09245436236104898,0.09245436236042555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.4870110404,595.6765823786318,0.0,0.09245436236104898,0.09245436236097752,0.09245436236097752,0.37501298873560523,0.37501298873560523,0.5,10.000186607611687,0.0,0.0,0.0,0.0,0.0,0.0,26046.686762812515,19864.214147528375,0.7626388080916685,1.0413533258994243,0.6478075886463391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535780050807627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.00785584575,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.57239601784,1444.6015345166916,0.37501298873560523,6.17534620354742,3.5468689271659035,,,,
3489.0,-30.348904860718886,5.00841228769818,35.02855216946371,24.45178785072642,5.1944905357543645,-26.79464046809769,-40.40804975721983,1.6401685937083015,-4.89804652890615,-4.898046528879024,40.05683014341113,42442.16743350231,25783.954315030074,25783.954315030074,68226.12174853239,77965.75555786262,77965.75555786262,25783.954315030074,103749.7098728927,103749.7098728927,103749.7098728927,129796.645743634,125289.5195423438,4507.126201290201,0.0,92355.9054951066,56832.31736919215,39470.653473238286,26046.935870741312,65517.5893439796,19864.489478872187,1444.6299366075443,0.0,0.8872310203644446,2.8955471676131994,0.0014947054983599872,1.0,1.0,-1.8942887785236167,356067.54787548404,1556985.0392476192,4.3727237950707405,1556985.0392476192,4.3727237950707405,0.762642084944283,0.09245456373639298,4.028046144702076,101325.0,128636.54693680623,1.2695440112194052,1.0,0.0,4.028046144705397,1.2840831268695931,1.2843722097961545,3.1369045044006327,22928.214369286343,2338.0271926994787,19488.986276975185,1987.323528113595,0.85,0.8500001772088192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.506847483481,4632.441516551485,5.521772460602713,5.00841228769818,-2.225062374071829,7.233474661770009,3.546798341735733,3.5,1.013370954781638,0.6,0.00022511617148616222,1.000090419727664,0.00022509581838356567,199.2107311325615,0.0,4.061088289165845e-06,11.509124211496005,0.030039273042190087,7.52910943508688e-05,0.0001498250771352934,0.0006035023243345098,0.0924545637377189,0.0924545637377189,0.0924545637377189,0.09245456373496665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.42111346766,595.6766031362108,0.0,0.0924545637377189,0.09245456373639298,0.09245456373639298,0.37501299785809894,0.37501299785809894,0.5,10.000186607489635,0.0,0.0,0.0,0.0,0.0,0.0,26046.935870741312,19864.489478872187,0.762642084944283,1.0413405381924614,0.6477980624511839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535832168618776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.96852896868,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.543443612532,1444.6299366075443,0.37501299785809894,6.17534620354742,3.546798341735733,,,,
3490.0,-30.349768191279395,5.008131220294962,35.028541732730176,24.451329989265673,5.194120289045968,-26.795454510927,-40.40882749306036,1.6397492570584897,-4.898400285110881,-4.898400285116721,40.0568032114925,42441.66314766457,25783.728088386764,25783.728088386764,68225.39123605133,77965.39782841397,77965.39782841397,25783.728088386764,103749.12591680074,103749.12591680074,103749.12591680074,129796.26352532221,125289.13030070643,4507.133224615784,0.0,92355.74597087954,56832.01129029406,39470.81631176164,26047.137608521476,65517.95392028312,19864.713982973662,1444.6538443466113,0.0,0.8872293236513473,2.8955094681009497,0.0014947054983599872,1.0,1.0,-1.8976734473205852,356062.6424701706,1556983.8766377259,4.37278077204677,1556983.8766377259,4.37278077204677,0.7626447973490493,0.09245471323083301,4.028046144702076,101325.0,128636.53596861585,1.2695439029717823,1.0,0.0,4.028046144701514,1.2840851284218397,1.2843741856625293,3.136899614788473,22928.174765910084,2338.023154278993,19488.944223589257,1987.3192398616509,0.85,0.8499998112612819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.450868992708,4632.441516551485,5.5217902086951005,5.008131220294962,-2.225424502474188,7.23355572276915,3.546727476427632,3.5,1.013350707550752,0.6,0.00022509581838356567,1.0000901177421346,0.0002250755350845341,199.21144596536794,0.0,4.0545564490746405e-06,11.49061297667753,0.03004332759863916,7.528444492099063e-05,0.00014981137346257504,0.0006034471253084483,0.09245471323068859,0.09245471323068859,0.09245471323068859,0.0924547132314066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.290893767,595.6766441551134,0.0,0.09245471323068859,0.09245471323083301,0.09245471323083301,0.3750130069328199,0.3750130069328199,0.5,10.00018660749814,0.0,0.0,0.0,0.0,0.0,0.0,26047.137608521476,19864.713982973662,0.7626447973490493,1.0413235938207472,0.6477867608519049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535884207111494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.95001773386,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.514488858407,1444.6538443466113,0.3750130069328199,6.17534620354742,3.546727476427632,,,,
3491.0,-30.350630165512904,5.007850749842404,35.02853147055657,24.450860742386453,5.193737552706684,-26.796268269278393,-40.40961266783995,1.6393183977322767,-4.898812626797621,-4.898812626799699,40.056787374512425,42441.195791123864,25783.656454279782,25783.656454279782,68224.85224540364,77965.0446400245,77965.0446400245,25783.656454279782,103748.70109430428,103748.70109430428,103748.70109430428,129796.08591709335,125288.9432019731,4507.142715120251,0.0,92355.58707471097,56831.7382180758,39470.94317403908,26047.38482278907,65518.32799682815,19864.987529241265,1444.6821723202859,0.0,0.8872272897569348,2.895465525670565,0.0014947054983599872,1.0,1.0,-1.9006305419073328,356056.924748759,1556983.1929793782,4.372849072035369,1556983.1929793782,4.372849072035369,0.7626480610007813,0.09245491110301174,4.028046144702076,101325.0,128636.53496644612,1.2695438930811362,1.0,0.0,4.028046144699809,1.2840871836814578,1.2843762153379215,3.1368945939898962,22928.135318455203,2338.0191317580625,19488.918247491267,1987.3165910368239,0.85,0.8500001407355766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.394966774027,4632.441516551485,5.521840974633399,5.007850749842404,-2.2258292104673196,7.233679960309724,3.546656708240492,3.5,1.013330488068712,0.6,0.0002250755350845341,1.0000899767939528,0.00022505528533149784,199.21215967967737,0.0,4.040665329028167e-06,11.451245542465825,0.03004736826396819,7.527773244101064e-05,0.00014979780264352344,0.000603392461423087,0.09245491110771831,0.09245491110771831,0.09245491110771831,0.09245491108918728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.21432153694,595.6766682751675,0.0,0.09245491110771831,0.09245491110301174,0.09245491110301174,0.375013015969845,0.375013015969845,0.5,10.000186607121107,0.0,0.0,0.0,0.0,0.0,0.0,26047.38482278907,19864.987529241265,0.7626480610007813,1.0413094218263097,0.6477759290984733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535936071799511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.91065029965,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.485563307488,1444.6821723202859,0.375013015969845,6.17534620354742,3.546656708240492,,,,
3492.0,-30.351490144093084,5.007571080915606,35.02852146650213,24.450245999638014,5.19319036710567,-26.7970975175279,-40.41041900692505,1.6387406210145063,-4.899215389171616,-4.899215389171602,40.05677429759051,42440.82477980277,25783.560271205217,25783.560271205217,68224.385051008,77964.76831505421,77964.76831505421,25783.560271205217,103748.32858625943,103748.32858625943,103748.32858625943,129795.95672950457,125288.80453841943,4507.152191085138,0.0,92355.43406271611,56831.49052753774,39471.04837242042,26047.62814324513,65518.676515665546,19865.256574538926,1444.7099156562047,0.0,0.8872252944447073,2.895422604596943,0.0014947054983599872,1.0,1.0,-1.903354504696381,356051.3399281096,1556982.6284691307,4.372916076607102,1556982.6284691307,4.372916076607102,0.7626512658002044,0.09245510811881685,4.028046144702076,101325.0,128636.55100116102,1.2695440513314682,1.0,0.0,4.028046144700489,1.284089925424037,1.2843789316937744,3.136887896205493,22928.097331801284,2338.015258197375,19488.88717221631,1987.313422240654,0.85,0.8500001936569421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.338836316591,4632.441516551485,5.521886754216489,5.007571080915606,-2.2262268226360318,7.233797903551638,3.546585651687795,3.5,1.0133101861965128,0.6,0.00022505528533149784,1.0000897691033017,0.0002250350841337837,199.2128717461014,0.0,4.033997035331178e-06,11.432347598128558,0.03005140226100352,7.527083960278331e-05,0.00014978444572871455,0.0006033386591538859,0.09245510812095835,0.09245510812095835,0.09245510812095835,0.09245510810978069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.151093454,595.6766881918577,0.0,0.09245510812095835,0.09245510811881685,0.09245510811881685,0.3750130249751676,0.3750130249751676,0.5,10.00018660697786,0.0,0.0,0.0,0.0,0.0,0.0,26047.62814324513,19865.256574538926,0.7626512658002044,1.0412967519985772,0.6477668206508285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535987855359165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.89175235532,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.456636150633,1444.7099156562047,0.3750130249751676,6.17534620354742,3.546585651687795,,,,
3493.0,-30.352347139372455,5.007294052975712,35.02851097018293,24.449822888150834,5.192858466923491,-26.797901934702892,-40.41118769729508,1.6383563456036332,-4.899531209440283,-4.899531209450098,40.05674008636739,42440.31045383536,25783.24335278796,25783.24335278796,68223.55380662331,77964.39606888004,77964.39606888004,25783.24335278796,103747.639421668,103747.639421668,103747.639421668,129795.43965870695,125288.2820520581,4507.157606648854,0.0,92355.27332669195,56831.18771185106,39471.206238712104,26047.80023703894,65519.00647575104,19865.44924545913,1444.7309594248545,0.0,0.8872238163242208,2.895388949011674,0.0014947054983599872,1.0,1.0,-1.9070242436116587,356046.96072015696,1556981.1516242393,4.372965713497505,1556981.1516242393,4.372965713497505,0.7626536239022307,0.09245522609969087,4.028046144702076,101325.0,128636.53736051818,1.2695439167087903,1.0,0.0,4.0280461446998,1.2840917628416255,1.284380743583363,3.1368834076065,22928.0574275851,2338.0111890997537,19488.850322647275,1987.3096646303554,0.85,0.8500000658232798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.282527151424,4632.441516551485,5.5218854723099104,5.007294052975712,-2.226560328393458,7.23385438136917,3.5465143694779484,3.5,1.0132898198508424,0.6,0.0002250350841337837,1.000089458306745,0.000225014954676946,199.2135813468242,0.0,4.024338609343022e-06,11.404975618878122,0.030055426599612863,7.526426914086612e-05,0.00014977081499291758,0.0006032837539211095,0.09245522609961922,0.09245522609961922,0.09245522609961922,0.09245522609977196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.98567730247,595.6767402975528,0.0,0.09245522609961922,0.09245522609969087,0.09245522609969087,0.37501303395606195,0.37501303395606195,0.5,10.000186606985881,0.0,0.0,0.0,0.0,0.0,0.0,26047.80023703894,19865.44924545913,0.7626536239022307,1.0412788208544224,0.6477557084071895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536039519380526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.864380376064,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.427720240892,1444.7309594248545,0.37501303395606195,6.17534620354742,3.5465143694779484,,,,
3494.0,-30.353202156782952,5.007017216364889,35.02850084958007,24.449279950372897,5.1923918137727245,-26.7987181474465,-40.41197699317706,1.6378510237608355,-4.899959047015159,-4.899959047004638,40.05672993412616,42439.8900900814,25783.220393299656,25783.220393299656,68223.11048338105,77964.08435666181,77964.08435666181,25783.220393299656,103747.30474996148,103747.30474996148,103747.30474996148,129795.36627488257,125288.19829187544,4507.16798300714,0.0,92355.11763377355,56830.92336718453,39471.326962876694,26048.061524921104,65519.3884877978,19865.737881633864,1444.7605408546615,0.0,0.8872216832293305,2.895343356724571,0.0014947054983599872,1.0,1.0,-1.9096818963217288,356041.02833199606,1556980.7133683576,4.373037345337983,1556980.7133683576,4.373037345337983,0.7626570546383119,0.09245544099469204,4.028046144702076,101325.0,128636.54415300157,1.2695439837453892,1.0,0.0,4.028046144699358,1.2840941657706597,1.284383121203705,3.136877537547732,22928.018775366927,2338.0072476704,19488.81831766464,1987.3064010303867,0.85,0.8500001028698894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.226478679601,4632.441516551485,5.521946838738657,5.007017216364889,-2.226975446775094,7.233992663139983,3.5464434178509396,3.5,1.0132695479574114,0.6,0.000225014954676946,1.000089252462518,0.00022499487333044736,199.2142893143147,0.0,4.010061187206321e-06,11.364513404542715,0.03005943666080007,7.525752310299109e-05,0.00014975743157395491,0.000603229844891954,0.0924554409947,0.0924554409947,0.0924554409947,0.09245544099394067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.93658971856,595.6767557600244,0.0,0.0924554409947,0.09245544099469204,0.09245544099469204,0.37501304291801896,0.37501304291801896,0.5,10.000186606998412,0.0,0.0,0.0,0.0,0.0,0.0,26048.061524921104,19865.737881633864,0.7626570546383119,1.0412659833674545,0.6477455157870607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536091004526708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.82391816173,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.39883543066,1444.7605408546615,0.37501304291801896,6.17534620354742,3.5464434178509396,,,,
3495.0,-30.35405507067001,5.006742124062232,35.02849057001619,24.448796349484496,5.191991402838041,-26.799525902965343,-40.41275741821153,1.6374055987901506,-4.900314448599659,-4.900314448667914,40.05670510647964,42439.44226385889,25783.011076319453,25783.011076319453,68222.45334017834,77963.744599543,77963.744599543,25783.011076319453,103746.75567586246,103746.75567586246,103746.75567586246,129795.02144728244,125287.8462213384,4507.175225944034,0.0,92354.95958719609,56830.657251479155,39471.44703968548,26048.265771419985,65519.71281110546,19865.965138772837,1444.7846284650245,0.0,0.8872199704480329,2.8953054839719545,0.0014947054983599872,1.0,1.0,-1.9129366251092392,356036.1003989545,1556979.641598423,4.373094862722508,1556979.641598423,4.373094862722508,0.7626597990477226,0.09245559457019888,4.028046144702076,101325.0,128636.54387462107,1.2695439809979874,1.0,0.0,4.028046144703289,1.2840962887078815,1.2843852188309193,3.136872351492649,22927.97953883095,2338.0032466572125,19488.784522966416,1987.3029549302175,0.85,0.8500000835206655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.170110617725,4632.441516551485,5.521968672267627,5.006742124062232,-2.227337363145572,7.234079487207804,3.546372062228301,3.5,1.0132491606366574,0.6,0.00022499487333044736,1.0000890334965962,0.0002249748430335259,199.2149955444971,0.0,4.000491171202198e-06,11.337391979187029,0.03006343715197127,7.525085343310988e-05,0.00014974401989733746,0.0006031758220396611,0.09245559457002261,0.09245559457002261,0.09245559457002261,0.09245559457081692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.8165444967,595.6767935739803,0.0,0.09245559457002261,0.09245559457019888,0.09245559457019888,0.3750130518648442,0.3750130518648442,0.5,10.000186607006812,0.0,0.0,0.0,0.0,0.0,0.0,26048.265771419985,19865.965138772837,0.7626597990477226,1.0412507993871238,0.6477354744550328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536142371197358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.79679673637,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.369961677225,1444.7846284650245,0.3750130518648442,6.17534620354742,3.546372062228301,,,,
3496.0,-30.354906560312884,5.006468027761292,35.02848041089151,24.44826039662587,5.191532243673648,-26.800338166680977,-40.41353854173792,1.6369073127386562,-4.900703216564864,-4.900703216557943,40.05668802233066,42439.00325593622,25782.891556105034,25782.891556105034,68221.89481204125,77963.43087157767,77963.43087157767,25782.891556105034,103746.32242768271,103746.32242768271,103746.32242768271,129794.81943307215,125287.63543775596,4507.183995316188,0.0,92354.80373621122,56830.37611987896,39471.58624036918,26048.497005389443,65520.08324575862,19866.221423124,1444.8112767838234,0.0,0.8872180604631963,2.8952640560370533,0.0014947054983599872,1.0,1.0,-1.9158501530899912,356030.7098751097,1556978.9041038991,4.373159002632285,1556978.9041038991,4.373159002632285,0.7626628676124259,0.09245577789863488,4.028046144702076,101325.0,128636.543818945,1.2695439804485074,1.0,0.0,4.028046144699101,1.2840986585701502,1.284387563504206,3.136866562252564,22927.9408473713,2337.9993012263417,19488.745449813818,1987.2989705774978,0.85,0.8499998137446438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.113793296353,4632.441516551485,5.522009678393925,5.006468027761292,-2.2277233500837093,7.234191377845001,3.546300771410941,3.5,1.0132287918316973,0.6,0.0002249748430335259,1.0000888854382368,0.00022495484782329364,199.21570059980118,0.0,3.9903355119626905e-06,11.308610840902265,0.030067427487483235,7.52441783410549e-05,0.000149730664692471,0.000603122026658187,0.09245577790049282,0.09245577790049282,0.09245577790049282,0.09245577789055837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.7339407409,595.6768195939576,0.0,0.09245577790049282,0.09245577789863488,0.09245577789863488,0.37501306079954755,0.37501306079954755,0.5,10.000186606899609,0.0,0.0,0.0,0.0,0.0,0.0,26048.497005389443,19866.221423124,0.7626628676124259,1.0412363878743627,0.647725111959217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536193611841077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.76801559809,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.341101563794,1444.8112767838234,0.37501306079954755,6.17534620354742,3.546300771410941,,,,
3497.0,-30.35575527460861,5.00619558971206,35.02847009647545,24.447801417578034,5.19115899421956,-26.80113936428288,-40.414314217027254,1.6364867356751893,-4.90106014966392,-4.901060149660808,40.05666322352619,42438.553795127766,25782.692565908415,25782.692565908415,68221.24636103617,77963.0808044775,77963.0808044775,25782.692565908415,103745.77337038593,103745.77337038593,103745.77337038593,129794.47554196531,125287.28426182493,4507.191280140384,0.0,92354.64474873002,56830.11773952325,39471.696676896405,26048.702171579385,65520.39884847579,19866.449764815716,1444.8354731380641,0.0,0.8872163397610178,2.895226020904863,0.0014947054983599872,1.0,1.0,-1.9191095154507707,356025.76081903226,1556977.8335803999,4.3732167863319615,1556977.8335803999,4.3732167863319615,0.7626656266388251,0.09245593232759955,4.028046144702076,101325.0,128636.54387462107,1.2695439809979874,1.0,0.0,4.028046144701707,1.2841006652277753,1.2843895449361027,3.1368616602870274,22927.901377247203,2337.9952763937945,19488.71364249997,1987.2957271341356,0.85,0.8499998897343412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.057350684935,4632.441516551485,5.522033813126364,5.00619558971206,-2.228085707420915,7.234281297132974,3.5462293225669277,3.5,1.013208377876265,0.6,0.00022495484782329364,1.0000885963299109,0.00022493491941496467,199.2164033614463,0.0,3.983359815059786e-06,11.288841715879435,0.030071410847298294,7.52375503486848e-05,0.00014971729747460886,0.0006030681828878121,0.09245593232748249,0.09245593232748249,0.09245593232748249,0.09245593232775677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.61403498857,595.6768573639783,0.0,0.09245593232748249,0.09245593232759955,0.09245593232759955,0.37501306972409,0.37501306972409,0.5,10.000186606907251,0.0,0.0,0.0,0.0,0.0,0.0,26048.702171579385,19866.449764815716,0.7626656266388251,1.0412214754492939,0.6477151320960712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536244767264894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.74824647307,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.31224155226,1444.8354731380641,0.37501306972409,6.17534620354742,3.5462293225669277,,,,
3498.0,-30.35660162681572,5.005923859994082,35.02846004491189,24.447213077824586,5.1906401967518825,-26.801953117886413,-40.41510302396489,1.6359355019355475,-4.901460082932942,-4.901460082931294,40.05665017869052,42438.169079718326,25782.607566178074,25782.607566178074,68220.7766458964,77962.79643130151,77962.79643130151,25782.607566178074,103745.40399747959,103745.40399747959,103745.40399747959,129794.34750780018,125287.1468242878,4507.20068351238,0.0,92354.49116737788,56829.863819712744,39471.808164072376,26048.943510320594,65520.751674392974,19866.716879888125,1444.8630229363937,0.0,0.8872143585088785,2.8951834041023146,0.0014947054983599872,1.0,1.0,-1.9218115662922628,356020.21560820827,1556977.2704559385,4.373283319870113,1556977.2704559385,4.373283319870113,0.7626688150333978,0.09245612784400133,4.028046144702076,101325.0,128636.55751526395,1.2695441156206657,1.0,0.0,4.0280461447008244,1.2841032823256322,1.2843921370312523,3.136855267129996,22927.863249245038,2337.9913884195967,19488.687352562793,1987.2930463066177,0.85,0.8500001566087722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.000941913407,4632.441516551485,5.522082322736067,5.005923859994082,-2.2284792563428337,7.234403116336916,3.5461579171350115,3.5,1.013187976324289,0.6,0.00022493491941496467,1.0000883503575821,0.0002249150480900403,199.21710417158357,0.0,3.970065832016866e-06,11.2511665679358,0.03007538091313031,7.523081070258694e-05,0.0001497041087123777,0.0006030150579449535,0.09245612784185175,0.09245612784185175,0.09245612784185175,0.09245612784374735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.55095999414,595.6768772324583,0.0,0.09245612784185175,0.09245612784400133,0.09245612784400133,0.37501307864096317,0.37501307864096317,0.5,10.000186607192964,0.0,0.0,0.0,0.0,0.0,0.0,26048.943510320594,19866.716879888125,0.7626688150333978,1.041208699572332,0.6477057725255637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536295756295297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.71057132512,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.28340875719,1444.8630229363937,0.37501307864096317,6.17534620354742,3.5461579171350115,,,,
3499.0,-30.357446648302904,5.005654467561384,35.028449578191996,24.446807882655435,5.190327028151181,-26.802744943185964,-40.41585840806363,1.6355692288009078,-4.901783110035808,-4.901783110057854,40.056618097200264,42437.6513364495,25782.327091919502,25782.327091919502,68219.978428369,77962.42104493809,77962.42104493809,25782.327091919502,103744.7481368576,103744.7481368576,103744.7481368576,129793.86975309864,125286.66328708248,4507.206466016153,0.0,92354.33025255318,56829.56054293942,39471.96634401529,26049.12161624104,65521.08796025632,19866.916170815486,1444.8846355258538,0.0,0.8872128360173392,2.895148982765905,0.0014947054983599872,1.0,1.0,-1.9253750233350502,356015.7367770199,1556975.8855521092,4.373334447649081,1556975.8855521092,4.373334447649081,0.762671251011739,0.09245625292358849,4.028046144702076,101325.0,128636.5417032534,1.2695439595682547,1.0,0.0,4.028046144703389,1.2841050349731007,1.284393864554776,3.1368509857034046,22927.82330063995,2337.9873147955673,19488.645900209594,1987.2888193429555,0.85,0.849999829668333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.944342787402,4632.441516551485,5.522089191692359,5.005654467561384,-2.2288161135317903,7.234470581093174,3.546086271319609,3.5,1.0131675060913168,0.6,0.0002249150480900403,1.0000882120501817,0.00022489520962252343,199.2178038841948,0.0,3.9587078074869075e-06,11.218977926417896,0.030079339620937798,7.522435714784366e-05,0.00014969069094219664,0.0006029610105475051,0.09245625292446803,0.09245625292446803,0.09245625292446803,0.09245625292167073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.395841761,595.6769260943147,0.0,0.09245625292446803,0.09245625292358849,0.09245625292358849,0.3750130875528159,0.3750130875528159,0.5,10.000186607134145,0.0,0.0,0.0,0.0,0.0,0.0,26049.12161624104,19866.916170815486,0.762671251011739,1.0411911729815866,0.6476945462534331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536346603756911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.6783826836,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.254594992155,1444.8846355258538,0.3750130875528159,6.17534620354742,3.546086271319609,,,,
