time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3500.0,-30.35828988310349,5.005385086782724,35.02843954734676,24.446257715486013,5.189851036177247,-26.803551329496685,-40.41664236048234,1.6350565114611395,-4.902212802822362,-4.902212802819065,40.05660973987858,42437.25981575472,25782.325693431034,25782.325693431034,68219.58550918575,77962.11783681976,77962.11783681976,25782.325693431034,103744.44353025079,103744.44353025079,103744.44353025079,129793.82876325243,125286.61172151343,4507.217041739006,0.0,92354.17520359752,56829.317181335624,39472.06446917989,26049.385233001634,65521.44970218152,19867.207475658473,1444.9144036769706,0.0,0.8872106868471233,2.8951031957776547,0.0014947054983599872,1.0,1.0,-1.9279219385476836,356009.7790746968,1556975.524780804,4.3734066205359055,1556975.524780804,4.3734066205359055,0.7626747156585085,0.09245647154780211,4.028046144702076,101325.0,128636.55166927417,1.2695440579252324,1.0,0.0,4.02804614470267,1.2841074719105023,1.2843962765642596,3.136845032689613,22927.78480829153,2337.9833896683913,19488.61684583425,1987.285856621196,0.85,0.8499999894794219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.887942439207,4632.441516551485,5.522155599211351,5.005385086782724,-2.229230756953253,7.234615843735977,3.5460148777024014,3.5,1.0131471079149719,0.6,0.00022489520962252343,1.0000880261388305,0.00022487541470804875,199.2185021216969,0.0,3.9521759311355245e-06,11.200466588838076,0.030083291796868934,7.521766006356524e-05,0.0001496775495589582,0.0006029080764494155,0.09245647154849335,0.09245647154849335,0.09245647154849335,0.09245647154820694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.3554334857,595.6769388228147,0.0,0.09245647154849335,0.09245647154780211,0.09245647154780211,0.37501309645927366,0.37501309645927366,0.5,10.000186607019925,0.0,0.0,0.0,0.0,0.0,0.0,26049.385233001634,19867.207475658473,0.7626747156585085,1.041179427794535,0.647684994893234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536397371610466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.659871346026,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.225779674136,1444.9144036769706,0.37501309645927366,6.17534620354742,3.5460148777024014,,,,
3501.0,-30.359134156801524,5.005117582300333,35.02842927706207,24.44581186808648,5.189491962261736,-26.80434739659704,-40.41740584708748,1.6346491671927057,-4.902555642600532,-4.902555642597341,40.056582769742604,42436.77912557006,25782.100537888284,25782.100537888284,68218.87966345834,77961.76368312917,77961.76368312917,25782.100537888284,103743.86422101746,103743.86422101746,103743.86422101746,129793.44393866426,125286.22016427488,4507.223774389382,0.0,92354.01595162909,56829.031395550366,39472.20506230969,26049.579717646808,65521.78477995649,19867.424401134314,1444.9375531171636,0.0,0.8872090453653512,2.8950666640388416,0.0014947054983599872,1.0,1.0,-1.931253002471351,356005.0256478351,1556974.3605273701,4.373461744519163,1556974.3605273701,4.373461744519163,0.7626773489813924,0.09245661508739088,4.028046144702076,101325.0,128636.54370759279,1.2695439793495464,1.0,0.0,4.02804614470292,1.2841094163429323,1.2843981960138464,3.1368402827959265,22927.74527250601,2337.9793581402428,19488.58073171896,1987.2821740063082,0.85,0.8499998800618589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.831189713655,4632.441516551485,5.522174499410319,5.005117582300333,-2.229581650492392,7.234699232792725,3.545943038613441,3.5,1.0131265824609832,0.6,0.00022487541470804875,1.000088135205271,0.00022485559701384959,199.2192012237987,0.0,3.943513211274026e-06,11.17591644075059,0.03008723531008021,7.521113834284852e-05,0.00014966427636520024,0.0006028546114124708,0.09245661508737536,0.09245661508737536,0.09245661508737536,0.09245661508651955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.2250290043,595.6769798999027,0.0,0.09245661508737536,0.09245661508739088,0.09245661508739088,0.37501310536119264,0.37501310536119264,0.5,10.000186607039208,0.0,0.0,0.0,0.0,0.0,0.0,26049.579717646808,19867.424401134314,0.7626773489813924,1.0411633305252532,0.647674346296985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453644803246017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.63532119794,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.19697198202,1444.9375531171636,0.37501310536119264,6.17534620354742,3.545943038613441,,,,
3502.0,-30.359977142192136,5.004850638278402,35.02841926822837,24.445263866242044,5.189018151057236,-26.80515362474201,-40.418185957800574,1.634138689039865,-4.902958341221279,-4.902958341227413,40.056569772718824,42436.37290817067,25782.033282635453,25782.033282635453,68218.40619080613,77961.46034416277,77961.46034416277,25782.033282635453,103743.49362679823,103743.49362679823,103743.49362679823,129793.31630622497,125286.08305338709,4507.233252837872,0.0,92353.860535844,56828.77310237442,39472.31937052175,26049.82267942674,65522.14204994849,19867.693470610397,1444.9652994854903,0.0,0.8872070498003459,2.8950237544281174,0.0014947054983599872,1.0,1.0,-1.9339686344636675,355999.44234987185,1556973.7994678693,4.373528759457142,1556973.7994678693,4.373528759457142,0.7626805646666157,0.09245681213638762,4.028046144702076,101325.0,128636.54999899135,1.2695440414408226,1.0,0.0,4.028046144702807,1.2841118427897076,1.2844005975568376,3.136834355449308,22927.70668908877,2337.9754237266316,19488.5494274664,1987.2789818609212,0.85,0.8499999451205884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.774528997037,4632.441516551485,5.522227111741472,5.004850638278402,-2.229976057330715,7.234826695609117,3.5458713165725575,3.5,1.013106090449302,0.6,0.00022485559701384959,1.0000880013197897,0.00022483581116573102,199.21989926345285,0.0,3.948065208454781e-06,11.188816800760849,0.030091183375288662,7.520447515865084e-05,0.00014965112185519875,0.0006028016244391739,0.09245681213585226,0.09245681213585226,0.09245681213585226,0.09245681213761255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.16218632326,595.6769996951899,0.0,0.09245681213585226,0.09245681213638762,0.09245681213638762,0.3750131142600149,0.3750131142600149,0.5,10.000186607090688,0.0,0.0,0.0,0.0,0.0,0.0,26049.82267942674,19867.693470610397,0.7626805646666157,1.0411504272678118,0.647664615052127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536498756064333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.64822155795,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.1681153695,1444.9652994854903,0.3750131142600149,6.17534620354742,3.5458713165725575,,,,
3503.0,-30.360815829053443,5.004585558079873,35.02840902382209,24.44481773944574,5.188658305133921,-26.805944321880105,-40.41894493913276,1.6337311418087481,-4.903299699475383,-4.903299699478458,40.05654295816366,42435.8974188218,25781.809623822708,25781.809623822708,68217.7070426445,77961.10816474748,77961.10816474748,25781.809623822708,103742.9177885702,103742.9177885702,103742.9177885702,129792.93408136441,125285.69412157683,4507.239959787573,0.0,92353.7009545109,56828.49020562527,39472.4563876507,26050.01629279421,65522.47268044492,19867.90949199114,1444.9883510708785,0.0,0.8872054152238724,2.894987381342572,0.0014947054983599872,1.0,1.0,-1.9372814029817391,355994.70957186754,1556972.64193005,4.373583651854049,1556972.64193005,4.373583651854049,0.7626831887044491,0.0924569551177401,4.028046144702076,101325.0,128636.54242704263,1.269543966711499,1.0,0.0,4.028046144704293,1.2841137881648854,1.2844025179608636,3.1368296032850154,22927.6670715354,2337.9713838604825,19488.51801087799,1987.2757782604651,0.85,0.8500000436186069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.717649170992,4632.441516551485,5.522246484192655,5.004585558079873,-2.2303252801440894,7.234910838223962,3.5457993177631093,3.5,1.0130855193608883,0.6,0.00022483581116573102,1.0000875531700713,0.0002248161278010589,199.22059374798224,0.0,3.94173466902297e-06,11.170876052011097,0.030095125109957686,7.519799297134488e-05,0.00014963781819438615,0.0006027480366795273,0.09245695511821221,0.09245695511821221,0.09245695511821221,0.09245695511687349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.03253424854,595.6770405352628,0.0,0.09245695511821221,0.0924569551177401,0.0924569551177401,0.375013123156489,0.375013123156489,0.5,10.000186607080046,0.0,0.0,0.0,0.0,0.0,0.0,26050.01629279421,19867.90949199114,0.7626831887044491,1.0411345032008228,0.6476540900063854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536549402605332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.6302808092,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.139256423612,1444.9883510708785,0.375013123156489,6.17534620354742,3.5457993177631093,,,,
3504.0,-30.361652720587454,5.004321052608553,35.0283990079637,24.444300576020055,5.188218439923416,-26.806741584289934,-40.41971614407373,1.6332517711469317,-4.9036996705208935,-4.903699670518671,40.056529063554414,42435.48053066256,25781.74065655755,25781.74065655755,68217.2211872201,77960.79239304058,77960.79239304058,25781.74065655755,103742.53304959813,103742.53304959813,103742.53304959813,129792.7898161003,125285.54052548317,4507.249290617132,0.0,92353.5446015939,56828.23273652098,39472.56873896991,26050.256766502156,65522.825505472065,19868.17598830504,1445.0158813017533,0.0,0.8872034366775294,2.894944763289164,0.0014947054983599872,1.0,1.0,-1.9400429632685814,355989.164216798,1556972.042124287,4.373650095641924,1556972.042124287,4.373650095641924,0.7626863783489992,0.09245714932003797,4.028046144702076,101325.0,128636.54771627151,1.2695440189121294,1.0,0.0,4.028046144698306,1.2841160689792193,1.284404774010992,3.1368240317279774,22927.62825546642,2337.9674257229963,19488.48240417229,1987.2721473869558,0.85,0.849999929649323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.660861589223,4632.441516551485,5.522298882035605,5.004321052608553,-2.230717102742193,7.235038155350746,3.5457274363003504,3.5,1.0130649818001,0.6,0.0002248161278010589,1.0000873663425225,0.00022479648815407698,199.22128675014588,0.0,3.921331596936794e-06,11.113053745718874,0.030099046441554624,7.519140691574431e-05,0.0001496247208853146,0.0006026952801142157,0.09245714931907195,0.09245714931907195,0.09245714931907195,0.09245714932381642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.96535192063,595.6770616975241,0.0,0.09245714931907195,0.09245714932003797,0.09245714932003797,0.375013132050836,0.375013132050836,0.5,10.00018660707012,0.0,0.0,0.0,0.0,0.0,0.0,26050.256766502156,19868.17598830504,0.7626863783489992,1.041121481879975,0.6476442400536986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536599791225768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.57245850291,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.110455492086,1445.0158813017533,0.375013132050836,6.17534620354742,3.5457274363003504,,,,
3505.0,-30.362485451287426,5.00405805177367,35.02838892348018,24.44379961760717,5.187796015975634,-26.807533469595445,-40.42047519525511,1.6327887826691538,-4.904055862274731,-4.904055862284293,40.05650705181844,42435.03126705251,25781.560100178605,25781.560100178605,68216.59136723111,77960.47170973929,77960.47170973929,25781.560100178605,103742.03180991788,103742.03180991788,103742.03180991788,129792.49519174546,125285.23840010539,4507.256791640076,0.0,92353.38762605526,56827.947182058684,39472.71160444064,26050.46338182757,65523.17498626821,19868.405961258944,1445.0401130133164,0.0,0.8872017094715947,2.8949068104610425,0.0014947054983599872,1.0,1.0,-1.943114687314221,355984.225892019,1556971.091918032,4.373708099050179,1556971.091918032,4.373708099050179,0.7626891571962924,0.09245730762352858,4.028046144702076,101325.0,128636.54459841028,1.2695439881412316,1.0,0.0,4.028046144701642,1.284118273153857,1.2844069534602471,3.1368186474046493,22927.58928482582,2337.963451823591,19488.448305917093,1987.26867033259,0.85,0.8499998872020594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.603861484606,4632.441516551485,5.522327630509248,5.00405805177367,-2.2310766581120043,7.235134709885674,3.545655286413302,3.5,1.0130443675466576,0.6,0.00022479648815407698,1.0000869325534876,0.00022477694772004653,199.22197631110075,0.0,3.912635743056933e-06,11.088409695823348,0.03010295907729768,7.518492517351425e-05,0.00014961156298056274,0.0006026422794667075,0.09245730762493659,0.09245730762493659,0.09245730762493659,0.09245730762024713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.85892258515,595.6770952224866,0.0,0.09245730762493659,0.09245730762352858,0.09245730762352858,0.37501314094348404,0.37501314094348404,0.5,10.00018660697084,0.0,0.0,0.0,0.0,0.0,0.0,26050.46338182757,19868.405961258944,0.7626891571962924,1.0411063166815004,0.6476339291547712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536650072315305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.54781445301,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.081662570716,1445.0401130133164,0.37501314094348404,6.17534620354742,3.545655286413302,,,,
3506.0,-30.363315622733587,5.003796345553493,35.0283787973584,24.44333560941743,5.187415062245961,-26.80831862182305,-40.42123319869859,1.632362984312177,-4.904420419740575,-4.904420419745928,40.05648568148525,42434.5888155264,25781.404746422028,25781.404746422028,68215.99356194842,77960.13252500993,77960.13252500993,25781.404746422028,103741.53727143197,103741.53727143197,103741.53727143197,129792.21298851498,125284.9484235498,4507.26456496518,0.0,92353.22948025726,56827.68577103029,39472.826343585526,26050.675717083013,65523.50206066854,19868.642218467572,1445.0649485033996,0.0,0.8871999374922073,2.8948679666592003,0.0014947054983599872,1.0,1.0,-1.9461872722038152,355979.1716387371,1556970.1693990543,4.373767606210214,1556970.1693990543,4.373767606210214,0.7626920097676582,0.092457471382561,4.028046144702076,101325.0,128636.54426435374,1.2695439848443497,1.0,0.0,4.028046144703931,1.2841203033332624,1.2844089590024792,3.136813688130507,22927.55002365742,2337.9594482985954,19488.41726980831,1987.2655055302587,0.85,0.8499999890829811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.546871230869,4632.441516551485,5.52236176641935,5.003796345553493,-2.231441968963881,7.235238314517374,3.54558314958246,3.5,1.01302375702356,0.6,0.00022477694772004653,1.0000866659609426,0.00022475746889802546,199.22266375701918,0.0,3.8928838855238445e-06,11.032432931574576,0.030106851961183203,7.517845289376549e-05,0.00014959849482628105,0.0006025896403382349,0.09245747138241961,0.09245747138241961,0.09245747138241961,0.09245747138315423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.7555939989,595.6771277707235,0.0,0.09245747138241961,0.092457471382561,0.092457471382561,0.37501314983441464,0.37501314983441464,0.5,10.000186606980321,0.0,0.0,0.0,0.0,0.0,0.0,26050.675717083013,19868.642218467572,0.7626920097676582,1.0410919962548228,0.6476239437909774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453670010374894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.491837688765,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.052925108343,1445.0649485033996,0.37501314983441464,6.17534620354742,3.54558314958246,,,,
3507.0,-30.364143806671063,5.003535476432326,35.0283688077875,24.442831996735208,5.1869893566467695,-26.809106586417048,-40.421991621237225,1.631897195477666,-4.904805352129813,-4.904805352116628,40.05646936909129,42434.15656581814,25781.3042945408,25781.3042945408,68215.46086035894,77959.81435432212,77959.81435432212,25781.3042945408,103741.11864886293,103741.11864886293,103741.11864886293,129792.02340386309,125284.75010548237,4507.273298380718,0.0,92353.07307300628,56827.41528424144,39472.9530986276,26050.90475500016,65523.857853627764,19868.896456120474,1445.091358145823,0.0,0.887198043873339,2.894826952344632,0.0014947054983599872,1.0,1.0,-1.9490315959272948,355973.8349670332,1556969.465222774,4.373831198483915,1556969.465222774,4.373831198483915,0.762695063491293,0.09245765381701997,4.028046144702076,101325.0,128636.5410351403,1.269543952974491,1.0,0.0,4.028046144702174,1.2841225202769821,1.2844111514300465,3.136808272650834,22927.511194099523,2337.9554887856225,19488.381498831615,1987.2618579057696,0.85,0.8499998684483041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.489842755268,4632.441516551485,5.522407708468974,5.003535476432326,-2.2318219523218814,7.235357428754208,3.545510964958996,3.5,1.0130031328454274,0.6,0.00022475746889802546,1.000086459053671,0.0002247380382599136,199.2233495613158,0.0,3.880622809886275e-06,10.997685043217704,0.030110732583993088,7.517197755113493e-05,0.00014958549134689051,0.0006025372617232081,0.09245765381690693,0.09245765381690693,0.09245765381690693,0.09245765381688036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.67672125465,595.6771526154329,0.0,0.09245765381690693,0.09245765381701997,0.09245765381701997,0.3750131587244064,0.3750131587244064,0.5,10.000186606990283,0.0,0.0,0.0,0.0,0.0,0.0,26050.90475500016,19868.896456120474,0.762695063491293,1.0410782132630818,0.6476138303793227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536749981747492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.45708980041,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16655.024211158663,1445.091358145823,0.3750131587244064,6.17534620354742,3.545510964958996,,,,
3508.0,-30.364969995754947,5.0032759640686875,35.028358775419235,24.442348989564948,5.186586434241645,-26.809890541080417,-40.4227456432767,1.6314521755142843,-4.905165380211201,-4.905165380197904,40.05644815513352,42433.714756321904,25781.141483637366,25781.141483637366,68214.85623995928,77959.48725338229,77959.48725338229,25781.141483637366,103740.62873701967,103740.62873701967,103740.62873701967,129791.74304160752,125284.46207477541,4507.280966832108,0.0,92352.91589202611,56827.143395397004,39473.08055181012,26051.114304587853,65524.19485639797,19869.12970102981,1445.1158831122211,0.0,0.8871962942530882,2.8947885919844465,0.0014947054983599872,1.0,1.0,-1.9520717947132198,355968.8436234693,1556968.5494540513,4.3738899551022365,1556968.5494540513,4.3738899551022365,0.7626978818917802,0.09245781539330379,4.028046144702076,101325.0,128636.54008864674,1.2695439436333258,1.0,0.0,4.028046144700848,1.2841246400704698,1.2844132467473381,3.136803094504149,22927.472172456146,2337.9515096853816,19488.347320555087,1987.258372691499,0.85,0.8499998244013729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.432668721581,4632.441516551485,5.522440466234113,5.0032759640686875,-2.2321834575509687,7.235459421619656,3.545438596683366,3.5,1.0129824561952474,0.6,0.0002247380382599136,1.000086251375395,0.00022471865596675953,199.2240337178784,0.0,3.871036808760147e-06,10.970518316026258,0.030114603620801848,7.516554029079011e-05,0.00014957249796912348,0.0006024849237979869,0.09245781539325065,0.09245781539325065,0.09245781539325065,0.0924578153928734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.57414877275,595.677184925495,0.0,0.09245781539325065,0.09245781539330379,0.09245781539330379,0.37501316761364906,0.37501316761364906,0.5,10.000186606999792,0.0,0.0,0.0,0.0,0.0,0.0,26051.114304587853,19869.12970102981,0.7626978818917802,1.0410636313724744,0.6476037568919255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536799740659614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.429923073214,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.995509353022,1445.1158831122211,0.37501316761364906,6.17534620354742,3.545438596683366,,,,
3509.0,-30.36579415302457,5.003017553243199,35.02834878678671,24.44185756556692,5.186173857335731,-26.81067364286159,-40.42350333239881,1.6309986821669942,-4.905536139179105,-4.905536139182771,40.05642935228747,42433.29680738708,25781.009299059453,25781.009299059453,68214.30610644653,77959.16533645353,77959.16533645353,25781.009299059453,103740.17463551299,103740.17463551299,103740.17463551299,129791.50707255072,125284.21795312878,4507.289119421947,0.0,92352.75911442604,56826.89058553186,39473.18725432686,26051.33243703774,65524.51969136461,19869.372223058734,1445.1412298680698,0.0,0.8871944814684991,2.8947490886868064,0.0014947054983599872,1.0,1.0,-1.9550078463615819,355963.7035668558,1556967.737770794,4.373950833103325,1556967.737770794,4.373950833103325,0.762700805077057,0.09245798641500261,4.028046144702076,101325.0,128636.54409732546,1.2695439831959088,1.0,0.0,4.028046144702669,1.2841267993694847,1.284415381641037,3.1367978198725197,22927.433250955637,2337.947540796871,19488.321660711466,1987.2557561156427,0.85,0.8500001481805285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.375474080002,4632.441516551485,5.5224798095616165,5.003017553243199,-2.23255251286624,7.235570066109439,3.5453662029143893,3.5,1.012961772261254,0.6,0.00022471865596675953,1.0000860398341587,0.00022469932287428387,199.2247161960699,0.0,3.861418624853632e-06,10.943260382835193,0.030118465039426702,7.51590722371381e-05,0.00014955958372962145,0.000602432904645349,0.0924579864149111,0.0924579864149111,0.0924579864149111,0.09245798641490759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.4832343486,595.6772135633001,0.0,0.0924579864149111,0.09245798641500261,0.09245798641500261,0.37501317650229077,0.37501317650229077,0.5,10.00018660701084,0.0,0.0,0.0,0.0,0.0,0.0,26051.33243703774,19869.372223058734,0.762700805077057,1.041050074502666,0.6475941679123718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536849380041672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.40266514002,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.966819904817,1445.1412298680698,0.37501317650229077,6.17534620354742,3.5453662029143893,,,,
3510.0,-30.36662089363212,5.002760365457578,35.02833881805363,24.441344977263384,5.185738161166328,-26.811461334080473,-40.42426165016366,1.6305237701261162,-4.905900301853819,-4.905900301826962,40.056409949175666,42432.87042635551,25780.862534277996,25780.862534277996,68213.73296063351,77958.85123207646,77958.85123207646,25780.862534277996,103739.71376635446,103739.71376635446,103739.71376635446,129791.25969834607,125283.96264907418,4507.297049271884,0.0,92352.60326569567,56826.62246224386,39473.31200383534,26051.545931991615,65524.85793582695,19869.609722297606,1445.1660987601304,0.0,0.8871927042862001,2.894710288619631,0.0014947054983599872,1.0,1.0,-1.9579488520628274,355958.65501535346,1556966.9001744343,4.374010515651819,1556966.9001744343,4.374010515651819,0.7627036711820423,0.09245815298823006,4.028046144702076,101325.0,128636.54209298607,1.269543963414617,1.0,0.0,4.028046144701276,1.2841290586698395,1.284417616621647,3.136792300981424,22927.39456005569,2337.9435954230744,19488.281585246066,1987.2516695554616,0.85,0.849999834660617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.318199788991,4632.441516551485,5.522516124852693,5.002760365457578,-2.232916462117312,7.23567682757489,3.5452937089221477,3.5,1.0129410596920423,0.6,0.00022469932287428387,1.000086310123959,0.0002246799307216122,199.2254008176659,0.0,3.851629861657251e-06,10.91551902793665,0.03012231666928836,7.515259933231742e-05,0.00014954672354196643,0.0006023811032160451,0.09245815298747755,0.09245815298747755,0.09245815298747755,0.09245815299039263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.38941738015,595.6772431153979,0.0,0.09245815298747755,0.09245815298823006,0.09245815298823006,0.3750131853904579,0.3750131853904579,0.5,10.000186607059064,0.0,0.0,0.0,0.0,0.0,0.0,26051.545931991615,19869.609722297606,0.7627036711820423,1.041035953522249,0.6475843178158887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536898897670611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.37492378512,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.938143620995,1445.1660987601304,0.3750131853904579,6.17534620354742,3.5452937089221477,,,,
3511.0,-30.367440634636083,5.002504654509078,35.028328738577365,24.44089619619774,5.185372837616038,-26.812235585282167,-40.42500666165722,1.630113424769642,-4.906251425623282,-4.9062514256236165,40.0563868164768,42432.41919587061,25780.685313820464,25780.685313820464,68213.10450969107,77958.51053173732,77958.51053173732,25780.685313820464,103739.19584555778,103739.19584555778,103739.19584555778,129790.94414670924,125283.63982422453,4507.304322484709,0.0,92352.44432550637,56826.35298972612,39473.43481753361,26051.74830115146,65525.183118685076,19869.835336087108,1445.18994606028,0.0,0.8871910066895081,2.8946728781842737,0.0014947054983599872,1.0,1.0,-1.9610686044421755,355953.7872812838,1556965.9015807067,4.374067525654256,1556965.9015807067,4.374067525654256,0.7627064067408053,0.09245830684357814,4.028046144702076,101325.0,128636.53485509395,1.2695438919821758,1.0,0.0,4.0280461447004035,1.2841310163600852,1.284419549848446,3.136787518862145,22927.35510167225,2337.939571787741,19488.25299529922,1987.2487541922287,0.85,0.8500000505456388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.260876255347,4632.441516551485,5.522545975301294,5.002504654509078,-2.233270517008493,7.235775171517571,3.5452211531955578,3.5,1.012920329484445,0.6,0.0002246799307216122,1.0000855799256123,0.00022466070427525233,199.22607964702613,0.0,3.863409388729753e-06,10.948902207660119,0.03012618007867709,7.514624051011169e-05,0.0001495336902115005,0.0006023286043595091,0.09245830684347821,0.09245830684347821,0.09245830684347821,0.09245830684390088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.2775675445,595.6772783477992,0.0,0.09245830684347821,0.09245830684357814,0.09245830684357814,0.37501319427839463,0.37501319427839463,0.5,10.000186607065999,0.0,0.0,0.0,0.0,0.0,0.0,26051.74830115146,19869.835336087108,0.7627064067408053,1.0410211961733458,0.6475742176715967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536948570837755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.40830696485,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.909388112388,1445.18994606028,0.37501319427839463,6.17534620354742,3.5452211531955578,,,,
3512.0,-30.368258791280766,5.002249632128493,35.0283188401487,24.440392723213904,5.184946108836588,-26.813014628485238,-40.42575991535557,1.6296476918887832,-4.9066381838572966,-4.9066381838587665,40.056371881220706,42432.00880235305,25780.602685670976,25780.602685670976,68212.61148802402,77958.19709141005,77958.19709141005,25780.602685670976,103738.79977708103,103738.79977708103,103738.79977708103,129790.77916425996,125283.4659443754,4507.3132198845515,0.0,92352.28828626395,56826.099997295394,39473.5425432984,26051.979387178922,65525.52193047732,19870.091901272637,1445.2165270821831,0.0,0.887189098701585,2.894631671521458,0.0014947054983599872,1.0,1.0,-1.9638313775228085,355948.42559639114,1556965.2568536575,4.374131601354787,1556965.2568536575,4.374131601354787,0.7627094895926179,0.09245849236448556,4.028046144702076,101325.0,128636.5404783794,1.2695439474796881,1.0,0.0,4.028046144701425,1.2841332325577446,1.2844217418534625,3.136782105295249,22927.316363475908,2337.935621591054,19488.221670390132,1987.2455599404623,0.85,0.8500001204430369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.20356557796,4632.441516551485,5.522596074380732,5.002249632128493,-2.233650402369115,7.235900034497607,3.545148614335189,3.5,1.0128996040957683,0.6,0.00022466070427525233,1.0000854150873617,0.00022464151650049535,199.22675716846211,0.0,3.83040953382153e-06,10.855380618850216,0.03013001048821091,7.513981184480795e-05,0.00014952089243044437,0.0006022770543068652,0.09245849236421204,0.09245849236421204,0.09245849236421204,0.09245849236561118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.205353467,595.6773010950394,0.0,0.09245849236421204,0.09245849236448556,0.09245849236448556,0.3750132031659819,0.3750132031659819,0.5,10.000186607075806,0.0,0.0,0.0,0.0,0.0,0.0,26051.979387178922,19870.091901272637,0.7627094895926179,1.041008289264719,0.6475646061602298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453699782376736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.31478537604,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.880745271155,1445.2165270821831,0.3750132031659819,6.17534620354742,3.545148614335189,,,,
3513.0,-30.36907455395627,5.001996014501772,35.028308899402234,24.43989326655867,5.184523560877052,-26.813791069734094,-40.426505206245906,1.62918598542129,-4.906991002116342,-4.906991002160229,40.056350863379045,42431.57577032436,25780.434115200613,25780.434115200613,68212.00988552497,77957.88287740847,77957.88287740847,25780.434115200613,103738.31699260908,103738.31699260908,103738.31699260908,129790.50140315336,125283.18068637756,4507.3207167758055,0.0,92352.13209950126,56825.8249921935,39473.6745636753,26052.184410544287,65525.85897421958,19870.320314137607,1445.240557066302,0.0,0.8871873848230903,2.894594081354183,0.0014947054983599872,1.0,1.0,-1.9668206679576201,355943.534481529,1556964.3495546998,4.374189158464671,1556964.3495546998,4.374189158464671,0.7627122547963905,0.0924586503829281,4.028046144702076,101325.0,128636.53524482662,1.269543895828538,1.0,0.0,4.028046144701311,1.2841354298663201,1.2844239150147285,3.136776737887685,22927.277588656292,2337.9316676598323,19488.18180669486,1987.2414949748245,0.85,0.8499998192692975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.146081825524,4632.441516551485,5.522627969071379,5.001996014501772,-2.234005211888546,7.236001226390318,3.5450758570078946,3.5,1.0128788162879698,0.6,0.00022464151650049535,1.0000851657185512,0.00022462238637355718,199.22743271150023,0.0,3.8227181421120606e-06,10.83358321474558,0.030133833206353024,7.513345163879814e-05,0.0001495080648616972,0.0006022253842680273,0.09245865038362688,0.09245865038362688,0.09245865038362688,0.09245865038262262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.10372968327,595.6773331062524,0.0,0.09245865038362688,0.0924586503829281,0.0924586503829281,0.3750132120533012,0.3750132120533012,0.5,10.00018660699641,0.0,0.0,0.0,0.0,0.0,0.0,26052.184410544287,19870.320314137607,0.7627122547963905,1.0409937535097742,0.6475546667311692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537046981821378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.29298797193,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.852106845217,1445.240557066302,0.3750132120533012,6.17534620354742,3.5450758570078946,,,,
3514.0,-30.369888589994506,5.001743742203284,35.02829889028434,24.439440958108776,5.184153639415048,-26.814560812006846,-40.427249449398346,1.6287718889783709,-4.907345223145512,-4.907345223143917,40.056329009197,42431.14604341845,25780.272675819237,25780.272675819237,68211.41871923768,77957.54655113646,77957.54655113646,25780.272675819237,103737.8192269557,103737.8192269557,103737.8192269557,129790.20885429606,125282.8806752676,4507.328179028454,0.0,92351.97411183907,56825.573604181765,39473.77834184145,26052.389627340348,65526.1679691818,19870.549056926287,1445.2646603836708,0.0,0.8871856668255049,2.8945563421199454,0.0014947054983599872,1.0,1.0,-1.9698723272632037,355938.6239731289,1556963.4061521296,4.374246854057823,1556963.4061521296,4.374246854057823,0.7627150269575806,0.09245880785850605,4.028046144702076,101325.0,128636.53836268785,1.269543926599436,1.0,0.0,4.028046144700361,1.284137404564947,1.2844258655899872,3.1367719142693598,22927.238366746577,2337.927668138108,19488.152503266643,1987.2385068567394,0.85,0.8499999952690357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.088596597861,4632.441516551485,5.522661393917867,5.001743742203284,-2.2343606844065813,7.236104426609865,3.5450030984107146,3.5,1.012858028117347,0.6,0.00022462238637355718,1.000084986017959,0.00022460329823361982,199.2281068287355,0.0,3.8112460773367335e-06,10.801071383172303,0.030137644452430362,7.512710087076839e-05,0.0001494952855027888,0.0006021739084206445,0.09245880785833124,0.09245880785833124,0.09245880785833124,0.09245880785898175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.99806165224,595.6773663913956,0.0,0.09245880785833124,0.09245880785850605,0.09245880785850605,0.3750132209400485,0.3750132209400485,0.5,10.000186607005338,0.0,0.0,0.0,0.0,0.0,0.0,26052.389627340348,19870.549056926287,0.7627150269575806,1.0409798227681926,0.6475450550286204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537095996352956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.26047614036,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.823489106577,1445.2646603836708,0.3750132209400485,6.17534620354742,3.5450030984107146,,,,
3515.0,-30.370701362390477,5.001492245439651,35.02828909366684,24.438879440445476,5.183660861090772,-26.815341887312172,-40.428002912644274,1.6282475017015696,-4.907724992500732,-4.907724992481466,40.05631512214958,42430.759942615325,25780.179611632542,25780.179611632542,68210.93955424786,77957.26556642647,77957.26556642647,25780.179611632542,103737.44517805902,103737.44517805902,103737.44517805902,129790.06223073816,125282.72524739473,4507.336983343422,0.0,92351.820591638,56825.31496847534,39473.8951368474,26052.61705267914,65526.51218952654,19870.801595676025,1445.290786556172,0.0,0.8871837904259476,2.894515881360819,0.0014947054983599872,1.0,1.0,-1.9725272853898446,355933.3593514997,1556962.806676225,4.374309869445692,1556962.806676225,4.374309869445692,0.7627180622774554,0.09245899125937361,4.028046144702076,101325.0,128636.54008864674,1.2695439436333258,1.0,0.0,4.028046144701494,1.2841398946123253,1.284428331683597,3.1367658318240483,22927.20025392573,2337.9237817119742,19488.117232785244,1987.2349102685673,0.85,0.8499998698902791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.031097580985,4632.441516551485,5.522709483446256,5.001492245439651,-2.234734612234847,7.236226857674497,3.544930322958174,3.5,1.0128372351309067,0.6,0.00022460329823361982,1.0000848546533996,0.00022458424121567244,199.22877990355985,0.0,3.802893982600761e-06,10.777401546690557,0.030141447346412963,7.512067193154431e-05,0.0001494826263020755,0.0006021229165760164,0.09245899125968549,0.09245899125968549,0.09245899125968549,0.09245899125999986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.93091609934,595.6773875420605,0.0,0.09245899125968549,0.09245899125937361,0.09245899125937361,0.37501322982669166,0.37501322982669166,0.5,10.00018660695726,0.0,0.0,0.0,0.0,0.0,0.0,26052.61705267914,19870.801595676025,0.7627180622774554,1.0409670418128922,0.64753576109606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537144907455872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.23680630388,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.794878766144,1445.290786556172,0.37501322982669166,6.17534620354742,3.544930322958174,,,,
3516.0,-30.37151134053115,5.001242890868468,35.028278912524144,24.438500368874543,5.18337290774325,-26.816099497920288,-40.428730252291984,1.6279073701416975,-4.908040007333852,-4.908040007322742,40.05628443436112,42430.27758654816,25779.922548542178,25779.922548542178,68210.20013509033,77956.89387084778,77956.89387084778,25779.922548542178,103736.81641938996,103736.81641938996,103736.81641938996,129789.60715619437,125282.26448209469,4507.342674099683,0.0,92351.65963871885,56825.043354596666,39474.01809346909,26052.790736804418,65526.808830273505,19870.996430214032,1445.3118889478876,0.0,0.8871823031760618,2.8944823199099083,0.0014947054983599872,1.0,1.0,-1.9759597073166333,355928.9924475498,1556961.4819457028,4.374359816094888,1556961.4819457028,4.374359816094888,0.7627204559756644,0.09245911417584549,4.028046144702076,101325.0,128636.5315145284,1.269543859013357,1.0,0.0,4.02804614470059,1.2841415235074507,1.2844299364714145,3.1367618529303827,22927.160295863345,2337.919707123569,19488.089973415925,1987.2321305864823,0.85,0.850000162337247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.973450738053,4632.441516551485,5.522722616270691,5.001242890868468,-2.235060749889025,7.236303640757493,3.544857361004816,3.5,1.0128163888585189,0.6,0.00022458424121567244,1.0000845634795745,0.00022456525119663972,199.2294506684087,0.0,3.7967064342577473e-06,10.759866034686455,0.03014524405284722,7.511446637494821e-05,0.00014946977484072424,0.0006020711502966666,0.09245911417587743,0.09245911417587743,0.09245911417587743,0.09245911417554913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.7825363977,595.6774342812586,0.0,0.09245911417587743,0.09245911417584549,0.09245911417584549,0.375013238713023,0.375013238713023,0.5,10.000186606961702,0.0,0.0,0.0,0.0,0.0,0.0,26052.790736804418,19870.996430214032,0.7627204559756644,1.040951045117538,0.6475254684910781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537193742947312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.21927079187,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.766266606144,1445.3118889478876,0.375013238713023,6.17534620354742,3.544857361004816,,,,
3517.0,-30.372319504269875,5.000993375207917,35.02826922428654,24.437942902464442,5.182884473981375,-26.816875648794703,-40.42947921026496,1.627387048029744,-4.908460916400543,-4.908460916448694,40.056278293677565,42429.892585392525,25779.941879269023,25779.941879269023,68209.83446466154,77956.61172888751,77956.61172888751,25779.941879269023,103736.55360815654,103736.55360815654,103736.55360815654,129789.60352769012,125282.25032041158,4507.353207278543,0.0,92351.50609503817,56824.78695200415,39474.13238114891,26053.04991953359,65527.1823006825,19871.28338416786,1445.341120349041,0.0,0.8871801900441099,2.8944374770441224,0.0014947054983599872,1.0,1.0,-1.9783163652205076,355923.1576467604,1556961.21686481,4.374430782079182,1556961.21686481,4.374430782079182,0.7627238824452995,0.0924593314796032,4.028046144702076,101325.0,128636.53552320707,1.2695438985759395,1.0,0.0,4.028046144703439,1.2841439943698774,1.2844323835015983,3.136755817386832,22927.12217721347,2337.9158201030396,19488.05511373186,1987.2285758879805,0.85,0.8500000550919737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.915982826957,4632.441516551485,5.522794749115498,5.000993375207917,-2.2354641722988258,7.236457547506744,3.5447846261182425,3.5,1.012795607462355,0.6,0.00022456525119663972,1.0000843746041699,0.0002245463051910214,199.230119934691,0.0,3.7833710600718717e-06,10.722073584243685,0.030149027423907293,7.510807686926418e-05,0.00014945717432737554,0.000602020394847451,0.09245933147932939,0.09245933147932939,0.09245933147932939,0.09245933147970921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.7528451547,595.6774436339202,0.0,0.09245933147932939,0.0924593314796032,0.0924593314796032,0.375013247599315,0.375013247599315,0.5,10.00018660700186,0.0,0.0,0.0,0.0,0.0,0.0,26053.04991953359,19871.28338416786,0.7627238824452995,1.0409395318063464,0.6475159024951787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453724241085793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.18147834143,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.737683331983,1445.341120349041,0.375013247599315,6.17534620354742,3.5447846261182425,,,,
3518.0,-30.373126091078632,5.00074598848462,35.02825921029332,24.437507846765243,5.182532823025932,-26.817637039657615,-40.430210845638044,1.6269903095171125,-4.908775117363234,-4.908775117351076,40.05624951829539,42429.44268253117,25779.68640679096,25779.68640679096,68209.12908932213,77956.27122207957,77956.27122207957,25779.68640679096,103735.95762887053,103735.95762887053,103735.95762887053,129789.18216191969,125281.82312273976,4507.359039179924,0.0,92351.34762638001,56824.519086127584,39474.25393361381,26053.22453304915,65527.47846666296,19871.47912437671,1445.362223992784,0.0,0.8871786999738438,2.8944040030181046,0.0014947054983599872,1.0,1.0,-1.9816194526844129,355918.80212302273,1556959.97468948,4.374480823722595,1556959.97468948,4.374480823722595,0.7627262836187227,0.09245945690681184,4.028046144702076,101325.0,128636.52861937151,1.26954383044038,1.0,0.0,4.028046144702052,1.2841458875935734,1.284434252819767,3.1367511928496206,22927.082835892026,2337.9118084047077,19488.021849897643,1987.2251839208745,0.85,0.8500000627811847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.858147685619,4632.441516551485,5.5228084468618315,5.00074598848462,-2.2357892805850565,7.236535269069677,3.544711427045424,3.5,1.0127746934415496,0.6,0.0002245463051910214,1.0000842105190735,0.00022452739762232143,199.23078789903988,0.0,3.77461497161893e-06,10.697258829568048,0.030152802038878913,7.510183563128983e-05,0.00014944446955973158,0.0006019692194571235,0.0924594569087145,0.0924594569087145,0.0924594569087145,0.09245945689790808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.6137125529,595.6774874602992,0.0,0.0924594569087145,0.09245945690681184,0.09245945690681184,0.37501325648571876,0.37501325648571876,0.5,10.000186606935253,0.0,0.0,0.0,0.0,0.0,0.0,26053.22453304915,19871.47912437671,0.7627262836187227,1.0409240624759193,0.647506110037747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537290970060004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.15666358676,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.709109407064,1445.362223992784,0.37501325648571876,6.17534620354742,3.544711427045424,,,,
3519.0,-30.373930205278054,5.00049916663809,35.02824939075946,24.43702850667762,5.182131534221333,-26.818400815656457,-40.430946567188926,1.6265488506823989,-4.909160392997421,-4.9091603929851075,40.05623510097391,42429.02052444455,25779.6186215842,25779.6186215842,68208.63914602876,77955.95243767994,77955.95243767994,25779.6186215842,103735.57105926414,103735.57105926414,103735.57105926414,129789.02591574127,125281.6579744825,4507.367941258773,0.0,92351.19097189394,56824.259058596,39474.36879255327,26053.45485647712,65527.8236490304,19871.735072404135,1445.3887208041276,0.0,0.8871767974513151,2.894362957327597,0.0014947054983599872,1.0,1.0,-1.984340505974501,355913.4614034445,1556959.3523224492,4.374544717086615,1556959.3523224492,4.374544717086615,0.7627293647569295,0.09245964241946865,4.028046144702076,101325.0,128636.52655935606,1.2695438101096084,1.0,0.0,4.028046144700994,1.2841479897405077,1.2844363311573748,3.136746057996039,22927.043944955716,2337.9078426328783,19487.988604376413,1987.2217938211738,0.85,0.8500000545715382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.800490925397,4632.441516551485,5.522862142823366,5.00049916663809,-2.236166051247764,7.236665217885854,3.5446384543425755,3.5,1.0127538440978787,0.6,0.00022452739762232143,1.0000839529138053,0.00022450854947541878,199.2314538196804,0.0,3.766969809351028e-06,10.675592439700813,0.030156569008688263,7.509556001961396e-05,0.00014943183760270746,0.0006019183373513325,0.09245964241944847,0.09245964241944847,0.09245964241944847,0.09245964241917128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.54400279076,595.67750941868,0.0,0.09245964241944847,0.09245964241946865,0.09245964241946865,0.37501326537178425,0.37501326537178425,0.5,10.00018660694296,0.0,0.0,0.0,0.0,0.0,0.0,26053.45485647712,19871.735072404135,0.7627293647569295,1.0409111023029989,0.6474962567305158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537339434820293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.13499719689,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.68054013452,1445.3887208041276,0.37501326537178425,6.17534620354742,3.5446384543425755,,,,
3520.0,-30.374732958283797,5.000253501288901,35.02823960484398,24.436527722887718,5.181705803480943,-26.819166090404533,-40.43168253321198,1.626085735887277,-4.90951777236711,-4.909517772356183,40.05621643187782,42428.605068806864,25779.479841895172,25779.479841895172,68208.08491070203,77955.64592752192,77955.64592752192,25779.479841895172,103735.12576941709,103735.12576941709,103735.12576941709,129788.79012281279,125281.41436706275,4507.375755750029,0.0,92351.03531383816,56823.99445458041,39474.489843619725,26053.664353395703,65528.15419701543,19871.968452648765,1445.413142926215,0.0,0.8871750517830095,2.8943248840019846,0.0014947054983599872,1.0,1.0,-1.9871992539072494,355908.5074401815,1556958.5464147723,4.374603342901137,1556958.5464147723,4.374603342901137,0.7627321893420629,0.09245980647997168,4.028046144702076,101325.0,128636.52366419924,1.269543781536632,1.0,0.0,4.028046144702692,1.2841501929794277,1.2844385106858964,3.136740676226029,22927.00530139251,2337.9039020860855,19487.95466166356,1987.218332627713,0.85,0.8500000067815192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.74264255412,4632.441516551485,5.522900857230859,5.000253501288901,-2.236522235193496,7.236775736482397,3.5445652397330134,3.5,1.0127329256380038,0.6,0.00022450854947541878,1.0000838113459793,0.00022448973468859596,199.23211861699426,0.0,3.7551437092233138e-06,10.642077271938872,0.030160324152397486,7.508928280774078e-05,0.00014941926666767798,0.0006018677010449517,0.09245980648097159,0.09245980648097159,0.09245980648097159,0.09245980647756218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4537356445,595.6775378525705,0.0,0.09245980648097159,0.09245980647997168,0.09245980647997168,0.37501327425787645,0.37501327425787645,0.5,10.000186606841147,0.0,0.0,0.0,0.0,0.0,0.0,26053.664353395703,19871.968452648765,0.7627321893420629,1.0408973935940449,0.6474866504135307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537387751318482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.101482029124,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.651993510357,1445.413142926215,0.37501327425787645,6.17534620354742,3.5445652397330134,,,,
