time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3521.0,-30.375533051300195,5.000009260510176,35.0282297112717,24.436085787042998,5.181346197446209,-26.819921914593458,-40.43240952361373,1.6256820415454563,-4.909861506627919,-4.909861506644594,40.056193753873075,42428.16397208689,25779.308893447578,25779.308893447578,68207.47286553447,77955.30987440338,77955.30987440338,25779.308893447578,103734.61876785096,103734.61876785096,103734.61876785096,129788.48091102895,125281.09803665224,4507.382874376703,0.0,92350.87725673478,56823.73135451098,39474.60655802644,26053.862143177997,65528.46870120444,19872.189315884396,1445.4364927640395,0.0,0.8871733897959975,2.8942882647279946,0.0014947054983599872,1.0,1.0,-1.9902528879150054,355903.7426753405,1556957.5674544594,4.37465915854314,1556957.5674544594,4.37465915854314,0.7627348761837129,0.09245995707281573,4.028046144702076,101325.0,128636.52344149485,1.2695437793387105,1.0,0.0,4.028046144700317,1.2841521184579747,1.2844404124344462,3.136735972946104,22926.96606224338,2337.8999008064307,19487.92390075014,1987.2151958874988,0.85,0.8500001198520231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.684744327232,4632.441516551485,5.522932739786657,5.000009260510176,-2.2368680961773695,7.236877356687545,3.544491962630405,3.5,1.0127119893229728,0.6,0.00022448973468859596,1.000083534167737,0.00022447098369179214,199.23278121535856,0.0,3.74850984003793e-06,10.623276886667494,0.030164072662237525,7.508308262719026e-05,0.0001494066520614057,0.0006018168888287897,0.09245995707253955,0.09245995707253955,0.09245995707253955,0.09245995707471617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.34408435575,595.6775723924195,0.0,0.09245995707253955,0.09245995707281573,0.09245995707281573,0.375013283143551,0.375013283143551,0.5,10.000186606848851,0.0,0.0,0.0,0.0,0.0,0.0,26053.862143177997,19872.189315884396,0.7627348761837129,1.04088305766072,0.6474768114229876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537435986333578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.08268164386,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.62344735163,1445.4364927640395,0.375013283143551,6.17534620354742,3.544491962630405,,,,
3522.0,-30.376330445710778,4.999765710296583,35.02822000881551,24.435569007787876,5.18090212429584,-26.820683878023296,-40.43314493084324,1.6252027204241457,-4.910238368590058,-4.910238368626119,40.056179480920505,42427.76950539915,25779.2260256231,25779.2260256231,68206.99553102224,77955.01280131825,77955.01280131825,25779.2260256231,103734.23882694135,103734.23882694135,103734.23882694135,129788.32603365311,125280.93446440867,4507.391569244443,0.0,92350.72239010588,56823.479094800336,39474.71477256171,26054.087206711763,65528.80197927347,19872.439552030057,1445.4624076776383,0.0,0.8871715293588229,2.89424811665869,0.0014947054983599872,1.0,1.0,-1.9929212675525605,355898.5187594793,1556956.951319766,4.374721639041092,1556956.951319766,4.374721639041092,0.7627378919231813,0.09246013830696383,4.028046144702076,101325.0,128636.52867504762,1.2695438309898606,1.0,0.0,4.028046144700898,1.2841543972501088,1.2844426676577438,3.13673040666118,22926.927615159275,2337.8959802949303,19487.888277918464,1987.2115633695978,0.85,0.8499999914961602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.626861663846,4632.441516551485,5.522983475254426,4.999765710296583,-2.23723795622156,7.237003666518143,3.544418705830971,3.5,1.012691058808849,0.6,0.00022447098369179214,1.0000832529521377,0.00022445229737542153,199.23344158275373,0.0,3.7358132437852137e-06,10.587294732887296,0.03016780847548131,7.507681114484915e-05,0.000149394172546943,0.0006017666207686705,0.09246013830919841,0.09246013830919841,0.09246013830919841,0.0924601382963906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.27507320413,595.6775941307295,0.0,0.09246013830919841,0.09246013830696383,0.09246013830696383,0.3750132920293295,0.3750132920293295,0.5,10.000186606739682,0.0,0.0,0.0,0.0,0.0,0.0,26054.087206711763,19872.439552030057,0.7627378919231813,1.0408704794053136,0.6474674986247865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537484061822554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.04669949008,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.594927722927,1445.4624076776383,0.3750132920293295,6.17534620354742,3.544418705830971,,,,
3523.0,-30.377127259211765,4.999523812315125,35.02821014072863,24.435117607377492,5.1805311002450125,-26.821438367936988,-40.43387167677281,1.6247894149340094,-4.910569669238839,-4.910569669253095,40.056155297131774,42427.341571829485,25779.0277577693,25779.0277577693,68206.36932959879,77954.6847505281,77954.6847505281,25779.0277577693,103733.71250829741,103733.71250829741,103733.71250829741,129787.98848741747,125280.59025129679,4507.398236120694,0.0,92350.56502339206,56823.221843740896,39474.82575516796,26054.275979120066,65529.10173428803,19872.650658721166,1445.4848452236893,0.0,0.8871699358463381,2.894212822716019,0.0014947054983599872,1.0,1.0,-1.9960096462160095,355893.92644675274,1556955.9073567304,4.374775155343021,1556955.9073567304,4.374775155343021,0.7627404681921361,0.09246027993718317,4.028046144702076,101325.0,128636.52154850768,1.2695437606563797,1.0,0.0,4.028046144701129,1.2841563673934366,1.2844446142459331,3.13672559431228,22926.888547405786,2337.8919964927663,19487.853702328328,1987.2080376406143,0.85,0.8499999318282292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.568821482901,4632.441516551485,5.523009674569561,4.999523812315125,-2.237574178145012,7.237097990460137,3.5443452502840542,3.5,1.0126700715097299,0.6,0.00022445229737542153,1.0000831928431173,0.0002244336261039748,199.23410147294004,0.0,3.722939121020655e-06,10.550809468972536,0.030171531414602333,7.507061400108093e-05,0.0001493816833743406,0.0006017163138051188,0.09246027993831024,0.09246027993831024,0.09246027993831024,0.09246027993305717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.15814165457,595.6776309638295,0.0,0.09246027993831024,0.09246027993718317,0.09246027993718317,0.3750133009147227,0.3750133009147227,0.5,10.000186606663686,0.0,0.0,0.0,0.0,0.0,0.0,26054.275979120066,19872.650658721166,0.7627404681921361,1.0408561619868792,0.6474580064269281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537531975461997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.01021422616,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.566435486522,1445.4848452236893,0.3750133009147227,6.17534620354742,3.5443452502840542,,,,
3524.0,-30.377921479069016,4.999282731469527,35.02820037361011,24.434654192905896,5.180146418712816,-26.822191641612665,-40.43459444129837,1.6243639633369928,-4.910938472498401,-4.910938472508793,40.05613847416391,42426.90841270049,25778.929701472396,25778.929701472396,68205.83811417289,77954.36320325031,77954.36320325031,25778.929701472396,103733.29290472271,103733.29290472271,103733.29290472271,129787.7868482515,125280.38034377916,4507.406504472334,0.0,92350.40804158464,56822.953251095765,39474.94976720986,26054.493943528796,65529.443710738655,19872.89336709705,1445.510122283933,0.0,0.8871681254549421,2.8941735339652275,0.0014947054983599872,1.0,1.0,-1.998805541299646,355888.8143475536,1556955.1811448247,4.374835955435044,1556955.1811448247,4.374835955435044,0.7627434027377422,0.09246045293486747,4.028046144702076,101325.0,128636.51169383913,1.269543663398363,1.0,0.0,4.02804614470325,1.2841583942764867,1.2844466176058273,3.1367206433841326,22926.8495752089,2337.8880224346644,19487.82234907274,1987.2048404983088,0.85,0.8500000091658985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.51085391469,4632.441516551485,5.523057258635262,4.999282731469527,-2.2379375315116543,7.237220262981181,3.5442718872434753,3.5,1.012649110640993,0.6,0.0002244336261039748,1.0000829225787864,0.00022441501703204412,199.23475921902553,0.0,3.719953990045652e-06,10.542349607789378,0.03017525136859238,7.506445127684323e-05,0.00014936917482713156,0.0006016659287997576,0.0924604529347801,0.0924604529347801,0.0924604529347801,0.09246045293465094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.0768002752,595.6776565861297,0.0,0.0924604529347801,0.09246045293486747,0.09246045293486747,0.3750133097999396,0.3750133097999396,0.5,10.000186606671646,0.0,0.0,0.0,0.0,0.0,0.0,26054.493943528796,19872.89336709705,0.7627434027377422,1.0408426235883892,0.647448017413091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453757985449766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.00175436498,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.537928307866,1445.510122283933,0.3750133097999396,6.17534620354742,3.5442718872434753,,,,
3525.0,-30.378714423639316,4.999042627683569,35.02819061529563,24.43423216408121,5.17980805010299,-26.822939244503782,-40.43531259577719,1.6239803399299606,-4.911299279465425,-4.911299279453364,40.05611919392911,42426.46155465468,25778.812454293635,25778.812454293635,68205.27400894831,77954.02195772294,77954.02195772294,25778.812454293635,103732.83441201659,103732.83441201659,103732.83441201659,129787.53935779064,125280.12500244814,4507.4143553424965,0.0,92350.24952019102,56822.689110656785,39475.067121704706,26054.704945774047,65529.772067478756,19873.12865298554,1445.5347675601367,0.0,0.8871663644833468,2.8941350974701154,0.0014947054983599872,1.0,1.0,-2.0017264033286892,355883.81314326386,1556954.3488581118,4.374895095977145,1556954.3488581118,4.374895095977145,0.7627462561693246,0.09246061786651683,4.028046144702076,101325.0,128636.50595920152,1.2695436068018902,1.0,0.0,4.028046144700702,1.2841602255527464,1.2844484253948343,3.1367161702647093,22926.81022079539,2337.8840094013135,19487.789394856976,1987.2014801034989,0.85,0.8500000308451499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.452762080087,4632.441516551485,5.523100879290979,4.999042627683569,-2.23829484499327,7.237337472676839,3.544198367542245,3.5,1.01262810501207,0.6,0.00022441501703204412,1.0000827899627123,0.0002243964392592051,199.23541591280085,0.0,3.707573965398491e-06,10.507264617939324,0.030178958942557777,7.505832832394947e-05,0.00014935668870809463,0.0006016156341361086,0.09246061787006296,0.09246061787006296,0.09246061787006296,0.09246061785818273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.98357912013,595.6776859505097,0.0,0.09246061787006296,0.09246061786651683,0.09246061786651683,0.3750133186853513,0.3750133186853513,0.5,10.000186606380518,0.0,0.0,0.0,0.0,0.0,0.0,26054.704945774047,19873.12865298554,0.7627462561693246,1.0408287997509664,0.6474379540183105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537627577986303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.96666937513,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.509446528085,1445.5347675601367,0.3750133186853513,6.17534620354742,3.544198367542245,,,,
3526.0,-30.379504483808287,4.998803035423205,35.02818120636803,24.433605826366716,5.179240014286928,-26.823707124122798,-40.436056384909875,1.623390321745969,-4.911681297822554,-4.911681297879938,40.05610975806061,42426.13345281488,25778.75107126672,25778.75107126672,68204.8845240816,77953.78321472424,77953.78321472424,25778.75107126672,103732.53428599096,103732.53428599096,103732.53428599096,129787.47117967668,125280.04758377571,4507.423595900962,0.0,92350.09928071636,56822.44952498124,39475.16639526124,26054.936893685714,65530.10328894696,19873.38618433716,1445.561190160211,0.0,0.8871644603099971,2.894094401780961,0.0014947054983599872,1.0,1.0,-2.004102715100089,355878.51798453863,1556953.9415309532,4.374959045992757,1556953.9415309532,4.374959045992757,0.762749350168389,0.09246080931612538,4.028046144702076,101325.0,128636.51937714002,1.269543739226647,1.0,0.0,4.028046144703913,1.2841630213619837,1.2844511979733948,3.13670934117845,22926.772922445452,2337.8802060280987,19487.752711210564,1987.197739412599,0.85,0.8499998136297644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.394585172484,4632.441516551485,5.523156570726078,4.998803035423205,-2.2386675544767134,7.237470589899919,3.5441247407859304,3.5,1.01260706879598,0.6,0.0002243964392592051,1.0000824893306715,0.00022437793047390287,199.2360702216139,0.0,3.7013502983166084e-06,10.489626745429268,0.030182660292856094,7.50519872979706e-05,0.00014934445196123448,0.000601566343955095,0.09246080931286711,0.09246080931286711,0.09246080931286711,0.09246080931800581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.9379538807,595.677700322342,0.0,0.09246080931286711,0.09246080931612538,0.09246080931612538,0.37501332756971983,0.37501332756971983,0.5,10.000186606698739,0.0,0.0,0.0,0.0,0.0,0.0,26054.936893685714,19873.38618433716,0.762749350168389,1.040817595286559,0.6474296746602405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537675225143836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.94903150262,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.480963822556,1445.561190160211,0.37501332756971983,6.17534620354742,3.5441247407859304,,,,
3527.0,-30.380293258087413,4.998566512829715,35.02817108557571,24.43326845476406,5.178996285974979,-26.82444131321576,-40.43675739141179,1.6230920956300314,-4.911942789358363,-4.911942789343585,40.05607040102708,42425.63362654693,25778.382711216273,25778.382711216273,68204.0163377632,77953.40127164722,77953.40127164722,25778.382711216273,103731.78398286349,103731.78398286349,103731.78398286349,129786.85400415472,125279.42684825114,4507.42715590359,0.0,92349.93748592658,56822.169839879294,39475.29738449698,26055.07002129123,65530.367405788216,19873.537336800844,1445.5782998418545,0.0,0.8871632757095075,2.894066545845425,0.0014947054983599872,1.0,1.0,-2.007833271306538,355874.89348444156,1556952.2425746615,4.374998829870334,1556952.2425746615,4.374998829870334,0.7627512541920222,0.0924608902713793,4.028046144702076,101325.0,128636.50161646624,1.2695435639424253,1.0,0.0,4.028046144702659,1.2841644533359842,1.2844526064991804,3.136705843428445,22926.732755380835,2337.8761101273967,19487.723790780856,1987.1947903494931,0.85,0.850000041379954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.336213508139,4632.441516551485,5.523146722665667,4.998566512829715,-2.238951515298602,7.237518028128317,3.54405086816686,3.5,1.0125859623333886,0.6,0.00022437793047390287,1.0000823556001992,0.00022435945321647285,199.23672346928313,0.0,3.6876176481921555e-06,10.45070841497657,0.030186347910504285,7.504601146019149e-05,0.00014933191901371137,0.0006015158606641428,0.09246089027166081,0.09246089027166081,0.09246089027166081,0.09246089027067274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7476574493,595.6777602651612,0.0,0.09246089027166081,0.0924608902713793,0.0924608902713793,0.3750133364556942,0.3750133364556942,0.5,10.000186606664215,0.0,0.0,0.0,0.0,0.0,0.0,26055.07002129123,19873.537336800844,0.7627512541920222,1.0408001517131555,0.647419437828446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537722699278026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.91011317216,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.452512469717,1445.5782998418545,0.3750133364556942,6.17534620354742,3.54405086816686,,,,
3528.0,-30.381079800275465,4.998329371843896,35.02816154673071,24.432763165701203,5.17856363845503,-26.82519258196675,-40.437483543623216,1.6226243266844604,-4.912373861148353,-4.912373861171822,40.056066950145976,42425.24779829899,25778.45691829869,25778.45691829869,68203.70471659768,77953.1045776877,77953.1045776877,25778.45691829869,103731.56149598639,103731.56149598639,103731.56149598639,129786.89874876986,125279.46056809695,4507.438180672901,0.0,92349.7824933183,56821.92571389121,39475.39642158566,26055.33725278347,65530.73367436913,19873.833403769066,1445.6083276618153,0.0,0.8871611009809952,2.8940206254791567,0.0014947054983599872,1.0,1.0,-2.010066329250492,355868.91851778375,1556952.0936076122,4.375071866608679,1556952.0936076122,4.375071866608679,0.7627547941888936,0.0924611171177112,4.028046144702076,101325.0,128636.51058031729,1.2695436524087569,1.0,0.0,4.02804614470326,1.2841666776163245,1.2844548075495126,3.1367004104007368,22926.69427702118,2337.8721864266777,19487.694539393862,1987.1918075381361,0.85,0.850000192087259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.2782575396,4632.441516551485,5.5232312058223085,4.998329371843896,-2.2393592782287057,7.237688650072602,3.5439775222435292,3.5,1.012565006355294,0.6,0.00022435945321647285,1.0000821230696502,0.00022434102964247015,199.23737487215777,0.0,3.681348229054278e-06,10.432940881139825,0.03019002925873334,7.503982172784981e-05,0.00014931963148862303,0.0006014663659460827,0.09246111711760992,0.09246111711760992,0.09246111711760992,0.09246111711807459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7309719478,595.6777655210451,0.0,0.09246111711760992,0.0924611171177112,0.0924611171177112,0.3750133453415419,0.3750133453415419,0.5,10.000186606669326,0.0,0.0,0.0,0.0,0.0,0.0,26055.33725278347,19873.833403769066,0.7627547941888936,1.0407895790624122,0.647409931485212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537770096439895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.89234563833,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.4240605422,1445.6083276618153,0.3750133453415419,6.17534620354742,3.5439775222435292,,,,
3529.0,-30.381864950035478,4.998093788503777,35.02815182545115,24.432351474557095,5.178236037146277,-26.825931948718324,-40.43819286217911,1.6222510375901582,-4.912704299664654,-4.912704299669278,40.05604260872458,42424.79799174716,25778.270000792756,25778.270000792756,68203.06799253992,77952.76140357842,77952.76140357842,25778.270000792756,103731.03140437117,103731.03140437117,103731.03140437117,129786.55658865737,125279.11177787042,4507.444810786954,0.0,92349.6238012469,56821.66038563284,39475.51490623784,26055.525184286205,65531.040090524046,19874.04379492224,1445.630702569563,0.0,0.8871595122801751,2.893985425565614,0.0014947054983599872,1.0,1.0,-2.0131667346324775,355864.33845435054,1556951.0428426056,4.37512522217038,1556951.0428426056,4.37512522217038,0.7627573673666748,0.09246125802764332,4.028046144702076,101325.0,128636.49732940707,1.2695435216324409,1.0,0.0,4.028046144701896,1.2841684602347039,1.2844565669076558,3.13669605619023,22926.654880235317,2337.86816907255,19487.655697948514,1987.1878468129805,0.85,0.8499999585525446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.2198421904795,4632.441516551485,5.523260286083753,4.998093788503777,-2.2396933604941944,7.237787148997971,3.543903595567523,3.5,1.0125438844478638,0.6,0.00022434102964247015,1.0000819782085189,0.00022432264007430662,199.2380251256085,0.0,3.6706645200624398e-06,10.402663249856955,0.030193699923253402,7.503377594160215e-05,0.00014930725370086798,0.0006014165076458361,0.09246125803084165,0.09246125803084165,0.09246125803084165,0.09246125802015258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.6132792956,595.6778025938693,0.0,0.09246125803084165,0.09246125802764332,0.09246125802764332,0.37501335422744686,0.37501335422744686,0.5,10.000186606375634,0.0,0.0,0.0,0.0,0.0,0.0,26055.525184286205,19874.04379492224,0.7627573673666748,1.0407749960678903,0.6474000402426375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537817359770588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.862068007045,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.39562703843,1445.630702569563,0.37501335422744686,6.17534620354742,3.543903595567523,,,,
3530.0,-30.38264757136838,4.997858598052912,35.02814241371001,24.431802878994517,5.177754214963934,-26.826684671926213,-40.438919223938115,1.621739489589702,-4.91308791862258,-4.91308791868913,40.05603209717628,42424.429853812275,25778.222854104733,25778.222854104733,68202.652707917,77952.48841062085,77952.48841062085,25778.222854104733,103730.71126472559,103730.71126472559,103730.71126472559,129786.46841949681,125279.01441881242,4507.454000684386,0.0,92349.47066714583,56821.41211042533,39475.62061857833,26055.757154771236,65531.377773349566,19874.30161077255,1445.6572065254677,0.0,0.8871576037676122,2.8939445610376087,0.0014947054983599872,1.0,1.0,-2.015625628173609,355859.0213381452,1556950.589082264,4.375189318589214,1556950.589082264,4.375189318589214,0.7627604714274534,0.09246144865756534,4.028046144702076,101325.0,128636.50066997268,1.2695435546012601,1.0,0.0,4.02804614470227,1.2841708889530754,1.2844589725543392,3.136690123840102,22926.616863267394,2337.864292420694,19487.62552057576,1987.1847695773542,0.85,0.8500000517650939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.161485345377,4632.441516551485,5.523319245551477,4.997858598052912,-2.240066145896805,7.237924743949717,3.543829743546327,3.5,1.0125227838703792,0.6,0.00022432264007430662,1.0000817147279024,0.00022430431110855706,199.23867328878373,0.0,3.6639012438125915e-06,10.383496124964884,0.030197363824497215,7.50275853565342e-05,0.00014929505471777244,0.0006013673695790088,0.09246144865756163,0.09246144865756163,0.09246144865756163,0.092461448657095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.5624544748,595.6778186035383,0.0,0.09246144865756163,0.09246144865756534,0.09246144865756534,0.3750133631121996,0.3750133631121996,0.5,10.00018660638855,0.0,0.0,0.0,0.0,0.0,0.0,26055.757154771236,19874.30161077255,0.7627604714274534,1.0407632957726978,0.6473910864585168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537864539723437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.842900882155,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.36719521156,1445.6572065254677,0.3750133631121996,6.17534620354742,3.543829743546327,,,,
3531.0,-30.383428727991305,4.997625535237294,35.02813261716067,24.431424925010674,5.177463499910625,-26.827417241053418,-40.43961991611866,1.6214002872233495,-4.913389997996717,-4.9133899979925495,40.05600217095765,42423.96168398855,25777.967537858392,25777.967537858392,68201.92922184695,77952.13266384456,77952.13266384456,25777.967537858392,103730.10020170295,103730.10020170295,103730.10020170295,129786.02313880817,125278.5637207282,4507.459418079976,0.0,92349.31073915106,56821.13975655912,39475.74553621327,26055.922937105228,65531.668473318496,19874.48809309328,1445.6774345748324,0.0,0.8871561790917619,2.893912382732146,0.0014947054983599872,1.0,1.0,-2.0189481309453754,355854.83443790814,1556949.2972345164,4.375237165721808,1556949.2972345164,4.375237165721808,0.7627627753224122,0.09246156581540552,4.028046144702076,101325.0,128636.49053692368,1.269543454595842,1.0,0.0,4.028046144699695,1.284172512079785,1.2844605725063922,3.1366861592282826,22926.577159652035,2337.860243778664,19487.58836717021,1987.1809809843537,0.85,0.8499999032330904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.102911407403,4632.441516551485,5.523333859823724,4.997625535237294,-2.240378918891761,7.2380044541290545,3.5437556174078226,3.5,1.0125016049736637,0.6,0.00022430431110855706,1.0000815623122519,0.00022428601782233768,199.23932024262035,0.0,3.651838818698742e-06,10.349311212192235,0.030201015663315914,7.502161399386676e-05,0.00014928269711469029,0.0006013175925835559,0.09246156581782851,0.09246156581782851,0.09246156581782851,0.0924615658106235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.4177582175,595.6778641824163,0.0,0.09246156581782851,0.09246156581540552,0.09246156581540552,0.3750133719972572,0.3750133719972572,0.5,10.00018660617083,0.0,0.0,0.0,0.0,0.0,0.0,26055.922937105228,19874.48809309328,0.7627627753224122,1.0407476386720669,0.6473810704401896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537911568033626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.80871596938,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.338787865858,1445.6774345748324,0.3750133719972572,6.17534620354742,3.5437556174078226,,,,
3532.0,-30.384207229837596,4.997392468781644,35.02812333056501,24.430790065694623,5.176885211215675,-26.828175148521726,-40.440358326863475,1.6208015858448788,-4.913789853329661,-4.913789853318706,40.055997291388216,42423.66135861566,25777.967974702384,25777.967974702384,68201.62933331804,77951.9010233202,77951.9010233202,25777.967974702384,103729.86899802258,103729.86899802258,103729.86899802258,129786.03839362183,125278.56888432449,4507.469509297337,0.0,92349.16125461058,56820.92159544414,39475.821843518264,26056.16939559925,65531.99123911752,19874.76147232449,1445.7052423060136,0.0,0.8871541678000042,2.893869789503787,0.0014947054983599872,1.0,1.0,-2.0211148750159396,355849.2923964006,1556949.0865945863,4.375304714278349,1556949.0865945863,4.375304714278349,0.7627660524682203,0.09246177379659058,4.028046144702076,101325.0,128636.50456729918,1.2695435930648822,1.0,0.0,4.028046144699746,1.2841753479364648,1.28446338550619,3.1366792324542936,22926.54004872155,2337.8564595169146,19487.55592816961,1987.1776731268692,0.85,0.8499998642078701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.0445344134905,4632.441516551485,5.52340304118009,4.997392468781644,-2.2407630010414104,7.238155469823054,3.543681741121866,3.5,1.0124804974633903,0.6,0.00022428601782233768,1.0000812856299255,0.00022426778807391212,199.23996500147575,0.0,3.6447419113527428e-06,10.329198576773672,0.030204660405227266,7.501532166571021e-05,0.00014927069615662747,0.0006012692521706983,0.09246177379349015,0.09246177379349015,0.09246177379349015,0.09246177379873752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.39416321623,595.6778716147875,0.0,0.09246177379349015,0.09246177379659058,0.09246177379659058,0.37501338088163405,0.37501338088163405,0.5,10.000186606507699,0.0,0.0,0.0,0.0,0.0,0.0,26056.16939559925,19874.76147232449,0.7627660524682203,1.0407379364448024,0.6473732990016642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537958508618507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.78860333396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.3103837758,1445.7052423060136,0.37501338088163405,6.17534620354742,3.543681741121866,,,,
3533.0,-30.384984316116913,4.99716261259101,35.028113231214185,24.430515837762528,5.176710358397129,-26.828892465851418,-40.44103788966311,1.6205670596130684,-4.914039098098613,-4.914039098103964,40.05595526805992,42423.12300264838,25777.58274286812,25777.58274286812,68200.7057455165,77951.4959367191,77951.4959367191,25777.58274286812,103729.07867958723,103729.07867958723,103729.07867958723,129785.37132886576,125277.89880542926,4507.472523436502,0.0,92348.9972777707,56820.62434100077,39475.96992974437,26056.292649278537,65532.26257902291,19874.90210475622,1445.7214185829303,0.0,0.8871530548749273,2.893843239803661,0.0014947054983599872,1.0,1.0,-2.02496082151049,355845.8378691296,1556947.2725430676,4.375342091582002,1556947.2725430676,4.375342091582002,0.7627678416218022,0.09246184409245584,4.028046144702076,101325.0,128636.47817683096,1.269543332611211,1.0,0.0,4.028046144702795,1.2841764816515304,1.2844644960641123,3.1366764632862294,22926.499339942657,2337.85230837673,19487.521403920535,1987.1741526332169,0.85,0.8499998676190953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.985849117737,4632.441516551485,5.523389951512538,4.99716261259101,-2.241036381326983,7.238198993917994,3.543607475299807,3.5,1.0124592786570876,0.6,0.00022426778807391212,1.0000811383382968,0.00022424959283458577,199.24060859164038,0.0,3.6320944382952006e-06,10.293355638128599,0.03020829249966556,7.500953123841281e-05,0.0001492582568354993,0.0006012191460111853,0.09246184409440646,0.09246184409440646,0.09246184409440646,0.09246184408241252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.19097529515,595.6779356183655,0.0,0.09246184409440646,0.09246184409245584,0.09246184409245584,0.37501338976768783,0.37501338976768783,0.5,10.000186606397838,0.0,0.0,0.0,0.0,0.0,0.0,26056.292649278537,19874.90210475622,0.7627678416218022,1.0407195335774624,0.6473624033885893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453800528996333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.75276039532,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.28200683121,1445.7214185829303,0.37501338976768783,6.17534620354742,3.543607475299807,,,,
3534.0,-30.38575926683552,4.996931411073346,35.02810401258739,24.429926694743358,5.176182479507324,-26.829642603635886,-40.44176753433419,1.620014513713089,-4.91449857430473,-4.914498574270555,40.05596048055697,42422.8018092208,25777.7441821209,25777.7441821209,68200.5459913417,77951.24536903537,77951.24536903537,25777.7441821209,103728.98955115626,103728.98955115626,103728.98955115626,129785.57373129069,125278.08870823783,4507.485023052848,0.0,92348.84609285179,56820.40253321966,39476.04839959125,26056.584180134425,65532.63257972567,19875.224491240057,1445.753693438721,0.0,0.8871507045457264,2.8937942966307344,0.0014947054983599872,1.0,1.0,-2.0267692152134487,355839.469607514,1556947.4975558454,4.37542102699607,1556947.4975558454,4.37542102699607,0.7627716800421198,0.09246209944701499,4.028046144702076,101325.0,128636.4939331654,1.2695434881141416,1.0,0.0,4.028046144701197,1.2841791016084658,1.2844670932414877,3.1366700639006266,22926.46180687737,2337.8484810692103,19487.492002236133,1987.1711544957896,0.85,0.8499999767251643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.927621644052,4632.441516551485,5.523493456930877,4.996931411073346,-2.241463429380659,7.238394840454005,3.5435337894636016,3.5,1.0124382255610291,0.6,0.00022424959283458577,1.0000809158630204,0.0002242314489533774,199.24125041678334,0.0,3.6252305568517254e-06,10.27390339811779,0.03021191773022241,7.500331453295617e-05,0.00014924627830162959,0.0006011708959240121,0.09246209944675085,0.09246209944675085,0.09246209944675085,0.09246209944783089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.21617834043,595.6779276794849,0.0,0.09246209944675085,0.09246209944701499,0.09246209944701499,0.3750133986532952,0.3750133986532952,0.5,10.00018660641451,0.0,0.0,0.0,0.0,0.0,0.0,26056.584180134425,19875.224491240057,0.7627716800421198,1.040711219839525,0.6473538470716872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538051986531817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.73330815531,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.253632295087,1445.753693438721,0.3750133986532952,6.17534620354742,3.5435337894636016,,,,
3535.0,-30.386532183004743,4.996702899552701,35.02809425776183,24.429523560125403,5.175862956124883,-26.83037019218797,-40.44246368631718,1.6196498011000084,-4.9147709577354135,-4.914770957739776,40.055926572565426,42422.35026160548,25777.4213824779,25777.4213824779,68199.77164408338,77950.9042499229,77950.9042499229,25777.4213824779,103728.3256324008,103728.3256324008,103728.3256324008,129785.0538302419,125277.56450090419,4507.489329337705,0.0,92348.687444697,56820.13345612618,39476.17109841202,26056.7281978411,65532.89929625312,19875.387372653513,1445.7717299452418,0.0,0.8871494448621297,2.8937652827941824,0.0014947054983599872,1.0,1.0,-2.0302007618151947,355835.6944619781,1556946.0338250273,4.375463333376722,1556946.0338250273,4.375463333376722,0.7627737151704359,0.09246219461277155,4.028046144702076,101325.0,128636.4845795817,1.2695433958014477,1.0,0.0,4.0280461447012295,1.2841808435997852,1.2844688123222305,3.1366658090076727,22926.422420994222,2337.8444648268496,19487.458030158123,1987.167690307916,0.85,0.8499999551745603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.868770252696,4632.441516551485,5.523493942402443,4.996702899552701,-2.241753429999447,7.238456329552148,3.5434593146934246,3.5,1.0124169470552642,0.6,0.0002242314489533774,1.0000807039310875,0.00022421335405430293,199.2418905605342,0.0,3.615009579368251e-06,10.244937147929624,0.03021553273980178,7.499738363540545e-05,0.00014923406531797194,0.0006011217014622747,0.09246219461279008,0.09246219461279008,0.09246219461279008,0.09246219461249079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.05222861405,595.6779793231491,0.0,0.09246219461279008,0.09246219461277155,0.09246219461277155,0.3750134075390517,0.3750134075390517,0.5,10.000186606420586,0.0,0.0,0.0,0.0,0.0,0.0,26056.7281978411,19875.387372653513,0.7627737151704359,1.0406951680220065,0.6473443219691488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538098555056231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.70434190512,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.225274638487,1445.7717299452418,0.3750134075390517,6.17534620354742,3.5434593146934246,,,,
3536.0,-30.387307723440394,4.9964747008779336,35.02808480335009,24.429004929866664,5.17541432089165,-26.831113136771926,-40.44318093275649,1.6191684007021596,-4.915151753743942,-4.915151753747958,40.055915730640955,42421.975000479986,25777.383840975257,25777.383840975257,68199.35884145525,77950.61820155663,77950.61820155663,25777.383840975257,103728.00204253188,103728.00204253188,103728.00204253188,129784.95999054567,125277.46157364256,4507.498416903109,0.0,92348.53356816467,56819.8903692027,39476.27022106885,26056.957948013798,65533.22816908265,19875.642986963907,1445.7980296668607,0.0,0.8871475517160319,2.8937247214126702,0.0014947054983599872,1.0,1.0,-2.032663484343857,355830.4168061443,1556945.5658051274,4.375526914702596,1556945.5658051274,4.375526914702596,0.7627767994490291,0.09246238320990438,4.028046144702076,101325.0,128636.48430120124,1.2695433930540463,1.0,0.0,4.028046144700631,1.2841831308557494,1.2844710768527223,3.1366602222985756,22926.384219710817,2337.840569380045,19487.42901410988,1987.1647314944328,0.85,0.8500001058760798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.810255120004,4632.441516551485,5.523555154764359,4.9964747008779336,-2.2421223537045996,7.238597054582533,3.5433852660698193,3.5,1.0123957903056626,0.6,0.00022421335405430293,1.0000809784690148,0.00022419519907032175,199.2425328814162,0.0,3.6052619011010627e-06,10.217312227720411,0.03021913800170288,7.499127347625422e-05,0.0001492220805780487,0.0006010734263768316,0.09246238320938643,0.09246238320938643,0.09246238320938643,0.09246238321105353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.999806247,595.6779958360369,0.0,0.09246238320938643,0.09246238320990438,0.09246238320990438,0.3750134164248852,0.3750134164248852,0.5,10.000186606463808,0.0,0.0,0.0,0.0,0.0,0.0,26056.957948013798,19875.642986963907,0.7627767994490291,1.040683646248796,0.6473353470551887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453814500160427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.67671698491,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.196931909002,1445.7980296668607,0.3750134164248852,6.17534620354742,3.5433852660698193,,,,
3537.0,-30.38807655265369,4.99624828226349,35.028075099414686,24.42859735982495,5.175089213926728,-26.83183754484765,-40.44387278901411,1.6187993201118895,-4.915463722068523,-4.915463722087106,40.05588962240495,42421.523534119544,25777.170233733705,25777.170233733705,68198.69376785326,77950.28176837211,77950.28176837211,25777.170233733705,103727.45200210581,103727.45200210581,103727.45200210581,129784.58474335299,125277.0803274785,4507.5044158744895,0.0,92348.37468408626,56819.61644997325,39476.398037903346,26057.132741247173,65533.53077915052,19875.839250905177,1445.8190652177295,0.0,0.8871460629530367,2.893691491708323,0.0014947054983599872,1.0,1.0,-2.035781279012781,355826.0931158281,1556944.4387740172,4.375576914948737,1556944.4387740172,4.375576914948737,0.7627792147461678,0.09246251152648008,4.028046144702076,101325.0,128636.47311030647,1.269543282608502,1.0,0.0,4.028046144701214,1.2841848932952844,1.2844728163718704,3.136655917487008,22926.34477525743,2337.836547165182,19487.390445551966,1987.1607985960513,0.85,0.8499998860081328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.751513113532,4632.441516551485,5.52357890950484,4.99624828226349,-2.242440646086346,7.238688928349836,3.543310930968852,3.5,1.0123745517053864,0.6,0.00022419519907032175,1.000080278193667,0.00022417720252944137,199.24316964752865,0.0,3.617244992830501e-06,10.25127230968164,0.03022275524669571,7.498538004995787e-05,0.00014920981902036387,0.0006010240362566712,0.09246251152650563,0.09246251152650563,0.09246251152650563,0.09246251152608409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.8735693921,595.678035600258,0.0,0.09246251152650563,0.09246251152648008,0.09246251152648008,0.37501342531092935,0.37501342531092935,0.5,10.000186606471367,0.0,0.0,0.0,0.0,0.0,0.0,26057.132741247173,19875.839250905177,0.7627792147461678,1.0406686921491288,0.6473254688059009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453819160613665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.71067706687,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.168510842843,1445.8190652177295,0.37501342531092935,6.17534620354742,3.543310930968852,,,,
3538.0,-30.388844485138307,4.996022253103089,35.028065670411586,24.428086971770995,5.174648580272824,-26.83257295159787,-40.4445851460099,1.6183262234006268,-4.915839117587211,-4.915839117602028,40.055878147043494,42421.16072783161,25777.123499240253,25777.123499240253,68198.28422707185,77949.99676675687,77949.99676675687,25777.123499240253,103727.12026599713,103727.12026599713,103727.12026599713,129784.47882328076,125276.96551457146,4507.513308709298,0.0,92348.22063378646,56819.38459327439,39476.48448945786,26057.358557283635,65533.84304674149,19876.0906427198,1445.8449696533385,0.0,0.8871441994498661,2.8936515063748462,0.0014947054983599872,1.0,1.0,-2.0382581379828935,355820.8904180052,1556943.9434083146,4.375639501040185,1556943.9434083146,4.375639501040185,0.7627822520469547,0.09246269625813025,4.028046144702076,101325.0,128636.47711898519,1.269543322171085,1.0,0.0,4.02804614470152,1.2841871415533972,1.2844750420219286,3.136650426066104,22926.30653083463,2337.8326473193833,19487.35758013027,1987.1574472557163,0.85,0.849999870407422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.692894408542,4632.441516551485,5.523638277145993,4.996022253103089,-2.2428050946512026,7.238827347754292,3.543236752521625,3.5,1.0123533578633215,0.6,0.00022417720252944137,1.000080185062489,0.00022415922830771202,199.24380567454605,0.0,3.5856878476990854e-06,10.161839360379208,0.03022634093454341,7.497931244007598e-05,0.0001491978900893654,0.0006009759859721524,0.09246269625974557,0.09246269625974557,0.09246269625974557,0.09246269625400948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.8180850132,595.6780530776593,0.0,0.09246269625974557,0.09246269625813025,0.09246269625813025,0.3750134341969994,0.3750134341969994,0.5,10.000186606361359,0.0,0.0,0.0,0.0,0.0,0.0,26057.358557283635,19876.0906427198,0.7627822520469547,1.0406574840793326,0.6473168481447831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453823780765383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.62124411757,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.140198373487,1445.8449696533385,0.3750134341969994,6.17534620354742,3.543236752521625,,,,
3539.0,-30.389610286938044,4.995797929587628,35.028056034811776,24.427655443456047,5.17429643469659,-26.83329729747065,-40.44528073919935,1.617932766823493,-4.916152666271728,-4.91615266625864,40.05585332818454,42420.737691917675,25776.91882185088,25776.91882185088,68197.65651376855,77949.67268060223,77949.67268060223,25776.91882185088,103726.59150245311,103726.59150245311,103726.59150245311,129784.12679666826,125276.60733839622,4507.519458272046,0.0,92348.06332155799,56819.128332015374,39476.59443282513,26057.53529421515,65534.12972704028,19876.28899321256,1445.8661551027985,0.0,0.8871426979697412,2.8936181090045077,0.0014947054983599872,1.0,1.0,-2.0412986619541584,355816.5449162535,1556942.8720379171,4.3756899286523225,1556942.8720379171,4.3756899286523225,0.7627846904471105,0.0924628274046869,4.028046144702076,101325.0,128636.46960271258,1.2695432479912419,1.0,0.0,4.028046144703492,1.2841890175572068,1.2844768953628176,3.1366458438994074,22926.267476607638,2337.8286648965386,19487.33003906233,1987.1546388483662,0.85,0.8500001170685914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.6340698435115,4632.441516551485,5.523664044803768,4.995797929587628,-2.2431240192795645,7.238921948867192,3.5431623141953428,3.5,1.012332089770098,0.6,0.00022415922830771202,1.0000799630774349,0.00022414130527916164,199.24443994044407,0.0,3.581252341394586e-06,10.149269135512258,0.030229922186884802,7.497338805655892e-05,0.00014918584025115308,0.0006009274486677969,0.09246282740587025,0.09246282740587025,0.09246282740587025,0.09246282740127479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.69808280974,595.6780908779785,0.0,0.09246282740587025,0.0924628274046869,0.0924628274046869,0.3750134430826188,0.3750134430826188,0.5,10.000186606299877,0.0,0.0,0.0,0.0,0.0,0.0,26057.53529421515,19876.28899321256,0.7627846904471105,1.0406433532851092,0.647307561244905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453828395556399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.6086738927,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.111878240958,1445.8661551027985,0.3750134430826188,6.17534620354742,3.5431623141953428,,,,
3540.0,-30.390373707684017,4.99557430675905,35.02804654487114,24.42718029432001,5.17389493308408,-26.83402456108647,-40.445980488415785,1.6174952695939584,-4.916511580157021,-4.916511580216073,40.055838259638065,42420.34230536401,25776.834739431128,25776.834739431128,68197.17704479513,77949.37197640075,77949.37197640075,25776.834739431128,103726.20671583188,103726.20671583188,103726.20671583188,129783.9546665908,125276.42704972271,4507.527616868086,0.0,92347.90787262865,56818.87820167175,39476.69963439656,26057.747950758912,65534.447585155474,19876.52622567702,1445.8908018207928,0.0,0.8871409310360335,2.893579879972297,0.0014947054983599872,1.0,1.0,-2.0439277567880367,355811.57074489025,1556942.221564691,4.375749271743013,1556942.221564691,4.375749271743013,0.7627875694874902,0.09246299779754592,4.028046144702076,101325.0,128636.46999244524,1.2695432518376042,1.0,0.0,4.028046144701586,1.2841910992951342,1.284478954549618,3.1366407592397945,22926.228884962024,2337.8247296438667,19487.29284724615,1987.1508463385715,0.85,0.8499999256322713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.575353697927,4632.441516551485,5.52371552706308,4.99557430675905,-2.2434758329568605,7.239050139715911,3.543088013690017,3.5,1.0123108610542906,0.6,0.00022414130527916164,1.0000797149440543,0.00022412343929173722,199.24507223782607,0.0,3.571063785555439e-06,10.120394768264115,0.030233493250670356,7.496742871277795e-05,0.0001491738765663837,0.0006008792583934851,0.09246299779707405,0.09246299779707405,0.09246299779707405,0.09246299780006545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.6252242584,595.6781138281951,0.0,0.09246299779707405,0.09246299779754592,0.09246299779754592,0.3750134519680713,0.3750134519680713,0.5,10.000186606324007,0.0,0.0,0.0,0.0,0.0,0.0,26057.747950758912,19876.52622567702,0.7627875694874902,1.0406309896208357,0.6472983883818202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538329975712478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.579799525454,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.083575195396,1445.8908018207928,0.3750134519680713,6.17534620354742,3.543088013690017,,,,
3541.0,-30.39113841483419,4.995351954234149,35.0280369996412,24.42672784617173,5.173519141517957,-26.83475052736196,-40.44668002808464,1.6170806547416008,-4.916843311092407,-4.916843311076262,40.05581768450819,42419.940496837946,25776.68230298012,25776.68230298012,68196.62279981807,77949.05902537565,77949.05902537565,25776.68230298012,103725.74132835577,103725.74132835577,103725.74132835577,129783.68062887236,125276.1460289951,4507.534599877248,0.0,92347.75162656384,56818.633094046854,39476.798369463315,26057.93930051659,65534.737669979906,19876.740416838267,1445.9133850747558,0.0,0.8871393219164585,2.893544546635149,0.0014947054983599872,1.0,1.0,-2.0467814095550807,355806.97334932233,1556941.3333862007,4.375803314730526,1556941.3333862007,4.375803314730526,0.7627901879579639,0.09246314518614249,4.028046144702076,101325.0,128636.46503727297,1.269543202933856,1.0,0.0,4.028046144702104,1.2841930739754015,1.284480906727944,3.1366359360845086,22926.1900954201,2337.8207742113873,19487.25961733186,1987.1474578303357,0.85,0.8499999143435862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.516508643268,4632.441516551485,5.5237525154441975,4.995351954234149,-2.2438075170869283,7.239159471321077,3.5430135506860423,3.5,1.0122895859102978,0.6,0.00022412343929173722,1.000079849773921,0.00022410554451467328,199.24570560422842,0.0,3.559709954979854e-06,10.088218012412906,0.030237052960625337,7.496147159137835e-05,0.00014916196770035887,0.0006008312889316061,0.092463145187615,0.092463145187615,0.092463145187615,0.09246314518194486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.52574129106,595.6781451650124,0.0,0.092463145187615,0.09246314518614249,0.09246314518614249,0.3750134608537329,0.3750134608537329,0.5,10.000186606214832,0.0,0.0,0.0,0.0,0.0,0.0,26057.93930051659,19876.740416838267,0.7627901879579639,1.040617926072168,0.6472893919322062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538375853051144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.5476227696,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.055294323556,1445.9133850747558,0.3750134608537329,6.17534620354742,3.5430135506860423,,,,
