time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3542.0,-30.391898432167537,4.995130564844388,35.02802742950546,24.426344863045983,5.173220520145567,-26.83546450056739,-40.447362734097965,1.6167363030212814,-4.917188234274761,-4.917188234277007,40.0557978754424,42419.48902253548,25776.56672675325,25776.56672675325,68196.05574928873,77948.71496021264,77948.71496021264,25776.56672675325,103725.2816869659,103725.2816869659,103725.2816869659,129783.42114197805,125275.87915096497,4507.5419910130795,0.0,92347.59222969833,56818.36628717476,39476.917713915085,26058.139455012148,65535.05716892723,19876.96432783458,1445.936913221337,0.0,0.887137643060659,2.893507808526308,0.0014947054983599872,1.0,1.0,-2.0496552502281133,355802.1931743615,1556940.4782769205,4.37585969998206,1556940.4782769205,4.37585969998206,0.7627929216570122,0.09246330079359863,4.028046144702076,101325.0,128636.45440313913,1.269543097983115,1.0,0.0,4.028046144702947,1.2841947203277138,1.284482530467687,3.136631914881381,22926.150523662534,2337.8167390151107,19487.227655273382,1987.1441986074126,0.85,0.8499999873576782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.45767139455,4632.441516551485,5.523797394491321,4.995130564844388,-2.2441485733100768,7.2392791381544646,3.542939098185629,3.5,1.0122683137673225,0.6,0.00022410554451467328,1.0000793605460556,0.0002240877607876128,199.24633508984036,0.0,3.565457482734129e-06,10.104506506068521,0.03024061841810807,7.495565824360183e-05,0.00014914988627107146,0.0006007826243769424,0.0924633007952724,0.0924633007952724,0.0924633007952724,0.09246330079201608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.4299630155,595.6781753348562,0.0,0.0924633007952724,0.09246330079359863,0.09246330079359863,0.3750134697390275,0.3750134697390275,0.5,10.00018660596681,0.0,0.0,0.0,0.0,0.0,0.0,26058.139455012148,19876.96432783458,0.7627929216570122,1.0406042001840685,0.6472793471926388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538421807973212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.563911263256,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16654.02696223339,1445.936913221337,0.3750134697390275,6.17534620354742,3.542939098185629,,,,
3543.0,-30.392656285304437,4.9949093100285555,35.02801823573843,24.425804404914402,5.172745139168483,-26.83619407332972,-40.4480665345676,1.6162327896596314,-4.91757144384826,-4.917571443855603,40.05578959440857,42419.134549787435,25776.550577900704,25776.550577900704,68195.68512768814,77948.44894675336,77948.44894675336,25776.550577900704,103724.99952465406,103724.99952465406,103724.99952465406,129783.37201103073,125275.82065267667,4507.551358354054,0.0,92347.43963989992,56818.12524272769,39477.015996858034,26058.37248637667,65535.3884832347,19877.223588230627,1445.9634618153625,0.0,0.887135728238597,2.893466992928151,0.0014947054983599872,1.0,1.0,-2.051965682468335,355796.8824602129,1556940.1208049997,4.3759240104615165,1556940.1208049997,4.3759240104615165,0.7627960494701828,0.0924634946142253,4.028046144702076,101325.0,128636.45824478958,1.269543135897257,1.0,0.0,4.0280461447000215,1.284197110341114,1.2844848981777306,3.1366260773099923,22926.112641822816,2337.812876142497,19487.193917274068,1987.1407582889233,0.85,0.8499999202535836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.398770396203,4632.441516551485,5.52386365722279,4.9949093100285555,-2.2445175880411066,7.239426898069662,3.542864565643441,3.5,1.012247018755269,0.6,0.0002240877607876128,1.0000791350458493,0.00022407002899559479,199.24696278646346,0.0,3.5433424410399814e-06,10.041832477907308,0.03024416176054911,7.494966570962733e-05,0.00014913809507798546,0.000600735128907091,0.0924634946141303,0.0924634946141303,0.0924634946141303,0.09246349461416259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.3899230605,595.6781879473153,0.0,0.0924634946141303,0.0924634946142253,0.0924634946142253,0.3750134786234708,0.3750134786234708,0.5,10.000186605978566,0.0,0.0,0.0,0.0,0.0,0.0,26058.37248637667,19877.223588230627,0.7627960494701828,1.040593284117542,0.6472706659950467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538467481337036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.5012372351,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.99869860565,1445.9634618153625,0.3750134786234708,6.17534620354742,3.542864565643441,,,,
3544.0,-30.39341465784022,4.99469019777815,35.028008691025214,24.425378220062726,5.172398165194649,-26.836911332443993,-40.448757203388936,1.6158446710091308,-4.917860594897434,-4.917860594911909,40.05576108115715,42418.72327040561,25776.293470048073,25776.293470048073,68195.01674045368,77948.12570682954,77948.12570682954,25776.293470048073,103724.4191768776,103724.4191768776,103724.4191768776,129782.95015803413,125275.39359924015,4507.556558793985,0.0,92347.28250692436,56817.880068076796,39477.11382094173,26058.530981156528,65535.644802098264,19877.40222363124,1445.9828343849833,0.0,0.8871343638203132,2.893436195791279,0.0014947054983599872,1.0,1.0,-2.055127549560325,355792.8752983471,1556938.8899579654,4.375969835406084,1556938.8899579654,4.375969835406084,0.7627982651057732,0.09246360703524133,4.028046144702076,101325.0,128636.45089554525,1.2695430633658549,1.0,0.0,4.02804614470016,1.2841989609247417,1.2844867264037385,3.1366215573025467,22926.073632097028,2337.808898257512,19487.16101975887,1987.1374036759619,0.85,0.8499999316270361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.339609384706,4632.441516551485,5.523878591735609,4.99469019777815,-2.244817461931574,7.239507659709724,3.542789704715406,3.5,1.0122256299186874,0.6,0.00022407002899559479,1.0000791897762493,0.00022405228634517094,199.24759091679095,0.0,3.5330057043500044e-06,10.012538166127912,0.03024769476625346,7.494378541620117e-05,0.0001491262435793936,0.0006006873905238791,0.09246360703494681,0.09246360703494681,0.09246360703494681,0.09246360703671005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.2520577423,595.6782313744513,0.0,0.09246360703494681,0.09246360703524133,0.09246360703524133,0.37501348750827224,0.37501348750827224,0.5,10.000186605969779,0.0,0.0,0.0,0.0,0.0,0.0,26058.530981156528,19877.40222363124,0.7627982651057732,1.0405790153798908,0.6472618587716632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453851302491647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.471942923316,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.97045300007,1445.9828343849833,0.37501348750827224,6.17534620354742,3.542789704715406,,,,
3545.0,-30.394168530642506,4.994471754611957,35.027999281501074,24.42492238422858,5.172017148419088,-26.83762789884801,-40.449443995580054,1.6154266498133598,-4.918216452225295,-4.918216452206775,40.05574589229032,42418.31535130801,25776.213179943665,25776.213179943665,68194.52853125168,77947.82020222292,77947.82020222292,25776.213179943665,103724.03338216658,103724.03338216658,103724.03338216658,129782.7748653401,125275.21023831984,4507.56462702027,0.0,92347.12634661436,56817.621496055755,39477.22761173178,26058.74148317352,65535.969094905304,19877.637252190787,1446.0072661294066,0.0,0.8871326127169146,2.893398294202731,0.0014947054983599872,1.0,1.0,-2.057750721854859,355787.9437448767,1556938.2342918545,4.376028647581947,1556938.2342918545,4.376028647581947,0.7628011224189797,0.09246377559879573,4.028046144702076,101325.0,128636.44254413125,1.269542980943807,1.0,0.0,4.028046144702675,1.2842009512947627,1.2844886944334504,3.1366166958846287,22926.034863844536,2337.8049449959503,19487.126724859707,1987.133906569492,0.85,0.8499998730958858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.280667243572,4632.441516551485,5.523931160182438,4.994471754611957,-2.245165764833607,7.239637519445564,3.542715121369915,3.5,1.0122043203914042,0.6,0.00022405228634517094,1.0000787203809312,0.00022403465025216132,199.24821532364425,0.0,3.5351803534302955e-06,10.018701121621458,0.030251229946606888,7.493793855105776e-05,0.00014911434779411317,0.000600639473751842,0.09246377559874731,0.09246377559874731,0.09246377559874731,0.09246377559892187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.17861752305,595.6782545078861,0.0,0.09246377559874731,0.09246377559879573,0.09246377559879573,0.37501349639327797,0.37501349639327797,0.5,10.000186605976696,0.0,0.0,0.0,0.0,0.0,0.0,26058.74148317352,19877.637252190787,0.7628011224189797,1.0405664167794086,0.6472524315598404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538558599982683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.47810587881,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.942171727427,1446.0072661294066,0.37501349639327797,6.17534620354742,3.542715121369915,,,,
3546.0,-30.39492069486589,4.994254382263278,35.02798987844825,24.424470564723038,5.17164047369607,-26.838342575495336,-40.4501304734498,1.6150126040153734,-4.9185530734344525,-4.918553073370121,40.05572725995654,42417.91349711994,25776.084681842076,25776.084681842076,68193.998178962,77947.51343441466,77947.51343441466,25776.084681842076,103723.59811625673,103723.59811625673,103723.59811625673,129782.53538133713,125274.96347925176,4507.571902085377,0.0,92346.97041037999,56817.37047296768,39477.33326379145,26058.937265080407,65536.27052887186,19877.856326803656,1446.030251491366,0.0,0.8871309716540591,2.893362441772156,0.0014947054983599872,1.0,1.0,-2.0605036163993873,355783.2788193722,1556937.4299810287,4.376083764103684,1556937.4299810287,4.376083764103684,0.76280379835138,0.09246392858593686,4.028046144702076,101325.0,128636.43664246536,1.2695429226988932,1.0,0.0,4.028046144701605,1.2842029228705956,1.2844906438015409,3.1366118803857974,22925.996151220905,2337.800997406954,19487.092931284744,1987.1304605838634,0.85,0.8499998343691153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.221595513926,4632.441516551485,5.523973552096846,4.994254382263278,-2.245499795975118,7.239754178238396,3.542640374677743,3.5,1.0121829641936408,0.6,0.00022403465025216132,1.0000785424471983,0.00022401705540441572,199.24883831879762,0.0,3.5139600574475222e-06,9.958562802806277,0.030254743906664334,7.493209478331304e-05,0.0001491025554688483,0.0006005919737215219,0.09246392858568318,0.09246392858568318,0.09246392858568318,0.09246392858721698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.08852768526,595.6782828858966,0.0,0.09246392858568318,0.09246392858593686,0.09246392858593686,0.37501350527851,0.37501350527851,0.5,10.000186605984224,0.0,0.0,0.0,0.0,0.0,0.0,26058.937265080407,19877.856326803656,0.76280379835138,1.0405535381956057,0.6472433227403873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538603904904344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.417967559995,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.91395532036,1446.030251491366,0.37501350527851,6.17534620354742,3.542640374677743,,,,
3547.0,-30.395671001190976,4.994038036702915,35.027980495972436,24.424018116574757,5.171262852241572,-26.839055691196403,-40.45081290006635,1.6145979184074817,-4.918890797325901,-4.918890797311235,40.05570904755143,42417.5029874278,25775.961467244204,25775.961467244204,68193.46445467201,77947.20797729283,77947.20797729283,25775.961467244204,103723.16944453702,103723.16944453702,103723.16944453702,129782.30347871696,125274.72423730021,4507.579241416753,0.0,92346.81454331065,56817.1095533355,39477.449988861285,26059.13403417994,65536.58402304123,19878.07648715082,1446.0533268299337,0.0,0.8871293234566187,2.8933264722512013,0.0014947054983599872,1.0,1.0,-2.0632345222913955,355778.5986610496,1556936.6437968707,4.376139120386397,1556936.6437968707,4.376139120386397,0.7628064870105868,0.09246408280676174,4.028046144702076,101325.0,128636.4317986452,1.2695428748941051,1.0,0.0,4.02804614470225,1.2842048973576061,1.284492596134362,3.136607057791344,22925.957455768137,2337.7970515688985,19487.05978227813,1987.1270803259147,0.85,0.84999982312081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.162490850154,4632.441516551485,5.524017116375202,4.994038036702915,-2.2458343731421224,7.239872409845038,3.5425655869435784,3.5,1.0121615962695938,0.6,0.00022401705540441572,1.0000783489172111,0.00022399950528572074,199.24945977854975,0.0,3.505752973707254e-06,9.935303927486357,0.030258249659638043,7.492628592023873e-05,0.000149090769484177,0.0006005444992314051,0.09246408280679286,0.09246408280679286,0.09246408280679286,0.0924640828056405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.0004682467,595.6783106243358,0.0,0.09246408280679286,0.09246408280676174,0.09246408280676174,0.3750135141639256,0.3750135141639256,0.5,10.000186605994726,0.0,0.0,0.0,0.0,0.0,0.0,26059.13403417994,19878.07648715082,0.7628064870105868,1.0405404167952463,0.6472339628277655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538649107416022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.394708684675,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.88574801273,1446.0533268299337,0.3750135141639256,6.17534620354742,3.5425655869435784,,,,
3548.0,-30.3964200507677,4.9938227483050435,35.027971179810585,24.4235087762587,5.170821228571306,-26.839774080024515,-40.45151121737433,1.6141257209122302,-4.919226185910873,-4.919226185966866,40.055692195928394,42417.1637272489,25775.83460774178,25775.83460774178,68192.99833499068,77946.9311711177,77946.9311711177,25775.83460774178,103722.76577885948,103722.76577885948,103722.76577885948,129782.09616415531,125274.50952851125,4507.586635644071,0.0,92346.6610514578,56816.893608435406,39477.519381136,26059.330385295838,65536.84976643184,19878.296078820793,1446.076280383363,0.0,0.887127682173753,2.8932907518031175,0.0014947054983599872,1.0,1.0,-2.065861097648849,355773.95091306773,1556935.9163557212,4.37619424457569,1556935.9163557212,4.37619424457569,0.7628091660420124,0.09246423787998542,4.028046144702076,101325.0,128636.43909221342,1.2695429468760269,1.0,0.0,4.0280461447031355,1.2842071405603068,1.2844948173004436,3.1366015788890698,22925.919349985,2337.793165860411,19487.03501554233,1987.1245548217107,0.85,0.8500001556341111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.103344164886,4632.441516551485,5.52405995035993,4.9938227483050435,-2.2461669817254544,7.239989730030498,3.5424907466699747,3.5,1.0121402133342785,0.6,0.00022399950528572074,1.000078218160343,0.00022398198582683943,199.25008020079662,0.0,3.496851669023959e-06,9.9100776300139,0.03026174651130707,7.492034222552095e-05,0.0001490791630601998,0.00060049774802005,0.09246423788038274,0.09246423788038274,0.09246423788038274,0.0924642378796542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.91898860905,595.6783362901559,0.0,0.09246423788038274,0.09246423787998542,0.09246423787998542,0.37501352304950003,0.37501352304950003,0.5,10.000186605955886,0.0,0.0,0.0,0.0,0.0,0.0,26059.330385295838,19878.296078820793,0.7628091660420124,1.0405290852096971,0.647226161745954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538694198542212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.3694823872,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.857552852856,1446.076280383363,0.37501352304950003,6.17534620354742,3.5424907466699747,,,,
3549.0,-30.397166548286293,4.99360921264642,35.027961577987384,24.4231455604546,5.170543304136774,-26.840473766469927,-40.45217653093857,1.613801157575296,-4.919527819265511,-4.919527819255678,40.05566532152998,42416.69871771621,25775.624279035288,25775.624279035288,68192.32299675149,77946.58337364132,77946.58337364132,25775.624279035288,103722.2076526766,103722.2076526766,103722.2076526766,129781.70547746483,125274.11317782087,4507.592299643964,0.0,92346.50161060067,56816.616954905345,39477.649617439245,26059.49782478822,65537.14744222746,19878.48461399594,1446.096575709568,0.0,0.8871262483958966,2.89325862674192,0.0014947054983599872,1.0,1.0,-2.068976658637098,355769.7709790133,1556934.756256984,4.376242399607433,1556934.756256984,4.376242399607433,0.7628114995787525,0.09246435947978408,4.028046144702076,101325.0,128636.42339155514,1.2695427919225772,1.0,0.0,4.0280461447044225,1.2842086936850572,1.2844963482732985,3.1365977854763885,22925.8797673061,2337.7891295504687,19487.001150299926,1987.1211015280373,0.85,0.8500001460397496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.044164051096,4632.441516551485,5.524084936362172,4.99360921264642,-2.2464744821205618,7.240083694766982,3.5424158647311215,3.5,1.0121188184946062,0.6,0.00022398198582683943,1.000077952134159,0.00022396452731395942,199.2506985126339,0.0,3.4907535871766195e-06,9.89279566605854,0.030265237264894246,7.491467984615223e-05,0.0001490673059806872,0.0006004499871566318,0.09246435947985389,0.09246435947985389,0.09246435947985389,0.09246435947908108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.7890473185,595.6783772212406,0.0,0.09246435947985389,0.09246435947978408,0.09246435947978408,0.3750135319350038,0.3750135319350038,0.5,10.0001866059616,0.0,0.0,0.0,0.0,0.0,0.0,26059.49782478822,19878.48461399594,0.7628114995787525,1.0405140543668707,0.6472161266266209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538739214408538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35220042324,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.829357859628,1446.096575709568,0.3750135319350038,6.17534620354742,3.5424158647311215,,,,
3550.0,-30.397915817717973,4.993395595353473,35.02795239522065,24.4226275588386,5.1700920619909425,-26.8411935193879,-40.45287125101311,1.613320219686471,-4.919913814653626,-4.919913814658751,40.055658208761926,42416.343538946574,25775.63407515721,25775.63407515721,68191.97761410379,77946.31060822117,77946.31060822117,25775.63407515721,103721.94468337839,103721.94468337839,103721.94468337839,129781.67796572248,125274.07612779079,4507.6018379316965,0.0,92346.34860690057,56816.3815399319,39477.74118552075,26059.733282344103,65537.47446786484,19878.74670713604,1446.123357244217,0.0,0.8871243150421627,2.8932175172249335,0.0014947054983599872,1.0,1.0,-2.0712213854660604,355764.4220403507,1556934.4492166794,4.376307333621158,1556934.4492166794,4.376307333621158,0.7628146647457907,0.09246455657141654,4.028046144702076,101325.0,128636.42656509242,1.269542823242955,1.0,0.0,4.028046144704042,1.2842109775632642,1.2844986102414986,3.1365922072595285,22925.84178271144,2337.7852561997665,19486.96270598147,1987.1171812985547,0.85,0.84999987746041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.985117735589,4632.441516551485,5.524156941089039,4.993395595353473,-2.246843552704291,7.240239148057764,3.5423411527212783,3.5,1.0120974722060796,0.6,0.00022396452731395942,1.0000782420794412,0.00022394700523458523,199.25131912382253,0.0,3.4786208863326597e-06,9.858411591866757,0.03026871588578058,7.490876761491282e-05,0.0001490557596990466,0.0006004034782013838,0.09246455657120793,0.09246455657120793,0.09246455657120793,0.09246455657031948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.75465591054,595.6783880544236,0.0,0.09246455657120793,0.09246455657141654,0.09246455657141654,0.3750135408206293,0.3750135408206293,0.5,10.000186606010612,0.0,0.0,0.0,0.0,0.0,0.0,26059.733282344103,19878.74670713604,0.7628146647457907,1.0405035923003187,0.6472074776049646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538784077168332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.31781634905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.801189024314,1446.123357244217,0.3750135408206293,6.17534620354742,3.5423411527212783,,,,
3551.0,-30.39865837454573,4.993183873825255,35.02794292498122,24.422217858396493,5.169761590023658,-26.841894661600346,-40.45354435276238,1.6129487799305935,-4.920207517467929,-4.920207517442084,40.055631548886566,42415.92779165785,25775.40658338728,25775.40658338728,68191.33437504513,77945.98730074859,77945.98730074859,25775.40658338728,103721.39388413588,103721.39388413588,103721.39388413588,129781.2897810539,125273.68246728966,4507.607313764243,0.0,92346.19069573842,56816.13118670575,39477.84389892519,26059.895896918017,65537.7397958432,19878.929920972023,1446.1431057943819,0.0,0.8871229207017338,2.8931862374172193,0.0014947054983599872,1.0,1.0,-2.0742832842351504,355760.35209012276,1556933.2983778957,4.376354164343436,1556933.2983778957,4.376354164343436,0.7628169352481187,0.09246467426805269,4.028046144702076,101325.0,128636.4192715242,1.2695427512610333,1.0,0.0,4.0280461447010785,1.2842127497978642,1.2845003603697875,3.136587878710979,22925.802579793577,2337.7812586146724,19486.93102468599,1987.1139507054897,0.85,0.8499999490469943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.925770186664,4632.441516551485,5.524178448804624,4.993183873825255,-2.2471448575366564,7.240328731361911,3.542266060192316,3.5,1.0120760171978047,0.6,0.00022394700523458523,1.0000775415666192,0.00022392964137938018,199.25193417842007,0.0,3.4912974291006765e-06,9.894336914071317,0.03027220718320968,7.490303977220678e-05,0.00014904396546237846,0.0006003559704718429,0.09246467426826276,0.09246467426826276,0.09246467426826276,0.09246467426556745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.62575182854,595.6784286587858,0.0,0.09246467426826276,0.09246467426805269,0.09246467426805269,0.37501354970652584,0.37501354970652584,0.5,10.000186606026402,0.0,0.0,0.0,0.0,0.0,0.0,26059.895896918017,19878.929920972023,0.7628169352481187,1.0404895650577537,0.6471985137691325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453882910677997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35374167126,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.772939775088,1446.1431057943819,0.37501354970652584,6.17534620354742,3.542266060192316,,,,
3552.0,-30.39940188032764,4.992972668480485,35.0279336249947,24.421769217029237,5.16938753576547,-26.842601346283935,-40.45422576656563,1.612537844776251,-4.920563893231019,-4.9205638932328535,40.05561752064867,42415.54240926737,25775.344641371998,25775.344641371998,68190.88705063937,77945.68278075344,77945.68278075344,25775.344641371998,103721.02742212544,103721.02742212544,103721.02742212544,129781.13484549857,125273.51935206985,4507.615493428726,0.0,92346.03502996282,56815.89465625294,39477.93374856653,26060.10742337313,65538.04117193967,19879.16620791114,1446.1676117134734,0.0,0.8871211626153694,2.8931482832013518,0.0014947054983599872,1.0,1.0,-2.0768332228097393,355755.4137063566,1556932.6928153045,4.376413212085113,1556932.6928153045,4.376413212085113,0.7628198105615502,0.09246484488392132,4.028046144702076,101325.0,128636.41298012565,1.2695426891697572,1.0,0.0,4.028046144701797,1.2842147063084834,1.2845022950185052,3.136583100096108,22925.763934313854,2337.777317872449,19486.898607592524,1987.1106450819113,0.85,0.8499999678713323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.866592736509,4632.441516551485,5.524235236707631,4.992972668480485,-2.247491712773021,7.240464381253506,3.5421911835235598,3.5,1.0120546238638741,0.6,0.00022392964137938018,1.000077641138481,0.00022391225657685966,199.25255002240203,0.0,3.4597817344001654e-06,9.805021435290069,0.03027566696494408,7.489724160954917e-05,0.00014903239976983101,0.0006003093833285663,0.09246484488469955,0.09246484488469955,0.09246484488469955,0.09246484488234934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.5579234857,595.6784500244895,0.0,0.09246484488469955,0.09246484488392132,0.09246484488392132,0.37501355859250646,0.37501355859250646,0.5,10.00018660601958,0.0,0.0,0.0,0.0,0.0,0.0,26060.10742337313,19879.16620791114,0.7628198105615502,1.0404779549596233,0.647189657347094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538873733240627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.26442619248,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.74480002605,1446.1676117134734,0.37501355859250646,6.17534620354742,3.5421911835235598,,,,
3553.0,-30.40014050353787,4.992762498923949,35.02792435554245,24.421304161101602,5.16899424338766,-26.843305506902144,-40.45490302434189,1.612110416467438,-4.9208957021042465,-4.920895702111701,40.05559980166523,42415.16094285773,25775.220346778977,25775.220346778977,68190.3812896367,77945.38975858617,77945.38975858617,25775.220346778977,103720.61010536515,103720.61010536515,103720.61010536515,129780.9108316354,125273.2881113379,4507.6227202975015,0.0,92345.87974811172,56815.650931680844,39478.03201825653,26060.30072627025,65538.33274452678,19879.38266084462,1446.1902912177604,0.0,0.8871195425290993,2.8931129457263465,0.0014947054983599872,1.0,1.0,-2.079501123531543,355750.81580018747,1556931.9279330226,4.376467625045436,1556931.9279330226,4.376467625045436,0.7628224581769728,0.0924649966992435,4.028046144702076,101325.0,128636.41058605365,1.2695426655421036,1.0,0.0,4.028046144701848,1.2842167399559115,1.2845043067943342,3.136578133096414,22925.725384146972,2337.773386849431,19486.864794414218,1987.1071970972982,0.85,0.8499999222658966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.807258966931,4632.441516551485,5.524278847404841,4.992762498923949,-2.247820425345582,7.240582924269531,3.54211610970093,3.5,1.0120331742002657,0.6,0.00022391225657685966,1.0000771317216997,0.00022389498717101923,199.25316182550338,0.0,3.46396623384935e-06,9.816880306729058,0.030279130931177928,7.489147922181997e-05,0.0001490207773550397,0.0006002625677054741,0.09246499670031881,0.09246499670031881,0.09246499670031881,0.0924649966972079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4722502382,595.6784770112745,0.0,0.09246499670031881,0.0924649966992435,0.0924649966992435,0.37501356747846387,0.37501356747846387,0.5,10.000186605944268,0.0,0.0,0.0,0.0,0.0,0.0,26060.30072627025,19879.38266084462,0.7628224581769728,1.040465608965791,0.6471809575656301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538918416994473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.27628506392,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.7166165144,1446.1902912177604,0.37501356747846387,6.17534620354742,3.54211610970093,,,,
3554.0,-30.400877879611365,4.9925535752541,35.027914999557375,24.42089026970791,5.168658555969618,-26.844002605411873,-40.455571620818205,1.6117345375325056,-4.921216662416839,-4.921216662370473,40.05557876606671,42414.74905148523,25775.07084038228,25775.07084038228,68189.81989186752,77945.07057729187,77945.07057729187,25775.07084038228,103720.14141767415,103720.14141767415,103720.14141767415,129780.62606776439,125272.9966847468,4507.629383017589,0.0,92345.72282699749,56815.401301064805,39478.13502881409,26060.48465009024,65538.61967890433,19879.589060641443,1446.2121137989564,0.0,0.8871179894675258,2.893078763941823,0.0014947054983599872,1.0,1.0,-2.082332866922968,355746.3682678897,1556931.0198815747,4.376519787010587,1556931.0198815747,4.376519787010587,0.7628249945295091,0.09246513760959414,4.028046144702076,101325.0,128636.40162220264,1.2695425770757724,1.0,0.0,4.02804614470198,1.2842185324330018,1.2845060774939574,3.1365737551464754,22925.686427017732,2337.7694143278013,19486.833090908054,1987.103964239374,0.85,0.8499999837711721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.7478934390865,4632.441516551485,5.524317093220327,4.9925535752541,-2.2481408954350846,7.240694470689185,3.542040996332176,3.5,1.0120117132377646,0.6,0.00022389498717101923,1.0000770019490586,0.00022387774814806098,199.25377259892073,0.0,3.44098371655417e-06,9.751747852714518,0.03028257191489448,7.488579093009514e-05,0.0001490091962409241,0.0006002159184434093,0.09246513760948791,0.09246513760948791,0.09246513760948791,0.09246513761003916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.37054033275,595.6785090495562,0.0,0.09246513760948791,0.09246513760959414,0.09246513760959414,0.375013576364128,0.375013576364128,0.5,10.00018660594965,0.0,0.0,0.0,0.0,0.0,0.0,26060.48465009024,19879.589060641443,0.7628249945295091,1.040452487799595,0.6471718394328307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538962807572116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.2111526099,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.68850603341,1446.2121137989564,0.375013576364128,6.17534620354742,3.542040996332176,,,,
3555.0,-30.401614034781254,4.9923452610106445,35.02790582101761,24.420406913291686,5.1682444075012475,-26.84470680840838,-40.45624884366987,1.6112885208021088,-4.921566336737897,-4.9215663367321785,40.05556517385304,42414.378047551756,25774.997709208266,25774.997709208266,68189.37575676003,77944.78790420893,77944.78790420893,25774.997709208266,103719.7856134172,103719.7856134172,103719.7856134172,129780.4778680782,125272.84044291958,4507.6374251586185,0.0,92345.56871715552,56815.1588593949,39478.23317528958,26060.692254661,65538.92542995058,19879.821048240196,1446.2361659813391,0.0,0.8871162637517163,2.8930415245222436,0.0014947054983599872,1.0,1.0,-2.0848201292484987,355741.52289656666,1556930.433141646,4.376577747980042,1556930.433141646,4.376577747980042,0.7628278195367069,0.09246530531738337,4.028046144702076,101325.0,128636.40234599187,1.2695425842190167,1.0,0.0,4.02804614470382,1.2842206526727835,1.284508176068613,3.1365685766840046,22925.648167813037,2337.765512974669,19486.804486818215,1987.101047433957,0.85,0.8500001545944136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.688547609077,4632.441516551485,5.524371686236239,4.9923452610106445,-2.248482164245946,7.24082742525659,3.5419659085233115,3.5,1.011990259578089,0.6,0.00022387774814806098,1.0000768749136668,0.00022386053888846054,199.2543823643667,0.0,3.4349403603491955e-06,9.73462098122962,0.03028600685525483,7.488002965406214e-05,0.00014899771849399883,0.0006001696855491572,0.09246530531804935,0.09246530531804935,0.09246530531804935,0.09246530531694885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.3048206276,595.6785297510398,0.0,0.09246530531804935,0.09246530531738337,0.09246530531738337,0.3750135852498804,0.3750135852498804,0.5,10.000186605860815,0.0,0.0,0.0,0.0,0.0,0.0,26060.692254661,19879.821048240196,0.7628278195367069,1.0404408572374642,0.6471631594400362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453900712345663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19402573842,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.660395915955,1446.2361659813391,0.3750135852498804,6.17534620354742,3.5419659085233115,,,,
3556.0,-30.40234817735095,4.992138431660172,35.02789642588219,24.420051485672616,5.16797377454504,-26.845394660533753,-40.45690476251764,1.6109717334423925,-4.921874494350504,-4.921874494343444,40.05554056741574,42413.92740855924,25774.819522042668,25774.819522042668,68188.7469306019,77944.44218041423,77944.44218041423,25774.819522042668,103719.2617024569,103719.2617024569,103719.2617024569,129780.12705979947,125272.4836088905,4507.643450908981,0.0,92345.40939661585,56814.89462195487,39478.34974962332,26060.865357342565,65539.21510696589,19880.015845937727,1446.2569876887158,0.0,0.8871147885340465,2.8930087068395065,0.0014947054983599872,1.0,1.0,-2.087824447658363,355737.2528573845,1556929.3709473286,4.376627295684164,1556929.3709473286,4.376627295684164,0.762830227367588,0.09246543388276715,4.028046144702076,101325.0,128636.3875918271,1.2695424386067318,1.0,0.0,4.02804614470343,1.284222168844645,1.284509670478266,3.1365648736043252,22925.608615004072,2337.761479710612,19486.767310259907,1987.0972564800322,0.85,0.8499999994550393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.6290713698845,4632.441516551485,5.524403918049763,4.992138431660172,-2.2487927763947932,7.240931208054965,3.541890656351959,3.5,1.0119687589577027,0.6,0.00022386053888846054,1.0000766651970823,0.0002238433778917789,199.2549904660484,0.0,3.429020392635386e-06,9.717843792728685,0.030289435875647464,7.487445000633486e-05,0.00014898608888212566,0.000600122840935887,0.0924654338844862,0.0924654338844862,0.0924654338844862,0.09246543388107528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.185846208,595.6785672275727,0.0,0.0924654338844862,0.09246543388276715,0.09246543388276715,0.37501359413532565,0.37501359413532565,0.5,10.0001866056692,0.0,0.0,0.0,0.0,0.0,0.0,26060.865357342565,19880.015845937727,0.762830227367588,1.0404266639341309,0.6471534231732239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453905136622333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.17724854992,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.632285678064,1446.2569876887158,0.37501359413532565,6.17534620354742,3.541890656351959,,,,
3557.0,-30.403080771423827,4.9919315018656105,35.0278874950122,24.419492622278653,5.167474586739125,-26.846104042501594,-40.45759403435511,1.6104494398750777,-4.922255704700376,-4.922255704649578,40.05553517242256,42413.621827236646,25774.83157533831,25774.83157533831,68188.45340257496,77944.19812107706,77944.19812107706,25774.83157533831,103719.02969641537,103719.02969641537,103719.02969641537,129780.12865004783,125272.47564005929,4507.653009988538,0.0,92345.25842650322,56814.682132215836,39478.41810476376,26061.09895363246,65539.51705839622,19880.27595575133,1446.2834898759218,0.0,0.8871128730874304,2.892968109708628,0.0014947054983599872,1.0,1.0,-2.0899342348437244,355731.9706059888,1556929.1380599411,4.376691629396467,1556929.1380599411,4.376691629396467,0.762833370577428,0.0924656310564933,4.028046144702076,101325.0,128636.39482971925,1.2695425100391735,1.0,0.0,4.02804614470036,1.2842246454514203,1.2845121255997625,3.136558824788921,22925.571135266455,2337.757657841001,19486.734498150916,1987.0939105760801,0.85,0.8499999578276343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.569674256752,4632.441516551485,5.524476832391184,4.9919315018656105,-2.2491567328847575,7.241088234750368,3.5418155049329174,3.5,1.0119472871236908,0.6,0.0002238433778917789,1.0000765039445345,0.00022382625430043452,199.2555972883661,0.0,3.4194142301881535e-06,9.690619928353227,0.030292855289877654,7.48685870518875e-05,0.0001489747908398914,0.0006000773319004227,0.09246563105780542,0.09246563105780542,0.09246563105780542,0.09246563105246056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.1597613145,595.6785754442199,0.0,0.09246563105780542,0.0924656310564933,0.0924656310564933,0.3750136030201122,0.3750136030201122,0.5,10.000186605544148,0.0,0.0,0.0,0.0,0.0,0.0,26061.09895363246,19880.27595575133,0.762833370577428,1.0404173918739517,0.6471457790792963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453909548828972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.15002468554,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.60419122076,1446.2834898759218,0.3750136030201122,6.17534620354742,3.5418155049329174,,,,
3558.0,-30.403811118121766,4.991727040460865,35.027878006372745,24.419173097144835,5.167244333587915,-26.846783903502743,-40.45824118712915,1.6101688525281308,-4.922516727083803,-4.92251672704179,40.055501217570686,42413.15125928674,25774.53536855775,25774.53536855775,68187.6866278445,77943.83412890825,77943.83412890825,25774.53536855775,103718.36949746599,103718.36949746599,103718.36949746599,129779.60484448182,125271.94782945422,4507.657015027596,0.0,92345.09776226163,56814.41489048176,39478.53652419986,26061.23534701583,65539.7718712157,19880.430957302917,1446.3007389385161,0.0,0.8871116708579537,2.892940312297246,0.0014947054983599872,1.0,1.0,-2.0933144722766315,355728.35377786425,1556927.672320451,4.3767320085277195,1556927.672320451,4.3767320085277195,0.7628353258234686,0.09246572005403994,4.028046144702076,101325.0,128636.37551011487,1.2695423193695028,1.0,0.0,4.028046144701266,1.2842259922572086,1.2845134507153342,3.1365555353868952,22925.531248870964,2337.7535905605855,19486.701378413316,1987.0905333027401,0.85,0.8499999920120933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.509980235712,4632.441516551485,5.524484028058078,4.991727040460865,-2.249432391065187,7.241159431526052,3.541739978497658,3.5,1.011925708142188,0.6,0.00022382625430043452,1.0000762697026342,0.00022380918444049044,199.2562022523996,0.0,3.4119714210456204e-06,9.669527007243289,0.0302962672612987,7.486308274907374e-05,0.0001489631715513608,0.0006000305288700528,0.0924657200553024,0.0924657200553024,0.0924657200553024,0.09246572005315722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.99558594875,595.6786271588965,0.0,0.0924657200553024,0.09246572005403994,0.09246572005403994,0.37501361190463695,0.37501361190463695,0.5,10.000186605383718,0.0,0.0,0.0,0.0,0.0,0.0,26061.23534701583,19880.430957302917,0.7628353258234686,1.0404016474428976,0.647136083150056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539139517546615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12893176443,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.576103313586,1446.3007389385161,0.37501361190463695,6.17534620354742,3.541739978497658,,,,
3559.0,-30.404539390068688,4.991522025029323,35.02786913420192,24.418605013657384,5.1667339389847395,-26.847490814550877,-40.458926268015034,1.6096372382780013,-4.922916916015083,-4.9229169160063435,40.05550002703804,42412.84703422661,25774.601851788164,25774.601851788164,68187.44888601477,77943.59822022523,77943.59822022523,25774.601851788164,103718.2000720134,103718.2000720134,103718.2000720134,129779.68405829044,125272.01663325136,4507.667425039074,0.0,92344.94730904742,56814.196123993366,39478.612427837834,26061.483986277053,65540.09641411489,19880.707433850563,1446.3286942199318,0.0,0.8871096438392411,2.8928976948431,0.0014947054983599872,1.0,1.0,-2.095242981937247,355722.80865970376,1556927.6209286444,4.376800089920725,1556927.6209286444,4.376800089920725,0.7628386566290299,0.09246593383439738,4.028046144702076,101325.0,128636.38436261371,1.2695424067368735,1.0,0.0,4.028046144701297,1.2842285122553132,1.2845159493547678,3.1365493806302234,22925.49389745819,2337.749781776467,19486.668951522264,1987.087226680086,0.85,0.8499999624297212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.450601659318,4632.441516551485,5.524568589928086,4.991522025029323,-2.2498096861488315,7.241331711178155,3.541664851810336,3.5,1.0119042433743817,0.6,0.00022380918444049044,1.0000760534844475,0.0002237921642666059,199.25680550110857,0.0,3.401275465437633e-06,9.639214669050252,0.03029966853676414,7.485725625964963e-05,0.0001489519281808408,0.0005999852400547763,0.09246593383391503,0.09246593383391503,0.09246593383391503,0.09246593383581281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.9898293544,595.678628972206,0.0,0.09246593383391503,0.09246593383439738,0.09246593383439738,0.3750136207888091,0.3750136207888091,0.5,10.000186605427558,0.0,0.0,0.0,0.0,0.0,0.0,26061.483986277053,19880.707433850563,0.7628386566290299,1.0403928681333117,0.6471282368314073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539183411989127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.09861942624,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.548036009022,1446.3286942199318,0.3750136207888091,6.17534620354742,3.541664851810336,,,,
3560.0,-30.405265690595172,4.99131962491516,35.02785968493851,24.418263765424513,5.166478353395859,-26.848170012138386,-40.45956950923426,1.609334683159102,-4.923169347329633,-4.92316934734132,40.05546563206164,42412.37770934274,25774.28801369969,25774.28801369969,68186.66572304243,77943.2489383397,77943.2489383397,25774.28801369969,103717.5369520394,103717.5369520394,103717.5369520394,129779.15159740002,125271.4804282087,4507.671169191323,0.0,92344.78773555541,56813.916506612455,39478.74580993661,26061.614645360627,65540.36045529724,19880.856152613418,1446.3453304222458,0.0,0.8871084867770267,2.8928708128454312,0.0014947054983599872,1.0,1.0,-2.0986068612551207,355719.31094300834,1556926.13619081,4.376838952216045,1556926.13619081,4.376838952216045,0.7628405385908245,0.0924660175675681,4.028046144702076,101325.0,128636.36470895277,1.2695422127703209,1.0,0.0,4.0280461446990445,1.2842299615333137,1.2845173770981917,3.1365458409744367,22925.454281851446,2337.745742108819,19486.635449586684,1987.0838104333982,0.85,0.8499999699030154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.390821140014,4632.441516551485,5.524572110209966,4.99131962491516,-2.2500785588038013,7.241398183718962,3.5415892172225893,3.5,1.0118826334921684,0.6,0.0002237921642666059,1.000075848053726,0.00022377519135386958,199.25740712005793,0.0,3.3913854773052753e-06,9.61118644268315,0.030303059922241443,7.48517859907143e-05,0.0001489403782758916,0.0005999387165046739,0.09246601756758803,0.09246601756758803,0.09246601756758803,0.09246601756728073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.8235251572,595.6786813574588,0.0,0.09246601756758803,0.0924660175675681,0.0924660175675681,0.37501362967351676,0.37501362967351676,0.5,10.000186605429862,0.0,0.0,0.0,0.0,0.0,0.0,26061.614645360627,19880.856152613418,0.7628405385908245,1.0403767273991442,0.6471184689054422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453922718198984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.070591199874,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.519985923747,1446.3453304222458,0.37501362967351676,6.17534620354742,3.5415892172225893,,,,
3561.0,-30.405957277927342,4.991116976523605,35.027850799883765,24.417692643497162,5.165959578442666,-26.848843394723055,-40.46022319290785,1.608799948782542,-4.92355320537979,-4.92355320537218,40.055463012366204,42412.101625323994,25774.317806902563,25774.317806902563,68186.41943222655,77943.0346236582,77943.0346236582,25774.317806902563,103717.35243056076,103717.35243056076,103717.35243056076,129779.20436040925,125271.52332881733,4507.68103159191,0.0,92344.63758224317,56813.704375319925,39478.814674359164,26061.851929848486,65540.66660420765,19881.12022368604,1446.372102188334,0.0,0.887106547767889,2.89282993528729,0.0014947054983599872,1.0,1.0,-2.100540998432109,355713.9922144112,1556926.023106768,4.376904077948979,1556926.023106768,4.376904077948979,0.7628437256569749,0.09246622041367934,4.028046144702076,101325.0,128636.37395118426,1.2695423039840539,1.0,0.0,4.028046144700147,1.2842324959302247,1.2845198902640096,3.136539651088948,22925.417004892133,2337.7419409168406,19486.60166907587,1987.0803657799422,0.85,0.8499998785155165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.331393623933,4632.441516551485,5.524648868915956,4.991116976523605,-2.2504433147966503,7.241560291320255,3.541514029896532,3.5,1.0118611513990092,0.6,0.00022377519135386958,1.0000722232206964,0.00022375903075600847,199.25797998790404,0.0,3.3819785831162874e-06,9.584527304551559,0.03030644190082456,7.484622729545417e-05,0.0001489289640584154,0.0005998927395099742,0.09246622042666117,0.09246622042666117,0.09246622042666117,0.09246622038770073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.81086416374,595.6786853455731,0.0,0.09246622042666117,0.09246622041367934,0.09246622041367934,0.3750136385584867,0.3750136385584867,0.5,10.000186604273138,0.0,0.0,0.0,0.0,0.0,0.0,26061.851929848486,19881.12022368604,0.7628437256569749,1.0403681098331863,0.6471112337237225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539270833756954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.04393206174,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.49195105687,1446.372102188334,0.3750136385584867,6.17534620354742,3.541514029896532,,,,
3562.0,-30.406682209945284,4.99091702934277,35.027841274975344,24.417386284936242,5.165743202730516,-26.84951849078747,-40.46086549116296,1.6085315888434155,-4.923799147450552,-4.923799147413227,40.055426780869105,42411.63433481446,25773.993661700904,25773.993661700904,68185.62799651537,77942.6678134814,77942.6678134814,25773.993661700904,103716.6614751823,103716.6614751823,103716.6614751823,129778.63855913942,125270.95410782019,4507.68445131924,0.0,92344.48080597207,56813.44732776661,39478.92608689495,26061.977083957114,65540.90317085206,19881.26305096287,1446.3882310965269,0.0,0.8871054302526171,2.8928037448263475,0.0014947054983599872,1.0,1.0,-2.1039915770890047,355710.58447935036,1556924.4590922706,4.376941612156759,1556924.4590922706,4.376941612156759,0.7628455426430834,0.09246629786185247,4.028046144702076,101325.0,128636.3530169732,1.2695420973794542,1.0,0.0,4.028046144698965,1.2842337836129258,1.2845211574798108,3.1365365061258568,22925.378083721553,2337.737972061974,19486.569773756913,1987.0771133625565,0.85,0.8499999303214804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.271639775007,4632.441516551485,5.524650149405644,4.99091702934277,-2.250706774646852,7.241623803989622,3.541438430339938,3.5,1.0118395515256966,0.6,0.00022375903075600847,1.0000757060144658,0.00022374209213394476,199.25858047954452,0.0,3.2201280852012525e-06,9.125842993460349,0.03030966202890976,7.484076578955583e-05,0.00014891826496645264,0.0005998496430738417,0.09246629786166406,0.09246629786166406,0.09246629786166406,0.09246629786268978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.63568012556,595.6787405279399,0.0,0.09246629786166406,0.09246629786185247,0.09246629786185247,0.37501364743901927,0.37501364743901927,0.5,10.000186604282472,0.0,0.0,0.0,0.0,0.0,0.0,26061.977083957114,19881.26305096287,0.7628455426430834,1.0403522792288815,0.6471017682538763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539312399441313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58524775065,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.46458740096,1446.3882310965269,0.37501364743901927,6.17534620354742,3.541438430339938,,,,
