time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3563.0,-30.40740321735466,4.9907163573551925,35.02783233587019,24.416900798119627,5.1653249983292095,-26.850209233669837,-40.46153303990138,1.6080833824652978,-4.924202892307335,-4.924202892308115,40.05542463301042,42411.28878990846,25774.080638510106,25774.080638510106,68185.36942841856,77942.39301940153,77942.39301940153,25774.080638510106,103716.47365791163,103716.47365791163,103716.47365791163,129778.70071430576,125271.00584255515,4507.694871750601,0.0,92344.32702718237,56813.22279794726,39479.00469915012,26062.22705639413,65541.23175554426,19881.541256166478,1446.41640789087,0.0,0.8871033885428405,2.892760750295161,0.0014947054983599872,1.0,1.0,-2.1060024746619206,355704.9903089886,1556924.3663752242,4.377010187635484,1556924.3663752242,4.377010187635484,0.7628489005619619,0.09246651204915508,4.028046144702076,101325.0,128636.35730403232,1.2695421396894382,1.0,0.0,4.028046144703875,1.2842359135166765,1.2845232661058523,3.136531304183754,22925.33990670367,2337.7340790895637,19486.538888163075,1987.0739639084782,0.85,0.8499999985808261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.212262534414,4632.441516551485,5.524739108978534,4.9907163573551925,-2.2510855002465813,7.241801857601773,3.5413633079012588,3.5,1.0118180879717882,0.6,0.00022374209213394476,1.0000752965914927,0.00022372524638546108,199.25917772344945,0.0,3.375165787693826e-06,9.565219842324302,0.030313037194697454,7.483508996758241e-05,0.00014890700216636235,0.0005998042759953595,0.09246651204898944,0.09246651204898944,0.09246651204898944,0.09246651204915501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.62529489485,595.6787437992525,0.0,0.09246651204898944,0.09246651204915508,0.09246651204915508,0.3750136563206663,0.3750136563206663,0.5,10.000186604293786,0.0,0.0,0.0,0.0,0.0,0.0,26062.22705639413,19881.541256166478,0.7628489005619619,1.0403431184011984,0.6470932518951448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539355969447338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.024624599515,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.436532686937,1446.41640789087,0.3750136563206663,6.17534620354742,3.5413633079012588,,,,
3564.0,-30.40812245394846,4.990517285140584,35.02782319724494,24.416487395670288,5.1649875208326295,-26.850890336480788,-40.46218403438104,1.607707891449422,-4.924498981781483,-4.924498981774324,40.055400998122735,42410.88220959747,25773.8886657536,25773.8886657536,68184.77087535107,77942.08318321488,77942.08318321488,25773.8886657536,103715.97184896847,103715.97184896847,103715.97184896847,129778.36506164244,125270.66439586155,4507.7006657808915,0.0,92344.17064447649,56812.96967107384,39479.1121926696,26062.393212673967,65541.50540534357,19881.728456479555,1446.4364186033354,0.0,0.8871019709245672,2.8927292202374697,0.0014947054983599872,1.0,1.0,-2.1088826735560247,355700.8878239217,1556923.346122843,4.377057801704302,1556923.346122843,4.377057801704302,0.7628512199260045,0.09246663566380052,4.028046144702076,101325.0,128636.34299527637,1.2695419984729965,1.0,0.0,4.028046144703563,1.284237703358642,1.28452503471323,3.1365269328003724,22925.301083239323,2337.73012019796,19486.50681005351,1987.0706928516374,0.85,0.8500000387912063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.152448562938,4632.441516551485,5.5247687937171355,4.990517285140584,-2.2513853834941853,7.2419026686347685,3.5412876335672445,3.5,1.0117964667334984,0.6,0.00022372524638546108,1.000075112097737,0.00022370844317501275,199.2597735036678,0.0,3.3566699909938447e-06,9.512802754476557,0.030316393864688446,7.482955528124344e-05,0.00014889569110421765,0.0005997587145150951,0.09246663566380005,0.09246663566380005,0.09246663566380005,0.09246663566343798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.511017119,595.6787797963557,0.0,0.09246663566380005,0.09246663566380052,0.09246663566380052,0.37501366520321294,0.37501366520321294,0.5,10.000186604300625,0.0,0.0,0.0,0.0,0.0,0.0,26062.393212673967,19881.728456479555,0.7628512199260045,1.0403296423184076,0.6470843467403744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453939930382356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.972207511666,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.408532431502,1446.4364186033354,0.37501366520321294,6.17534620354742,3.5412876335672445,,,,
3565.0,-30.40884049860831,4.990318881039191,35.02781412521654,24.416092119086557,5.164670378640951,-26.85156827570732,-40.462830768059916,1.6073507247316727,-4.924837081979149,-4.924837081951561,40.05538464235083,42410.463122877954,25773.80849214931,25773.80849214931,68184.27161502726,77941.76452501425,77941.76452501425,25773.80849214931,103715.57301716357,103715.57301716357,103715.57301716357,129778.16418833753,125270.45601753831,4507.708170799213,0.0,92344.01358269055,56812.71217629071,39479.2237848887,26062.59117117396,65541.81495606266,19881.950321875644,1446.4595833969906,0.0,0.8871003137295528,2.89269321686221,0.0014947054983599872,1.0,1.0,-2.111499348438713,355696.20330222114,1556922.6400901289,4.377113462656987,1556922.6400901289,4.377113462656987,0.7628539384781395,0.09246679291185925,4.028046144702076,101325.0,128636.33069085976,1.2695418770378462,1.0,0.0,4.028046144702254,1.2842394074683516,1.2845267176237434,3.13652277081471,22925.262091187025,2337.7261441151695,19486.469795127014,1987.0669183795706,0.85,0.8499998699084902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.092751177307,4632.441516551485,5.524822306189924,4.990318881039191,-2.251715713773943,7.242034594813134,3.541212107378096,3.5,1.0117748878223132,0.6,0.00022370844317501275,1.0000749880579407,0.0002236916689711791,199.2603682996973,0.0,3.3482039080684205e-06,9.488809875465904,0.030319742068596514,7.482405719456632e-05,0.00014888438598044645,0.0005997131769548732,0.09246679291370453,0.09246679291370453,0.09246679291370453,0.09246679291328357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.43193603196,595.6788047066101,0.0,0.09246679291370453,0.09246679291185925,0.09246679291185925,0.3750136740864614,0.3750136740864614,0.5,10.000186604054498,0.0,0.0,0.0,0.0,0.0,0.0,26062.59117117396,19881.950321875644,0.7628539384781395,1.040317111461378,0.6470748964048173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539442532015465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.948214632655,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.38054361783,1446.4595833969906,0.3750136740864614,6.17534620354742,3.541212107378096,,,,
3566.0,-30.409556219679942,4.990120956516859,35.02780528474299,24.415586341079347,5.16422870586218,-26.852256718901376,-40.46349789770318,1.6068819318472853,-4.925183706076496,-4.925183706064879,40.05537317927326,42410.138760325426,25773.750942680614,25773.750942680614,68183.88970300605,77941.50258886933,77941.50258886933,25773.750942680614,103715.25353154994,103715.25353154994,103715.25353154994,129778.05176220565,125270.3354484608,4507.716313744847,0.0,92343.86099858092,56812.49716995229,39479.2931429207,26062.798230655706,65542.0913735764,19882.181846644977,1446.483491126799,0.0,0.8870985955635059,2.8926563061673343,0.0014947054983599872,1.0,1.0,-2.1138366597108984,355691.4007285305,1556922.145262263,4.377171171620569,1556922.145262263,4.377171171620569,0.7628567612229398,0.09246696225771305,4.028046144702076,101325.0,128636.33241681865,1.269541894071736,1.0,0.0,4.0280461447006335,1.284241633274473,1.28452892238457,3.136517334694745,22925.224210759603,2337.7222813865696,19486.441634400166,1987.064046784597,0.85,0.8500000460302806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.0329503371795,4632.441516551485,5.524880792282023,4.990120956516859,-2.2520521936238445,7.242173150140703,3.5411364509494105,3.5,1.0117532716998316,0.6,0.0002236916689711791,1.0000747458276797,0.00022367495020189502,199.26096117410322,0.0,3.342434033826438e-06,9.472458051864125,0.03032308450263034,7.481838610675685e-05,0.00014887328286442226,0.0005996684530911777,0.09246696225749641,0.09246696225749641,0.09246696225749641,0.0924669622586951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.37651052105,595.678822165453,0.0,0.09246696225749641,0.09246696225771305,0.09246696225771305,0.3750136829692572,0.3750136829692572,0.5,10.000186604065018,0.0,0.0,0.0,0.0,0.0,0.0,26062.798230655706,19882.181846644977,0.7628567612229398,1.0403068970498963,0.6470672185084296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539485688814004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.931862809055,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.35255470801,1446.483491126799,0.3750136829692572,6.17534620354742,3.5411364509494105,,,,
3567.0,-30.410270158713292,4.989924916330772,35.02779614414539,24.415186524298065,5.163905848593429,-26.852931577819838,-40.4641441424377,1.606520115491881,-4.92546402071639,-4.925464020709603,40.05534683896072,42409.7354058897,25773.524822330826,25773.524822330826,68183.26022822053,77941.18854289074,77941.18854289074,25773.524822330826,103714.71336522157,103714.71336522157,103714.71336522157,129777.66575547766,125269.94428812873,4507.721467348934,0.0,92343.70423768583,56812.25110094783,39479.39237415333,26062.952390256087,65542.34476440941,19882.356054605494,1446.5023194836176,0.0,0.8870972677467588,2.8926264567888813,0.0014947054983599872,1.0,1.0,-2.116814540998064,355687.5169281028,1556921.0082248563,4.377215769817319,1556921.0082248563,4.377215769817319,0.7628589331283406,0.09246707328033989,4.028046144702076,101325.0,128636.32300755888,1.269541801209562,1.0,0.0,4.028046144702446,1.2842433589530562,1.2845306269771068,3.1365131200568004,22925.185293406263,2337.718312920953,19486.404802728077,1987.0602909992788,0.85,0.8499998823709727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.973001964406,4632.441516551485,5.524903319156976,4.989924916330772,-2.252339807682031,7.242264724012804,3.5410606085202385,3.5,1.011731602434354,0.6,0.00022367495020189502,1.0000745601521848,0.00022365827420693275,199.26155257545668,0.0,3.3313980371957984e-06,9.441182037412892,0.030326415900667536,7.481289293484861e-05,0.0001488620572670464,0.0005996232358669458,0.09246707328013724,0.09246707328013724,0.09246707328013724,0.09246707328140925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.24915167445,595.6788622830406,0.0,0.09246707328013724,0.09246707328033989,0.09246707328033989,0.37501369185271743,0.37501369185271743,0.5,10.000186604072216,0.0,0.0,0.0,0.0,0.0,0.0,26062.952390256087,19882.356054605494,0.7628589331283406,1.040293271064742,0.6470585628013555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453952870620131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.9005867946,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.32458841259,1446.5023194836176,0.37501369185271743,6.17534620354742,3.5410606085202385,,,,
3568.0,-30.41098232986441,4.989729405374094,35.02778716720486,24.41473725428807,5.163527287526313,-26.853610404616713,-40.464798524603225,1.606108329996538,-4.92580583150459,-4.925805831485811,40.055333279700754,42409.37337307307,25773.461314802,25773.461314802,68182.83468787506,77940.89978382736,77940.89978382736,25773.461314802,103714.36109862936,103714.36109862936,103714.36109862936,129777.51586121654,125269.78655462424,4507.729306592304,0.0,92343.5495473642,56812.02313664137,39479.47378969202,26063.15476258718,65542.6285522792,19882.582639276312,1446.5258287147772,0.0,0.8870955815484362,2.892590059306095,0.0014947054983599872,1.0,1.0,-2.119262858536672,355682.781134563,1556920.4229103476,4.377272405327175,1556920.4229103476,4.377272405327175,0.7628617034426362,0.09246723681867673,4.028046144702076,101325.0,128636.32239512182,1.2695417951652783,1.0,0.0,4.028046144700834,1.2842453181100262,1.2845325651551305,3.1365083352065435,22925.14689009208,2337.714396872743,19486.37775834187,1987.0575332393703,0.85,0.8500001265755729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.913241651916,4632.441516551485,5.524960482582356,4.989729405374094,-2.252672103067542,7.242401508441636,3.5409850046582974,3.5,1.0117100013309421,0.6,0.00022365827420693275,1.0000743759519153,0.00022364164064702174,199.2621425154609,0.0,3.3228846469227983e-06,9.417055089379211,0.030329738785314458,7.480733097361266e-05,0.00014885094323332008,0.0005995784680262425,0.09246723681861811,0.09246723681861811,0.09246723681861811,0.0924672368188472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.1835908629,595.6788829344649,0.0,0.09246723681861811,0.09246723681867673,0.09246723681867673,0.37501370073669604,0.37501370073669604,0.5,10.00018660408083,0.0,0.0,0.0,0.0,0.0,0.0,26063.15476258718,19882.582639276312,0.7628617034426362,1.0402822742070823,0.6470502375296987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539571616724367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.876459846564,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.296633959966,1446.5258287147772,0.37501370073669604,6.17534620354742,3.5409850046582974,,,,
3569.0,-30.411694988198548,4.989535067225791,35.02777813306619,24.414309427980356,5.163172888014596,-26.854287363087145,-40.46544504873452,1.6057182011564055,-4.926117140667259,-4.926117140666058,40.05531367550257,42408.97670267539,25773.320577795843,25773.320577795843,68182.29728047123,77940.600070248,77940.600070248,25773.320577795843,103713.92064804383,103713.92064804383,103713.92064804383,129777.25406477417,125269.5182260761,4507.735838698062,0.0,92343.3940450461,56811.77067542906,39479.5815217967,26063.333416730336,65542.91493852704,19882.783473364343,1446.5470256693206,0.0,0.8870940720139793,2.892556910082293,0.0014947054983599872,1.0,1.0,-2.121954420798545,355678.4679845479,1556919.576652876,4.377323107229856,1556919.576652876,4.377323107229856,0.7628641799364532,0.0924673747616198,4.028046144702076,101325.0,128636.30936691604,1.2695416665868842,1.0,0.0,4.028046144702523,1.2842471759589933,1.284534402056928,3.136503797794369,22925.108285192207,2337.7104602685126,19486.337934569867,1987.053472344773,0.85,0.8499998208146519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.853348758456,4632.441516551485,5.525001248893574,4.989535067225791,-2.252981871111182,7.242516938336973,3.5409092337135837,3.5,1.0116883524895954,0.6,0.00022364164064702174,1.0000744272681272,0.0002236249968494213,199.2627328621322,0.0,3.3144387855258736e-06,9.393119518180326,0.030333053224099984,7.480183617770373e-05,0.000148839804469318,0.0005995336005708473,0.09246737476146497,0.09246737476146497,0.09246737476146497,0.09246737476310227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.08880206756,595.6789127925981,0.0,0.09246737476146497,0.0924673747616198,0.0924673747616198,0.37501370962109515,0.37501370962109515,0.5,10.000186604075102,0.0,0.0,0.0,0.0,0.0,0.0,26063.333416730336,19882.783473364343,0.7628641799364532,1.0402695294284618,0.647041358207076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539614421232205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.85252427537,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.268691125948,1446.5470256693206,0.37501370962109515,6.17534620354742,3.5409092337135837,,,,
3570.0,-30.411689574529696,4.989341837845055,35.027769780355776,24.414051265362673,5.162899407014717,-26.854287842309226,-40.46545577058566,1.605499521409022,-4.926430277233862,-4.926430277221499,40.05531528184177,42409.04173544415,25773.1876234292,25773.1876234292,68182.22935887336,77940.6597675396,77940.6597675396,25773.1876234292,103713.8473909688,103713.8473909688,103713.8473909688,129777.37886116766,125269.63440208983,4507.744459077832,0.0,92343.23142910846,56811.62087326037,39479.567284275654,26063.53147019885,65543.0987544745,19883.00355657396,1446.5691103306328,0.0,0.8870924765418153,2.892523566573153,0.0014947054983599872,1.0,1.0,-2.1232441676114604,355674.1295574776,1556919.6459941622,4.377376695716524,1556919.6459941622,4.377376695716524,0.7628668271338543,0.09246754907873274,4.028046144702076,101325.0,128636.2844240262,1.269541420419701,1.0,0.0,4.028046144701182,1.2842482324552096,1.284535437413553,3.136501217526543,22925.06791426998,2337.7063435801197,19486.31000608041,1987.0506244314226,0.85,0.8500000994086881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.793477442131,4632.441516551485,5.525043659073528,4.989341837845055,-2.25329266519893,7.242634503043985,3.540833490714469,3.5,1.0116667116327054,0.6,0.0002236249968494213,0.9999994346370085,0.00022362512327878998,199.262728418077,0.0,3.316488595068544e-06,9.398928678424253,0.03033636971269505,7.480174505604722e-05,0.0001488232517933741,0.0005994669256283268,0.09246754643861645,0.09246754643861645,0.09246754643861645,0.09246755425054438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.09541461663,595.6789107213693,0.0,0.09246754643861645,0.09246754907873274,0.09246754907873274,0.3750137185057732,0.3750137185057732,0.5,10.000186843534719,0.0,0.0,0.0,0.0,0.0,0.0,26063.53147019885,19883.00355657396,0.7628668271338543,1.040265575698291,0.6470405357901845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539657255263168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.858333435615,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16653.24071479299,1446.5691103306328,0.3750137185057732,6.17534620354742,3.540833490714469,,,,
3571.0,-30.412434287722718,4.989148578292991,35.02776177113081,24.413617606647335,5.16252974138822,-26.8549868954835,-40.46611755676565,1.6050823625698283,-4.92679596404372,-4.926795964063024,40.05530847340048,42408.57280972037,25773.191226383045,25773.191226383045,68181.76403610341,77940.40070014277,77940.40070014277,25773.191226383045,103713.59192652581,103713.59192652581,103713.59192652581,129777.34413820977,125269.59076075262,4507.753377457146,0.0,92343.16464383362,56811.53444986557,39479.589104408944,26063.75221168396,65543.3413160929,19883.2501922957,1446.5943709588635,0.0,0.8870906446746465,2.89248462777633,0.0014947054983599872,1.0,1.0,-2.125385540708862,355669.063112791,1556919.3520943727,4.377438224365995,1556919.3520943727,4.377438224365995,0.7628698289796647,0.09246773336317057,4.028046144702076,101325.0,128636.31109287492,1.269541683620774,1.0,0.0,4.0280461447020635,1.2842501823208765,1.2845373877152813,3.13649645540455,22925.05133420301,2337.7046528838096,19486.293457018593,1987.0489368967583,0.85,0.8499999922768345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.733613977647,4632.441516551485,5.5251153354512965,4.989148578292991,-2.2536418482251874,7.242790426518178,3.5407577582966567,3.5,1.0116450737990448,0.6,0.0002236249968494213,1.0000772101379019,0.0002236077320655926,199.2633452809138,0.0,0.0,0.0,0.03033636971269505,7.47961209411328e-05,0.0001488288759082885,0.0005994895798227251,0.09246773335782975,0.09246773335782975,0.09246773335782975,0.09246773320272245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.06247894897,595.6789210961513,0.0,0.09246773335782975,0.09246773336317057,0.09246773336317057,0.3750137283508163,0.3750137283508163,0.5,10.000186846849608,0.0,0.0,0.0,0.0,0.0,0.0,26063.75221168396,19883.2501922957,0.7628698289796647,1.04025462643545,0.6470309867969419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539656930992602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.22710008055,1446.5943709588635,0.3750137283508163,6.17534620354742,3.5407577582966567,,,,
3572.0,-30.413139918398112,4.9889564082179065,35.02775359729194,24.413121153507404,5.162117050201464,-26.85569342936608,-40.46679890071971,1.604623970514551,-4.927109598709137,-4.927109598710435,40.0552877052623,42408.3508464373,25773.060409011614,25773.060409011614,68181.41125544891,77940.05906911177,77940.05906911177,25773.060409011614,103713.11947812338,103713.11947812338,103713.11947812338,129777.05087674219,125269.29099680764,4507.75987993454,0.0,92343.00757823476,56811.29935564721,39479.675802875056,26063.93139861881,65543.60720149387,19883.451819143436,1446.615702054112,0.0,0.8870891274813364,2.89245123188785,0.0014947054983599872,1.0,1.0,-2.128212403028897,355664.71787488577,1556918.4555917615,4.377489183898887,1556918.4555917615,4.377489183898887,0.7628723201825611,0.09246787093263022,4.028046144702076,101325.0,128636.3094782682,1.2695416676858446,1.0,0.0,4.028046144700077,1.2842523605610592,1.2845395442691045,3.1364911355446674,22925.012341204118,2337.700676704493,19486.263811019646,1987.0459138461806,0.85,0.8500001448634398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.673488236216,4632.441516551485,5.5251585076658385,4.9889564082179065,-2.2539528502041293,7.242909258422036,3.540681694728193,3.5,1.0116233413509124,0.6,0.0002236077320655926,1.000073694175633,0.0002235912546923993,199.26392981230566,0.0,3.4402385812591444e-06,9.749636139288416,0.03033980995127631,7.47903310251882e-05,0.0001488174010404044,0.0005994433585253836,0.09246787093217758,0.09246787093217758,0.09246787093217758,0.0924678709344225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.962062235,595.6789527270557,0.0,0.09246787093217758,0.09246787093263022,0.09246787093263022,0.3750137380196042,0.3750137380196042,0.5,10.000186846869873,0.0,0.0,0.0,0.0,0.0,0.0,26063.93139861881,19883.451819143436,0.7628723201825611,1.0402450241386,0.6470249755413329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539701690806857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.20904089648,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16653.1984580071,1446.615702054112,0.3750137380196042,6.17534620354742,3.540681694728193,,,,
3573.0,-30.41384559896053,4.9887658319022545,35.027745185773604,24.412713827937864,5.161784836482878,-26.856361834867986,-40.467436554003484,1.6042544815872122,-4.927398377892075,-4.927398377973339,40.05526449990704,42407.94753229569,25772.869157878748,25772.869157878748,68180.81669017444,77939.75258122644,77939.75258122644,25772.869157878748,103712.62173910518,103712.62173910518,103712.62173910518,129776.71490910283,125268.94938179733,4507.765527305494,0.0,92342.85156443757,56811.046515537324,39479.78338766694,26064.093169997643,65543.87655766458,19883.63433139337,1446.6352204177977,0.0,0.8870877452630839,2.8924204828859206,0.0014947054983599872,1.0,1.0,-2.1310561057629798,355660.7170330228,1556917.4538862498,4.377535609988919,1556917.4538862498,4.377535609988919,0.7628745877213716,0.0924679914523914,4.028046144702076,101325.0,128636.29895548655,1.2695415638340641,1.0,0.0,4.028046144702593,1.2842541216327537,1.2845412845723725,3.136486834537829,22924.973609324796,2337.696727151963,19486.225713460535,1987.0420289763106,0.85,0.8499999191071897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.613367163358,4632.441516551485,5.525188719671257,4.9887658319022545,-2.25424526626575,7.2430110981680045,3.540605637719364,3.5,1.0116016107769612,0.6,0.0002235912546923993,1.0000736998126596,0.00022357477727319886,199.2645143880638,0.0,3.2833461354775772e-06,9.305002947943454,0.030343093297411788,7.478491275867452e-05,0.0001488063419337248,0.000599398811933359,0.09246799145226706,0.09246799145226706,0.09246799145226706,0.09246799145309263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.84986133105,595.6789880699413,0.0,0.09246799145226706,0.0924679914523914,0.0924679914523914,0.3750137475342095,0.3750137475342095,0.5,10.00018684687667,0.0,0.0,0.0,0.0,0.0,0.0,26064.093169997643,19883.63433139337,0.7628745877213716,1.0402316779385168,0.6470161632106971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539744102929215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.76440770513,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.170574062977,1446.6352204177977,0.3750137475342095,6.17534620354742,3.540605637719364,,,,
3574.0,-30.414552708311565,4.9885759310015025,35.02773684704159,24.412274930533044,5.16141746668745,-26.857035090396014,-40.46808622134847,1.6038531670790113,-4.927728524610188,-4.927728524612495,40.05524977694732,42407.588018790746,25772.78810809126,25772.78810809126,68180.37612688201,77939.46069568352,77939.46069568352,25772.78810809126,103712.24880377478,103712.24880377478,103712.24880377478,129776.53605216164,125268.7630822774,4507.772969884247,0.0,92342.69666905033,56810.82399329478,39479.858528617275,26064.287248386852,65544.14577700413,19883.851983083503,1446.6578840549391,0.0,0.8870861223603452,2.8923853294145854,0.0014947054983599872,1.0,1.0,-2.1335494780184945,355656.1431149783,1556916.8183383995,4.377590120340117,1556916.8183383995,4.377590120340117,0.7628772578200517,0.09246814708837545,4.028046144702076,101325.0,128636.29483545566,1.2695415231725207,1.0,0.0,4.028046144702196,1.284256031468576,1.2845431736729132,3.1364821702226413,22924.935155101164,2337.6928059124334,19486.192644952316,1987.0386569269135,0.85,0.8499999024257361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.553372447086,4632.441516551485,5.525242408057282,4.9885759310015025,-2.2545676537520474,7.24314358475355,3.540529741211172,3.5,1.0115799260603349,0.6,0.00022357477727319886,1.000073849465977,0.00022355826761452077,199.2651001504602,0.0,3.2833649353469944e-06,9.305056226773383,0.030346376662347133,7.477939277957248e-05,0.00014879538449362638,0.0005993546748590148,0.09246814708827589,0.09246814708827589,0.09246814708827589,0.09246814708855287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.77867386636,595.6790104937362,0.0,0.09246814708827589,0.09246814708837545,0.09246814708837545,0.37501375692541505,0.37501375692541505,0.5,10.000186846890589,0.0,0.0,0.0,0.0,0.0,0.0,26064.287248386852,19883.851983083503,0.7628772578200517,1.0402206836114232,0.6470080205648093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539786518286784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.76446098396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.142665598432,1446.6578840549391,0.37501375692541505,6.17534620354742,3.540529741211172,,,,
3575.0,-30.415243771135394,4.988387107944517,35.02772842123047,24.411893903184705,5.161112467313769,-26.857687253812784,-40.4687101841904,1.6035103405733968,-4.9280393051806755,-4.928039305175555,40.055230587129614,42407.19099058543,25772.65884371045,25772.65884371045,68179.84983429589,77939.15040877111,77939.15040877111,25772.65884371045,103711.80925248156,103711.80925248156,103711.80925248156,129776.27501735144,125268.49548757417,4507.779529777265,0.0,92342.53908987642,56810.57971270621,39479.95486352245,26064.465764869885,65544.42062839234,19884.05279006729,1446.6790598112748,0.0,0.8870846138989983,2.8923522383266733,0.0014947054983599872,1.0,1.0,-2.136238255354499,355651.8375415587,1556915.9899702556,4.377640786934853,1556915.9899702556,4.377640786934853,0.7628797370889275,0.09246828549385641,4.028046144702076,101325.0,128636.28175157376,1.269541394044646,1.0,0.0,4.028046144702624,1.284257667990823,1.2845447893573048,3.136478173421238,22924.896034602476,2337.688816731756,19486.16369308614,1987.0357046581798,0.85,0.8500000900189049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.493287197642,4632.441516551485,5.525285868552355,4.988387107944517,-2.254875651607447,7.243262759551964,3.540453730825949,3.5,1.011558208807414,0.6,0.00022355826761452077,1.0000721739437324,0.00022354213369714151,199.2656726230222,0.0,3.289798789939257e-06,9.323289770687854,0.030349666461137074,7.477409155663803e-05,0.00014878417605788274,0.0005993095267626295,0.09246828547880087,0.09246828547880087,0.09246828547880087,0.09246828544931311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.6858759978,595.679039724857,0.0,0.09246828547880087,0.09246828549385641,0.09246828549385641,0.37501376621792937,0.37501376621792937,0.5,10.000186849513556,0.0,0.0,0.0,0.0,0.0,0.0,26064.465764869885,19884.05279006729,0.7628797370889275,1.0402082920351872,0.6469992500355646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539829019760018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.78269452788,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16653.114704987798,1446.6790598112748,0.37501376621792937,6.17534620354742,3.540453730825949,,,,
3576.0,-30.41594548588678,4.988198664188899,35.02772014985153,24.41146516883748,5.16075583006548,-26.858354882679603,-40.4693475580774,1.6031189060110087,-4.9283818864753925,-4.928381886505284,40.05521819115878,42406.80379036696,25772.61325065596,25772.61325065596,68179.41704102291,77938.85614488272,77938.85614488272,25772.61325065596,103711.46939553868,103711.46939553868,103711.46939553868,129776.13872279617,125268.35123254516,4507.787490251015,0.0,92342.38527714323,56810.33291766119,39480.05817720226,26064.669327257492,65544.72750445976,19884.2808306875,1446.7026626068418,0.0,0.8870829194166658,2.892315761528668,0.0014947054983599872,1.0,1.0,-2.1386433676880756,355647.0914463049,1556915.4548731544,4.377697701791033,1556915.4548731544,4.377697701791033,0.7628825281083937,0.0924684512870789,4.028046144702076,101325.0,128636.2708947355,1.2695412868959832,1.0,0.0,4.02804614470071,1.284259530946807,1.2845466320085737,3.1364736236237554,22924.85784915781,2337.6849229000536,19486.129692921426,1987.0322376062597,0.85,0.8500000227324109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.433208268455,4632.441516551485,5.525347260835437,4.988198664188899,-2.2552067734522168,7.243405437641115,3.540377729088761,3.5,1.0115364940253602,0.6,0.00022354213369714151,1.000073286880481,0.0002235257521920562,199.26625392256526,0.0,3.2149358986216048e-06,9.111128336693628,0.030352881397035694,7.47686767514958e-05,0.0001487734569456457,0.0005992663496839084,0.09246845129089527,0.09246845129089527,0.09246845129089527,0.09246845127355142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.62594110594,595.679058604118,0.0,0.09246845129089527,0.0924684512870789,0.0924684512870789,0.37501377544195186,0.37501377544195186,0.5,10.000186849262015,0.0,0.0,0.0,0.0,0.0,0.0,26064.669327257492,19884.2808306875,0.7628825281083937,1.0401968188270199,0.6469903134082224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539870556971304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.57053309388,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.087042272284,1446.7026626068418,0.37501377544195186,6.17534620354742,3.540377729088761,,,,
3577.0,-30.416644614363364,4.988011206457903,35.02771184675897,24.411039507854753,5.160402153955805,-26.85901957066708,-40.46998465256763,1.6027309633284057,-4.928695955699368,-4.928695955669431,40.05520073337866,42406.42637998563,25772.494927700205,25772.494927700205,68178.92130768583,77938.56243735632,77938.56243735632,25772.494927700205,103711.05736505652,103711.05736505652,103711.05736505652,129775.90855120137,125268.11427218746,4507.7942790138995,0.0,92342.22986539397,56810.09380342927,39480.15117996077,26064.851186144842,65545.00236610562,19884.485241915154,1446.7241206347028,0.0,0.8870813879612814,2.8922823209105184,0.0014947054983599872,1.0,1.0,-2.1412361523849768,355642.7403987891,1556914.7012727486,4.377749140969249,1556914.7012727486,4.377749140969249,0.7628850477567678,0.09246859406486953,4.028046144702076,101325.0,128636.26326711073,1.2695412116171796,1.0,0.0,4.02804614470193,1.284261378097264,1.2845484585327385,3.1364691124402952,22924.819266742492,2337.68098858861,19486.09666729755,1987.0288699298485,0.85,0.8500000126747533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.372970499178,4632.441516551485,5.525393250219021,4.988011206457903,-2.2555168839675095,7.2435280904254125,3.540301527069057,3.5,1.0115147220197307,0.6,0.0002235257521920562,1.000073017180548,0.0002235094321634937,199.26683308263208,0.0,3.2642811519644175e-06,9.250972784667159,0.03035614567818766,7.476326468229744e-05,0.00014876248750975875,0.0005992221642899745,0.09246859407052484,0.09246859407052484,0.09246859407052484,0.09246859403684296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.5415317946,595.6790851927303,0.0,0.09246859407052484,0.09246859406486953,0.09246859406486953,0.37501378459968043,0.37501378459968043,0.5,10.000186848995474,0.0,0.0,0.0,0.0,0.0,0.0,26064.851186144842,19884.485241915154,0.7628850477567678,1.040184893531139,0.6469818422329431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539912734662588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.71037754186,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.059143127728,1446.7241206347028,0.37501378459968043,6.17534620354742,3.540301527069057,,,,
3578.0,-30.417342009634154,4.987824723855628,35.02770359374942,24.410531774070137,5.159956639942019,-26.859691437796943,-40.47063404051585,1.6022600392797466,-4.9290095957687186,-4.929009595766592,40.05518557222976,42406.107730562086,25772.377912265725,25772.377912265725,68178.48564282781,77938.3080853163,77938.3080853163,25772.377912265725,103710.68599758203,103710.68599758203,103710.68599758203,129775.72055520205,125267.91930360887,4507.801251593172,0.0,92342.07795398326,56809.87759713486,39480.22261872044,26065.034557620012,65545.25717634046,19884.69112861184,1446.745618513417,0.0,0.8870798503668238,2.8922489262914253,0.0014947054983599872,1.0,1.0,-2.143670015573548,355638.3953383688,1556914.0468115576,4.377800786470894,1556914.0468115576,4.377800786470894,0.7628875797058411,0.09246874014910328,4.028046144702076,101325.0,128636.26844498739,1.2695412627188492,1.0,0.0,4.028046144702697,1.2842636130024385,1.2845506729771878,3.13646365428437,22924.78155331885,2337.677142889657,19486.0616786518,1987.0253020809146,0.85,0.8499998847679653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.312719071263,4632.441516551485,5.525439537295306,4.987824723855628,-2.255826426140095,7.243651149995722,3.540225308427188,3.5,1.0114929452649108,0.6,0.0002235094321634937,1.0000728365747933,0.00022349315368768935,199.26741080988,0.0,3.252040407466746e-06,9.216282514760758,0.030359397718595128,7.47577485538883e-05,0.00014875168360960542,0.0005991786456816141,0.09246874015060892,0.09246874015060892,0.09246874015060892,0.09246874014515508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.4682261948,595.6791082837224,0.0,0.09246874015060892,0.09246874014910328,0.09246874014910328,0.37501379370431137,0.37501379370431137,0.5,10.000186848894296,0.0,0.0,0.0,0.0,0.0,0.0,26065.034557620012,19884.69112861184,0.7628875797058411,1.0401742029847105,0.6469744655433163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539954757134474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.67568727195,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.031272404383,1446.745618513417,0.37501379370431137,6.17534620354742,3.540225308427188,,,,
3579.0,-30.41803698528432,4.987640225794273,35.02769494922629,24.410173308011167,5.159677650672406,-26.860345104308713,-40.47125814305616,1.6019399041418163,-4.929274688411056,-4.92927468834607,40.05515777002209,42405.69438992004,25772.139767362987,25772.139767362987,68177.83415728302,77937.98401575396,77937.98401575396,25772.139767362987,103710.12378311694,103710.12378311694,103710.12378311694,129775.30165340519,125267.49576690643,4507.80588649875,0.0,92341.92003459632,56809.63040871513,39480.32180653465,26065.177870288237,65545.49967682289,19884.853698862902,1446.7633438728526,0.0,0.8870786049194801,2.8922207009650642,0.0014947054983599872,1.0,1.0,-2.1466856963827468,355634.72286960535,1556912.8466731776,4.377842619276591,1556912.8466731776,4.377842619276591,0.7628896222315712,0.0924688408263066,4.028046144702076,101325.0,128636.25447028795,1.269541124799289,1.0,0.0,4.028046144704531,1.2842651430008192,1.284552182410588,3.136459917685009,22924.74234835911,2337.673145096349,19486.02790058484,1987.0218576766622,0.85,0.8499998649703296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.252452685098,4632.441516551485,5.525459873538058,4.987640225794273,-2.2560999807509723,7.243740206545246,3.5401490715195982,3.5,1.0114711632913138,0.6,0.00022349315368768935,1.0000725842730012,0.00022347693277699119,199.26798653565154,0.0,3.2437697254649927e-06,9.192843401967789,0.03036264148832059,7.475244756320529e-05,0.00014874070612448404,0.0005991344278649924,0.09246884082618892,0.09246884082618892,0.09246884082618892,0.09246884082701931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.33379895356,595.6791506278086,0.0,0.09246884082618892,0.0924688408263066,0.0924688408263066,0.3750138027671247,0.3750138027671247,0.5,10.000186848899778,0.0,0.0,0.0,0.0,0.0,0.0,26065.177870288237,19884.853698862902,0.7628896222315712,1.0401604151839419,0.6469657657505788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453999667566019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.65224815915,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16653.003413098646,1446.7633438728526,0.3750138027671247,6.17534620354742,3.5401490715195982,,,,
3580.0,-30.418730352984078,4.987455823377176,35.027686581165334,24.409719078708463,5.159291466863932,-26.86100766585158,-40.47189481845123,1.601523023348536,-4.929626260131499,-4.929626260122246,40.0551484576356,42405.340317875794,25772.12829005238,25772.12829005238,68177.46860792817,77937.70628283097,77937.70628283097,25772.12829005238,103709.83457288335,103709.83457288335,103709.83457288335,129775.22388023276,125267.4095389872,4507.81434124557,0.0,92341.7661497928,56809.40018479564,39480.40662777463,26065.389307349415,65545.79593512404,19885.090321801934,1446.7876682244396,0.0,0.8870768535666543,2.892183268249041,0.0014947054983599872,1.0,1.0,-2.148922836208385,355629.8524062732,1556912.444686006,4.37790144486347,1556912.444686006,4.37790144486347,0.7628925118795413,0.09246901613498049,4.028046144702076,101325.0,128636.25324541394,1.2695411127107223,1.0,0.0,4.028046144702445,1.2842671251006206,1.2845541441203314,3.1364550769657704,22924.704145022308,2337.6692494401564,19486.001500771097,1987.019165644853,0.85,0.850000129881813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.192413344612,4632.441516551485,5.525528538727595,4.987455823377176,-2.256436565030304,7.24389238840748,3.5400731224775157,3.5,1.0114494635650044,0.6,0.00022347693277699119,1.0000724167427506,0.00022346075047730902,199.26856093231797,0.0,3.2323082145974406e-06,9.160361480169147,0.03036587379653519,7.474704013957606e-05,0.0001487298926374151,0.0005990908706400936,0.09246901613472616,0.09246901613472616,0.09246901613472616,0.09246901613635217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.28877233143,595.6791648110298,0.0,0.09246901613472616,0.09246901613498049,0.09246901613498049,0.3750138117969106,0.3750138117969106,0.5,10.000186848909555,0.0,0.0,0.0,0.0,0.0,0.0,26065.389307349415,19885.090321801934,0.7628925118795413,1.040150136789992,0.6469574396479643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540038448979145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.61976623736,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.97557901947,1446.7876682244396,0.3750138117969106,6.17534620354742,3.5400731224775157,,,,
3581.0,-30.419422390016503,4.987272754391178,35.02767808890208,24.409291392099135,5.158934389283849,-26.861666586947774,-40.47252716319633,1.6011329202839097,-4.929919977873169,-4.9299199779515614,40.05512813794653,42404.9740541177,25771.968278314554,25771.968278314554,68176.94233243226,77937.41808802754,77937.41808802754,25771.968278314554,103709.38636634209,103709.38636634209,103709.38636634209,129774.94255951587,125267.1222039945,4507.8203555213695,0.0,92341.61123134561,56809.167195769674,39480.49337286215,26065.556193173772,65546.04956603592,19885.27844682519,1446.8076189758483,0.0,0.8870754357107893,2.8921519956834696,0.0014947054983599872,1.0,1.0,-2.1515892344462486,355625.7834573235,1556911.5675466072,4.377949068851592,1556911.5675466072,4.377949068851592,0.7628948448079877,0.09246914360052405,4.028046144702076,101325.0,128636.24021720806,1.2695409841323273,1.0,0.0,4.028046144703707,1.2842689819596123,1.2845559806108022,3.136450542125411,22924.66568507383,2337.665327616855,19485.966160572247,1987.0155619474792,0.85,0.8500000143190525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.1321532119455,4632.441516551485,5.52556562115564,4.987272754391178,-2.2567306424459037,7.244003396837082,3.5399968947913485,3.5,1.0114276842260996,0.6,0.00022346075047730902,1.000072278170981,0.00022344460031028303,199.2691342295663,0.0,3.224623570240859e-06,9.138583198062594,0.03036909842010543,7.47416698551093e-05,0.00014871908062219974,0.0005990473193438888,0.09246914360186592,0.09246914360186592,0.09246914360186592,0.09246914359566569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.1905244007,595.6791957587607,0.0,0.09246914360186592,0.09246914360052405,0.09246914360052405,0.3750138208002919,0.3750138208002919,0.5,10.000186848837537,0.0,0.0,0.0,0.0,0.0,0.0,26065.556193173772,19885.27844682519,0.7628948448079877,1.0401380828259648,0.6469493483569259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540080125876895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.597987955254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.94775398704,1446.8076189758483,0.3750138208002919,6.17534620354742,3.5399968947913485,,,,
3582.0,-30.4201126466184,4.987090686507792,35.02766959249031,24.40884233163672,5.158553761237794,-26.862325651357445,-40.47315950794143,1.6007212211087463,-4.930227831143213,-4.930227831155833,40.05511103372715,42404.615518492734,25771.84814600412,25771.84814600412,68176.46366449686,77937.1386835742,77937.1386835742,25771.84814600412,103708.98682957832,103708.98682957832,103708.98682957832,129774.72117612354,125266.89416563549,4507.82701048805,0.0,92341.45719165105,56808.93402713953,39480.58129390169,26065.734346545218,65546.3156404469,19885.478827344414,1446.8286546258191,0.0,0.8870739344475473,2.8921192183738618,0.0014947054983599872,1.0,1.0,-2.1541124807689584,355621.518724411,1556910.8292091908,4.3779994945011165,1556910.8292091908,4.3779994945011165,0.7628973181022256,0.0924692835603912,4.028046144702076,101325.0,128636.23943774278,1.269540976439603,1.0,0.0,4.028046144701674,1.2842709397045289,1.2845579180509508,3.1364457609145973,22924.62744328388,2337.6614280395324,19485.934555226486,1987.0123390991305,0.85,0.85000005358583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.071967593676,4632.441516551485,5.525611166609106,4.987090686507792,-2.2570347388856966,7.244125425393489,3.539920762019534,3.5,1.0114059320055813,0.6,0.00022344460031028303,1.0000720926203164,0.0002234284927647863,199.26970605478402,0.0,3.218229800930832e-06,9.120463255837977,0.03037231664990636,7.473629992740264e-05,0.0001487083003828804,0.0005990038960424597,0.09246928356084032,0.09246928356084032,0.09246928356084032,0.09246928355887678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.1078234695,595.6792218092454,0.0,0.09246928356084032,0.0924692835603912,0.0924692835603912,0.3750138297822216,0.3750138297822216,0.5,10.00018684880868,0.0,0.0,0.0,0.0,0.0,0.0,26065.734346545218,19885.478827344414,0.7628973181022256,1.0401265578141352,0.6469412522147311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540121723018904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.579868013025,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.919932500055,1446.8286546258191,0.3750138297822216,6.17534620354742,3.539920762019534,,,,
3583.0,-30.42080106431178,4.98690985813301,35.027660894245976,24.408525705244415,5.158321212791063,-26.862968537103345,-40.47377061853183,1.6004432643216162,-4.930523448069891,-4.930523448076501,40.05508821749629,42404.17668217739,25771.699404961742,25771.699404961742,68175.87608713913,77936.7959169387,77936.7959169387,25771.699404961742,103708.49532190044,103708.49532190044,103708.49532190044,129774.39573500038,125266.56287383966,4507.832861160709,0.0,92341.29783684803,56808.67859966735,39480.68804131186,26065.900413099935,65546.5884544118,19885.666348585954,1446.848663673141,0.0,0.8870725159379131,2.8920877441505963,0.0014947054983599872,1.0,1.0,-2.1569520345059345,355617.42354097526,1556909.844303141,4.378047140661963,1556909.844303141,4.378047140661963,0.7628996517838309,0.09246940817378425,4.028046144702076,101325.0,128636.22050787101,1.2695407896162942,1.0,0.0,4.0280461447019205,1.2842722722119322,1.2845592301685602,3.1364425066691486,22924.58788196872,2337.657393908085,19485.898828179066,1987.008695954181,0.85,0.8499999619842961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.01177899455,4632.441516551485,5.525650582837402,4.98690985813301,-2.2573295657332575,7.244239423866267,3.5398446261320315,3.5,1.011384178894866,0.6,0.0002234284927647863,1.0000719009586234,0.00022341242919695866,199.2702763595038,0.0,3.2097458563994877e-06,9.096419757036148,0.03037552639576276,7.473111066099365e-05,0.00014869738210379266,0.0005989599167104735,0.0924694081753306,0.0924694081753306,0.0924694081753306,0.09246940816975337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.9975049037,595.679256559173,0.0,0.0924694081753306,0.09246940817378425,0.09246940817378425,0.3750138387471624,0.3750138387471624,0.5,10.000186848642258,0.0,0.0,0.0,0.0,0.0,0.0,26065.900413099935,19885.666348585954,0.7628996517838309,1.0401132643929443,0.6469318645267076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540163213369146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.555824514224,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.892123613135,1446.848663673141,0.3750138387471624,6.17534620354742,3.5398446261320315,,,,
