time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3584.0,-30.421488108855495,4.986728620207988,35.02765262103648,24.408077902067475,5.157941351616374,-26.86362487626843,-40.47440254418177,1.6000327907578913,-4.930895472282771,-4.930895472263694,40.05508308437141,42403.83023176864,25771.748550981705,25771.748550981705,68175.57878275035,77936.51845642726,77936.51845642726,25771.748550981705,103708.26700740897,103708.26700740897,103708.26700740897,129774.39470055723,125266.55249918441,4507.842201372811,0.0,92341.14388612196,56808.455656596416,39480.764699472835,26066.127693148253,65546.89239262108,19885.920335933766,1446.874544227003,0.0,0.8870706455500919,2.8920481352567187,0.0014947054983599872,1.0,1.0,-2.159019144430772,355612.26993944094,1556909.6227219708,4.378109965067024,1556909.6227219708,4.378109965067024,0.7629027437458991,0.09246960080682251,4.028046144702076,101325.0,128636.21772406639,1.2695407621422787,1.0,0.0,4.028046144701503,1.2842742240590184,1.2845611618206672,3.1364377398864374,22924.549662266032,2337.6534965830365,19485.865994087908,1987.0053478086716,0.85,0.849999946832621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.951645589344,4632.441516551485,5.525732363746484,4.986728620207988,-2.2576802886356733,7.244408908843662,3.539768560716485,3.5,1.0113624459189956,0.6,0.00022341242919695866,1.0000717579415095,0.0002233963987312451,199.2708455295533,0.0,3.200991600331841e-06,9.071610195340439,0.03037872738736309,7.472574499317518e-05,0.00014868668420378348,0.0005989168250755851,0.09246960080994356,0.09246960080994356,0.09246960080994356,0.09246960080007531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.97268697893,595.679264376713,0.0,0.09246960080994356,0.09246960080682251,0.09246960080682251,0.3750138476979602,0.3750138476979602,0.5,10.000186848355378,0.0,0.0,0.0,0.0,0.0,0.0,26066.127693148253,19885.920335933766,0.7629027437458991,1.0401039056799768,0.6469235791953767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540204593410824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.53101495253,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.86432855712,1446.874544227003,0.3750138476979602,6.17534620354742,3.539768560716485,,,,
3585.0,-30.42216213761268,4.986548733151088,35.02764442625328,24.407445487473183,5.157352788747739,-26.864289685253624,-40.47504704268647,1.5994358849622494,-4.931185844429137,-4.931185844426408,40.05506880090314,42403.59206362246,25771.586516676758,25771.586516676758,68175.17858029922,77936.3386721809,77936.3386721809,25771.586516676758,103707.92518885765,103707.92518885765,103707.92518885765,129774.22237700698,125266.37373189494,4507.8486451120425,0.0,92340.99745191388,56808.25090016221,39480.8295019463,26066.29718814933,65547.12669009563,19886.11084255347,1446.8944478581525,0.0,0.8870692227972075,2.8920172200410694,0.0014947054983599872,1.0,1.0,-2.161263409753815,355608.2474937614,1556909.0061494727,4.378157753995247,1556909.0061494727,4.378157753995247,0.7629050915445869,0.09246973583757745,4.028046144702076,101325.0,128636.22880360894,1.269540871488862,1.0,0.0,4.028046144702704,1.2842770472938931,1.2845639650976897,3.1364308450342495,22924.51330860899,2337.649789541688,19485.831832038373,1987.0018642490936,0.85,0.8499998045638217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.891175736476,4632.441516551485,5.525769265533337,4.986548733151088,-2.257971173812274,7.244519906963362,3.539692070372659,3.5,1.0113405915350453,0.6,0.0002233963987312451,1.0000703988610549,0.0002233806729862852,199.27140391970326,0.0,3.194404456974511e-06,9.052942231065764,0.030381921791820064,7.472027293642693e-05,0.00014867612579481818,0.0005988742953170582,0.09246973578605173,0.09246973578605173,0.09246973578605173,0.09246973603994357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.9036100201,595.6792861358447,0.0,0.09246973578605173,0.09246973583757745,0.09246973583757745,0.3750138566369591,0.3750138566369591,0.5,10.00018685138049,0.0,0.0,0.0,0.0,0.0,0.0,26066.29718814933,19886.11084255347,0.7629050915445869,1.0400940822719649,0.6469176332336437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454024589113862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.51234698825,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.836538062616,1446.8944478581525,0.3750138566369591,6.17534620354742,3.539692070372659,,,,
3586.0,-30.4228456828475,4.986372426609362,35.02763514582186,24.407311796117597,5.157324642983076,-26.86490847111029,-40.47562797842545,1.5993423409005536,-4.93136938229128,-4.931369382303577,40.055021087407965,42403.04933317446,25771.156785005936,25771.156785005936,68174.20611818039,77935.90907828852,77935.90907828852,25771.156785005936,103707.06586329445,103707.06586329445,103707.06586329445,129773.43999918093,125265.59053682862,4507.849462352317,0.0,92340.83221177028,56807.972466533,39480.955272485866,26066.37413588647,65547.32940837234,19886.201613697347,1446.9058726297953,0.0,0.88706846330489,2.8919976793462037,0.0014947054983599872,1.0,1.0,-2.165164922647989,355605.7050125216,1556906.9465066297,4.378183264668962,1556906.9465066297,4.378183264668962,0.7629063217626164,0.09246976221455844,4.028046144702076,101325.0,128636.19038710457,1.269540492347442,1.0,0.0,4.028046144702686,1.284277517013435,1.2845644147248985,3.136429697896781,22924.472286203174,2337.645606420457,19485.79947774061,1986.9985650288947,0.85,0.8499999142605307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.830788725018,4632.441516551485,5.5257486715231305,4.986372426609362,-2.258183014774226,7.244555441383588,3.539615685477507,3.5,1.0113187672792878,0.6,0.0002233806729862852,1.0000713932417205,0.0002233647262543919,199.27197019648622,0.0,3.1336912758402757e-06,8.880881075731342,0.030385055483095905,7.471534087114646e-05,0.00014866533211513875,0.0005988308178772383,0.09246976221473131,0.09246976221473131,0.09246976221473131,0.09246976221429305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.6729093224,595.6793588056918,0.0,0.09246976221473131,0.09246976221455844,0.09246976221455844,0.3750138655797956,0.3750138655797956,0.5,10.000186851365132,0.0,0.0,0.0,0.0,0.0,0.0,26066.37413588647,19886.201613697347,0.7629063217626164,1.0400760295425935,0.6469073525329367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540286406715428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.34028583292,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.80898541622,1446.9058726297953,0.3750138655797956,6.17534620354742,3.539615685477507,,,,
3587.0,-30.423530621873887,4.986193387980462,35.02762711774694,24.406746017653518,5.156812255945467,-26.865576259411704,-40.47627663295714,1.598812714503704,-4.931845442195026,-4.931845442234595,40.05503866031749,42402.78144116338,25771.48463546945,25771.48463546945,68174.26607663283,77935.6906949965,77935.6906949965,25771.48463546945,103707.17533046595,103707.17533046595,103707.17533046595,129773.8589485636,125265.99551119463,4507.863437368971,0.0,92340.68319902204,56807.7739464284,39481.0102806596,26066.683618097646,65547.69389875725,19886.545051650457,1446.9397078309828,0.0,0.8870659825382646,2.8919469952421686,0.0014947054983599872,1.0,1.0,-2.1662588906756355,355599.1103995278,1556907.7050749082,4.378266591628052,1556907.7050749082,4.378266591628052,0.7629104393565269,0.09247004534426617,4.028046144702076,101325.0,128636.204974241,1.2695406363112856,1.0,0.0,4.028046144701156,1.284280025600246,1.284566903390973,3.136423571502212,22924.435292399507,2337.641834102319,19485.77407976128,1986.9959751557647,0.85,0.8500001780293232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.771018084106,4632.441516551485,5.525889786513677,4.986193387980462,-2.2586089614626945,7.244802349443157,3.539540080892672,3.5,1.0112971659693348,0.6,0.0002233647262543919,1.0000715392239201,0.00022334874805829226,199.27253763080543,0.0,3.1777366825755525e-06,9.005705758419115,0.03038823321977848,7.470983423824021e-05,0.0001486548920161517,0.0005987887646767633,0.0924700453441229,0.0924700453441229,0.0924700453441229,0.09247004534444396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.7578764619,595.6793320413667,0.0,0.0924700453441229,0.09247004534426617,0.09247004534426617,0.3750138745135402,0.3750138745135402,0.5,10.000186851385006,0.0,0.0,0.0,0.0,0.0,0.0,26066.683618097646,19886.545051650457,0.7629104393565269,1.04007116073271,0.6468996683034689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540327494544196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.46511051561,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.78121965543,1446.9397078309828,0.3750138745135402,6.17534620354742,3.539540080892672,,,,
3588.0,-30.424209790432332,4.986017158966431,35.02761843536043,24.406400822941237,5.156546407249399,-26.866214107702014,-40.476886940281815,1.5985059287512058,-4.932065302156218,-4.932065302132288,40.05500372555952,42402.37929832667,25771.147481684206,25771.147481684206,68173.52678001087,77935.36708211839,77935.36708211839,25771.147481684206,103706.5145638026,103706.5145638026,103706.5145638026,129773.30767356747,125265.44138588422,4507.866287683251,0.0,92340.52489884236,56807.53711486977,39481.09753774732,26066.79310976486,65547.89064751219,19886.670834573688,1446.9540595174662,0.0,0.8870649924095863,2.8919235879097607,0.0014947054983599872,1.0,1.0,-2.1695100526623037,355596.06482495944,1556906.1970504115,4.3782998493439225,1556906.1970504115,4.3782998493439225,0.7629120602151845,0.09247011085112292,4.028046144702076,101325.0,128636.18749194773,1.2695404637744656,1.0,0.0,4.028046144701456,1.2842814926168977,1.2845683502137517,3.136419988809763,22924.395992904418,2337.6378266690886,19485.735881331606,1986.99207999996,0.85,0.8499999689135911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.710363046117,4632.441516551485,5.525889361802412,4.986017158966431,-2.258847449556776,7.244864608523207,3.539463358283969,3.5,1.0112752452239913,0.6,0.00022334874805829226,1.000070936896607,0.00022333290551506478,199.27310028743852,0.0,3.1840156835367853e-06,9.023500447143249,0.03039141723546202,7.470465348951441e-05,0.00014864409456877785,0.0005987452720604964,0.09247011085103632,0.09247011085103632,0.09247011085103632,0.09247011085137087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.58896247536,595.6793852486306,0.0,0.09247011085103632,0.09247011085112292,0.09247011085112292,0.37501388344015235,0.37501388344015235,0.5,10.000186851390634,0.0,0.0,0.0,0.0,0.0,0.0,26066.79310976486,19886.670834573688,0.7629120602151845,1.040056760127007,0.6468915914678028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540368666376462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.48290520433,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.753403187504,1446.9540595174662,0.37501388344015235,6.17534620354742,3.539463358283969,,,,
3589.0,-30.42488763382715,4.985840928697655,35.02761008475244,24.4059266866185,5.156135992446141,-26.866865144464143,-40.47751041417939,1.5980687978533037,-4.932413739349954,-4.9324137392861225,40.054995933468405,42402.03768243287,25771.14763225464,25771.14763225464,68173.18531468751,77935.10684134446,77935.10684134446,25771.14763225464,103706.2544735991,103706.2544735991,103706.2544735991,129773.25801518052,125265.3832271097,4507.874788070816,0.0,92340.37239908865,56807.30324088378,39481.18795356096,26067.003541581416,65548.19149514238,19886.906459471997,1446.9782136601234,0.0,0.8870632512907664,2.891886491942952,0.0014947054983599872,1.0,1.0,-2.171623789218586,355591.23819699435,1556905.8606901555,4.378358332405377,1556905.8606901555,4.378358332405377,0.76291494063554,0.09247028678970372,4.028046144702076,101325.0,128636.18309353634,1.2695404203655203,1.0,0.0,4.02804614470047,1.2842835686424372,1.2845704063556158,3.136414918832884,22924.35813341914,2337.6339660759936,19485.702889622393,1986.988715781882,0.85,0.8499999335299219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.650141647917,4632.441516551485,5.525960749523187,4.985840928697655,-2.2591796435692015,7.245020572266856,3.5393871848447036,3.5,1.0112534813842011,0.6,0.00022333290551506478,1.000070798876998,0.00022331709491553033,199.2736618490501,0.0,3.156992705377658e-06,8.946917327040282,0.030394574228167395,7.469936131600443e-05,0.00014863354419906034,0.0005987027746844305,0.09247028678950947,0.09247028678950947,0.09247028678950947,0.09247028678974145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.55128662824,595.6793971163798,0.0,0.09247028678950947,0.09247028678970372,0.09247028678970372,0.37501389236100163,0.37501389236100163,0.5,10.00018685141289,0.0,0.0,0.0,0.0,0.0,0.0,26067.003541581416,19886.906459471997,0.76291494063554,1.0400467771828557,0.646883410743303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454040949156491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.40632208423,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.725679489988,1446.9782136601234,0.37501389236100163,6.17534620354742,3.5393871848447036,,,,
3590.0,-30.4255636278867,4.985666343313431,35.02760147485902,24.40554597359153,5.155829895553647,-26.867504336177976,-40.478120861202456,1.5977260232908128,-4.932685178140787,-4.932685178131494,40.05497175118677,42401.649800563944,25770.95024610788,25770.95024610788,68172.60004667183,77934.80248520538,77934.80248520538,25770.95024610788,103705.75273131326,103705.75273131326,103705.75273131326,129772.90612060219,125265.02622743494,4507.879893167256,0.0,92340.2161154572,56807.06343074165,39481.28076079505,26067.153389288924,65548.43415008398,19887.07620205316,1446.9964939552033,0.0,0.8870619603706523,2.8918575937833357,0.0014947054983599872,1.0,1.0,-2.1744250113992507,355587.47820331267,1556904.8168177377,4.378401693682681,1556904.8168177377,4.378401693682681,0.7629170667413505,0.09247039638268797,4.028046144702076,101325.0,128636.16989830224,1.2695402901386847,1.0,0.0,4.028046144703352,1.2842852035477181,1.2845720213196676,3.136410926151741,22924.319334550946,2337.6300096924992,19485.66941760034,1986.9853025855252,0.85,0.8499999120249576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.58968722304,4632.441516551485,5.525990057983283,4.985666343313431,-2.2594552669098817,7.245121610223313,3.5393107173119005,3.5,1.0112316335176859,0.6,0.00022331709491553033,1.000070606104428,0.00022330132847861285,199.27422188136856,0.0,3.1506360652597043e-06,8.928902608946002,0.030397724864232655,7.469418005312645e-05,0.00014862291486240388,0.0005986599592258907,0.09247039638242699,0.09247039638242699,0.09247039638242699,0.09247039638401561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.4343621895,595.679433947132,0.0,0.09247039638242699,0.09247039638268797,0.09247039638268797,0.3750139012773074,0.3750139012773074,0.5,10.000186851427038,0.0,0.0,0.0,0.0,0.0,0.0,26067.153389288924,19887.07620205316,0.7629170667413505,1.0400339982276219,0.6468750985489349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454045023731575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.388307366135,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.697959700967,1446.9964939552033,0.3750139012773074,6.17534620354742,3.5393107173119005,,,,
3591.0,-30.426237926335634,4.985492211963774,35.027592996993505,24.405135784205072,5.155490814021211,-26.8681450415994,-40.47873525470493,1.5973534634972582,-4.933010708690915,-4.933010708682035,40.05495834075123,42401.28576292225,25770.895761959546,25770.895761959546,68172.1815248818,77934.51235627712,77934.51235627712,25770.895761959546,103705.40811823666,103705.40811823666,103705.40811823666,129772.75329144119,125264.86597135977,4507.88732008142,0.0,92340.0611070118,56806.8345138202,39481.36288132401,26067.345173204525,65548.70805452853,19887.291657676524,1447.0188789451825,0.0,0.8870603558336205,2.8918229371591693,0.0014947054983599872,1.0,1.0,-2.1767919976418284,355582.96896703064,1556904.2379317323,4.378455589294793,1556904.2379317323,4.378455589294793,0.7629197191173622,0.09247055143310481,4.028046144702076,101325.0,128636.15970957717,1.2695401895837866,1.0,0.0,4.028046144701347,1.2842869775948498,1.2845737755133113,3.136406593677065,22924.280852259577,2337.626085590857,19485.634432266645,1986.9817350743267,0.85,0.8499998127682162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.529392364021,4632.441516551485,5.5260498205836,4.985492211963774,-2.2597702017116714,7.245262413675446,3.5392344522688224,3.5,1.0112098435053778,0.6,0.00022330132847861285,1.0000704293855855,0.00022328560261081085,199.2747805117265,0.0,3.1418444485720814e-06,8.903987167253279,0.030400866708681227,7.468896562942814e-05,0.0001486123628491847,0.0005986174552297244,0.09247055143300398,0.09247055143300398,0.09247055143300398,0.09247055143342016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.36952100345,595.6794543718555,0.0,0.09247055143300398,0.09247055143310481,0.09247055143310481,0.37501391018994595,0.37501391018994595,0.5,10.000186851436798,0.0,0.0,0.0,0.0,0.0,0.0,26067.345173204525,19887.291657676524,0.7629197191173622,1.0400232674024767,0.64686684179419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540490872119027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.36339192444,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.670254365512,1447.0188789451825,0.37501391018994595,6.17534620354742,3.5392344522688224,,,,
3592.0,-30.426911174102198,4.985318932047707,35.0275845526839,24.404699506144993,5.155122378005936,-26.868787683801244,-40.4793536994606,1.5969544940416578,-4.93331738808314,-4.933317388096978,40.05494235319152,42400.943048915884,25770.793589923,25770.793589923,68171.73663883889,77934.23526965313,77934.23526965313,25770.793589923,103705.02885957612,103705.02885957612,103705.02885957612,129772.55209046998,125264.65805278218,4507.894037687803,0.0,92339.90721948208,56806.6149987601,39481.435800802195,26067.52323089386,65548.95903169605,19887.492086939157,1447.0398691981118,0.0,0.887058856315913,2.891790287766538,0.0014947054983599872,1.0,1.0,-2.1792325595876036,355578.7208972922,1556903.5478016408,4.378505957479237,1556903.5478016408,4.378505957479237,0.7629221967420957,0.09247069245340601,4.028046144702076,101325.0,128636.15648036373,1.2695401577139278,1.0,0.0,4.0280461447023574,1.284288875013489,1.28457565315806,3.1364019599249184,22924.242648245967,2337.622189865649,19485.603527045183,1986.9785836187878,0.85,0.8499998811754033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.468975225139,4632.441516551485,5.526099503788134,4.985318932047707,-2.2600711991131472,7.245390131160854,3.5391580332171984,3.5,1.011188009490628,0.6,0.00022328560261081085,1.0000703200284708,0.0002232699022649269,199.2753382744052,0.0,3.1337688546001566e-06,8.881100933936844,0.030404000477535827,7.468371716223581e-05,0.00014860188544857503,0.0005985752517765921,0.092470692454311,0.092470692454311,0.092470692454311,0.09247069245190244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.29221949144,595.6794787215332,0.0,0.092470692454311,0.09247069245340601,0.09247069245340601,0.37501391909963333,0.37501391909963333,0.5,10.000186851365731,0.0,0.0,0.0,0.0,0.0,0.0,26067.52323089386,19887.492086939157,0.7629221967420957,1.040012498228608,0.6468591366708509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540531405213617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.34050569112,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.642560465654,1447.0398691981118,0.37501391909963333,6.17534620354742,3.5391580332171984,,,,
3593.0,-30.427585155382356,4.985146828649645,35.027575989181614,24.404320259951078,5.154817702995657,-26.86942507983432,-40.4799637972377,1.596613188522748,-4.933607957634138,-4.93360795763776,40.0549220255557,42400.562610541456,25770.65240776837,25770.65240776837,68171.21501830983,77933.9311572435,77933.9311572435,25770.65240776837,103704.58356501187,103704.58356501187,103704.58356501187,129772.27145323476,125264.37148571968,4507.899967515085,0.0,92339.75099155579,56806.38244579554,39481.52060640028,26067.687888222896,65549.20849462318,19887.678033374326,1447.0596033970578,0.0,0.8870574542727565,2.891759353712127,0.0014947054983599872,1.0,1.0,-2.1818766991784173,355574.696015012,1556902.6703219055,4.378553051638339,1556902.6703219055,4.378553051638339,0.7629245109367513,0.09247081818758829,4.028046144702076,101325.0,128636.14562352556,1.2695400505652659,1.0,0.0,4.028046144702768,1.2842905028374614,1.2845772611806663,3.1363979845702104,22924.203863207098,2337.6182348923535,19485.573075639288,1986.9754784395577,0.85,0.8499999909228365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.408531181837,4632.441516551485,5.526140855010481,4.985146828649645,-2.26036012600179,7.245506954651435,3.539081580795791,3.5,1.0111661659416546,0.6,0.0002232699022649269,1.0000703970350573,0.0002232541858321802,199.27589664754785,0.0,3.1286917370498976e-06,8.86671238279941,0.03040712916927288,7.467853986631129e-05,0.00014859136239861562,0.0005985328644457727,0.09247081818753448,0.09247081818753448,0.09247081818753448,0.09247081818723388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.1939327648,595.6795096814715,0.0,0.09247081818753448,0.09247081818758829,0.09247081818758829,0.3750139280066358,0.3750139280066358,0.5,10.000186851378558,0.0,0.0,0.0,0.0,0.0,0.0,26067.687888222896,19887.678033374326,0.7629245109367513,1.040000582522697,0.6468508710371302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45405718753658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.326117139986,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.614865137853,1447.0596033970578,0.3750139280066358,6.17534620354742,3.539081580795791,,,,
3594.0,-30.42825642070662,4.984975191717066,35.02756758330438,24.403878952749096,5.154443223367756,-26.870066696338487,-40.48057833043856,1.5962092413846674,-4.933930711659741,-4.9339307116510005,40.054909446446494,42400.21216161132,25770.596431909435,25770.596431909435,68170.80859352075,77933.6583266267,77933.6583266267,25770.596431909435,103704.25475853613,103704.25475853613,103704.25475853613,129772.13328476038,125264.22589217954,4507.90739258084,0.0,92339.597044723,56806.150878104294,39481.60685179857,26067.878526224238,65549.4853780228,19887.892208143207,1447.0818203306455,0.0,0.887055860773337,2.8917249936028546,0.0014947054983599872,1.0,1.0,-2.1841735838160616,355570.2253649689,1556902.1273229357,4.378606576872067,1556902.1273229357,4.378606576872067,0.7629271476056643,0.09247097303272596,4.028046144702076,101325.0,128636.1368823789,1.2695399642968557,1.0,0.0,4.028046144703813,1.2842924235148776,1.284579162101388,3.1363932940428296,22924.165644470955,2337.614337665865,19485.542680687005,1986.9723790169942,0.85,0.8500000821354514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.348138889202,4632.441516551485,5.526200417463992,4.984975191717066,-2.2606724126663438,7.245647604383409,3.5390051944907883,3.5,1.0111443412830823,0.6,0.0002232541858321802,1.0000701137317964,0.00022323853374549852,199.27645277336097,0.0,3.1319062276990617e-06,8.87582224929914,0.03041026107550058,7.467332526682572e-05,0.00014858086056535448,0.0005984905625767928,0.0924709730334812,0.0924709730334812,0.0924709730334812,0.09247097302987885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.1331112052,595.6795288400272,0.0,0.0924709730334812,0.09247097303272596,0.09247097303272596,0.375013936911826,0.375013936911826,0.5,10.000186851377324,0.0,0.0,0.0,0.0,0.0,0.0,26067.878526224238,19887.892208143207,0.7629271476056643,1.039989989248288,0.6468427923894444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540612389826708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.335227006486,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.587132673736,1447.0818203306455,0.375013936911826,6.17534620354742,3.5390051944907883,,,,
3595.0,-30.428926593704425,4.984804820028881,35.0275590565308,24.40347208119931,5.154107404604961,-26.870703419817822,-40.48118455158544,1.5958400476034946,-4.934215643058792,-4.934215643081314,40.05488914651014,42399.83201896237,25770.444602575768,25770.444602575768,68170.27662153814,77933.36846008721,77933.36846008721,25770.444602575768,103703.81306266297,103703.81306266297,103703.81306266297,129771.85273009387,125263.93955215436,4507.913177939511,0.0,92339.44188369317,56805.90543948141,39481.707160235295,26068.039667430905,65549.7468276662,19888.074274880513,1447.1011618618336,0.0,0.887054487227988,2.89169466032494,0.0014947054983599872,1.0,1.0,-2.1867856376622967,355566.2786543343,1556901.2510403849,4.378652714010416,1556901.2510403849,4.378652714010416,0.7629294158136652,0.09247109579877792,4.028046144702076,101325.0,128636.12591418851,1.2695398560492328,1.0,0.0,4.0280461447036355,1.2842941816111948,1.2845809004872975,3.1363890005705253,22924.127124299073,2337.610409701486,19485.508809460913,1986.9689251131542,0.85,0.8500000328826784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.287630547235,4632.441516551485,5.526239564071585,4.984804820028881,-2.260956788639551,7.245761608668432,3.5389286620638765,3.5,1.0111224748753933,0.6,0.00022323853374549852,1.000070000019503,0.00022322290813757536,199.2770079969558,0.0,3.1190923124266945e-06,8.839507613417252,0.030413380167813007,7.466818152886035e-05,0.00014857035221663817,0.0005984482344632589,0.09247109579976578,0.09247109579976578,0.09247109579976578,0.09247109579686687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.0349589043,595.6795597576141,0.0,0.09247109579976578,0.09247109579877792,0.09247109579877792,0.3750139458155102,0.3750139458155102,0.5,10.000186851288502,0.0,0.0,0.0,0.0,0.0,0.0,26068.039667430905,19888.074274880513,0.7629294158136652,1.0399777256312135,0.6468344131127433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540652741240374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.29891237061,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.55943215323,1447.1011618618336,0.3750139458155102,6.17534620354742,3.5389286620638765,,,,
3596.0,-30.429592744191208,4.984635271060845,35.02755054968923,24.403065454121702,5.153771121918909,-26.87133663461606,-40.48179398579521,1.595471097848228,-4.934519980232267,-4.934519980260097,40.05487266805546,42399.48274067434,25770.345876159772,25770.345876159772,68169.82861683411,77933.08143457457,77933.08143457457,25770.345876159772,103703.42731073435,103703.42731073435,103703.42731073435,129771.6431120359,125263.7233193843,4507.919792651605,0.0,92339.28669817063,56805.688003644784,39481.77632725094,26068.21580130156,65549.9921285525,19888.27271192743,1447.121975201234,0.0,0.8870530013092387,2.891662261421216,0.0014947054983599872,1.0,1.0,-2.1892434560458582,355562.06318372174,1556900.539718876,4.378702625860321,1556900.539718876,4.378702625860321,0.7629318731869033,0.09247123480725661,4.028046144702076,101325.0,128636.12352011651,1.2695398324215792,1.0,0.0,4.028046144701665,1.2842959385168828,1.2845826377162655,3.1363847100176163,22924.088598046652,2337.6064811170636,19485.479187100707,1986.9659044730574,0.85,0.8500001692002296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.227197282651,4632.441516551485,5.526290010312306,4.984635271060845,-2.261255082072899,7.245890353133744,3.538852225257469,3.5,1.0111006357878483,0.6,0.00022322290813757536,1.0000695802324426,0.00022320737731637878,199.2775598907076,0.0,3.1138243950591147e-06,8.824578335597531,0.030416493992208065,7.466301085854216e-05,0.0001485598972790332,0.0005984061214921461,0.09247123480628529,0.09247123480628529,0.09247123480628529,0.09247123481567791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.9552838179,595.6795848549525,0.0,0.09247123480628529,0.09247123480725661,0.09247123480725661,0.3750139547176383,0.3750139547176383,0.5,10.000186851227209,0.0,0.0,0.0,0.0,0.0,0.0,26068.21580130156,19888.27271192743,0.7629318731869033,1.0399669992811555,0.6468266641058195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540693027205345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.283983092784,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.53173114015,1447.121975201234,0.3750139547176383,6.17534620354742,3.538852225257469,,,,
3597.0,-30.43025690530572,4.984466557593564,35.027542061770134,24.40265418207275,5.153429605222965,-26.871968447210165,-40.482399438600964,1.595097366823152,-4.934822978103853,-4.934822978166825,40.05485620034007,42399.12538013135,25770.245616075343,25770.245616075343,68169.3709962067,77932.79677713897,77932.79677713897,25770.245616075343,103703.0423932143,103703.0423932143,103703.0423932143,129771.43347971467,125263.50710643,4507.926373284672,0.0,92339.13205027227,56805.46065364196,39481.85710736701,26068.391086500375,65550.24819386739,19888.470226649715,1447.142695254218,0.0,0.8870515221353675,2.8916300053807333,0.0014947054983599872,1.0,1.0,-2.191693734278772,355557.866303165,1556899.8288629067,4.378752311263512,1556899.8288629067,4.378752311263512,0.7629343199837539,0.09247137311374201,4.028046144702076,101325.0,128636.11099299551,1.2695397087885074,1.0,0.0,4.02804614470412,1.284297717581706,1.2845843972310007,3.1363803653616746,22924.05020526444,2337.6025661428157,19485.440894306856,1986.9619996947843,0.85,0.8499999223449651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.166735218227,4632.441516551485,5.52634016310149,4.984466557593564,-2.2615521875676143,7.246018745161178,3.538775752685493,3.5,1.0110787864815693,0.6,0.00022320737731637878,1.0000693728115517,0.00022319189386718564,199.27811013899867,0.0,3.094944151154911e-06,8.771071724373018,0.03041958893635922,7.46578742958056e-05,0.00014854950302057318,0.0005983642529394292,0.092471373113528,0.092471373113528,0.092471373113528,0.09247137311451281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.8756602533,595.679609936064,0.0,0.092471373113528,0.09247137311374201,0.09247137311374201,0.37501396361863115,0.37501396361863115,0.5,10.000186851249525,0.0,0.0,0.0,0.0,0.0,0.0,26068.391086500375,19888.470226649715,0.7629343199837539,1.0399559555380042,0.6468186856399735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540733071577638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23047648156,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.504088372276,1447.142695254218,0.37501396361863115,6.17534620354742,3.538775752685493,,,,
3598.0,-30.430919914330143,4.984298751696568,35.02753359754326,24.402219021599763,5.153060703656822,-26.87260238294269,-40.48300894265992,1.5946994704486317,-4.935121814312026,-4.935121814315299,40.05483990808196,42398.78988242051,25770.136707637506,25770.136707637506,68168.92659005802,77932.52622191819,77932.52622191819,25770.136707637506,103702.66292955569,103702.66292955569,103702.66292955569,129771.22683898365,125263.29397841968,4507.9328605639685,0.0,92338.97847122802,56805.24213110476,39481.92926680363,26068.56390942797,65550.4931762316,19888.6649975786,1447.1631300542078,0.0,0.8870500634444788,2.891598192654012,0.0014947054983599872,1.0,1.0,-2.1941094983359335,355553.7271046683,1556899.1255784275,4.3788013087544035,1556899.1255784275,4.3788013087544035,0.7629367335569128,0.0924715094703749,4.028046144702076,101325.0,128636.10603782319,1.2695396598847588,1.0,0.0,4.028046144701053,1.2842996095149846,1.2845862697001718,3.1363757450827743,22924.012077835232,2337.5986782270434,19485.413412456786,1986.9591973259764,0.85,0.850000137248961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.106248485674,4632.441516551485,5.526388491792624,4.984298751696568,-2.2618460217984966,7.246144773495065,3.5386992495746314,3.5,1.0110569284498947,0.6,0.00022319189386718564,1.0000692528466648,0.0002231764382635274,199.27865943548653,0.0,3.08551249364065e-06,8.744342406977601,0.03042267444885286,7.46527036929369e-05,0.00014853919017424874,0.0005983227123185511,0.09247150947111064,0.09247150947111064,0.09247150947111064,0.09247150946777609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.79688528995,595.679634749864,0.0,0.09247150947111064,0.0924715094703749,0.0924715094703749,0.3750139725190504,0.3750139725190504,0.5,10.000186851222397,0.0,0.0,0.0,0.0,0.0,0.0,26068.56390942797,19888.6649975786,0.7629367335569128,1.0399452893021994,0.6468111501225773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540772996572662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.20374716417,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.47646325314,1447.1631300542078,0.3750139725190504,6.17534620354742,3.5386992495746314,,,,
3599.0,-30.431584263555717,4.984132148172941,35.02752498995793,24.401855980418645,5.1527735637174095,-26.873228931535223,-40.483606048487104,1.5943744449063655,-4.93540585311689,-4.935405853132076,40.05481884336386,42398.39706819664,25769.992422837357,25769.992422837357,68168.389491034,77932.21673274759,77932.21673274759,25769.992422837357,103702.20915558495,103702.20915558495,103702.20915558495,129770.932971966,125262.9944145135,4507.93855745251,0.0,92338.8219544165,56805.00229156855,39482.02184760884,26068.723816381054,65550.74566398989,19888.8458621955,1447.1823874812635,0.0,0.8870486971328678,2.891567955446897,0.0014947054983599872,1.0,1.0,-2.196765063323653,355549.79290095007,1556898.2162856,4.378847203320759,1556898.2162856,4.378847203320759,0.7629389916547336,0.0924716305746714,4.028046144702076,101325.0,128636.09111663018,1.2695395126240334,1.0,0.0,4.028046144701578,1.284301160759193,1.2845878014399401,3.136371956808763,22923.97322107791,2337.594715940501,19485.380086301622,1986.9557990039027,0.85,0.8500001242535651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.045755374935,4632.441516551485,5.526429242761163,4.984132148172941,-2.26212872679509,7.246260874968032,3.53862273905836,3.5,1.0110350683023885,0.6,0.0002231764382635274,1.0000693932166367,0.00022316095240721215,199.27920984501142,0.0,3.0799719777830515e-06,8.728640585037168,0.030425754420830644,7.464763858901255e-05,0.00014852879967451485,0.0005982808589061565,0.092471630574434,0.092471630574434,0.092471630574434,0.09247163057491259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.69503461855,595.6796668324268,0.0,0.092471630574434,0.0924716305746714,0.0924716305746714,0.3750139814188127,0.3750139814188127,0.5,10.000186851251982,0.0,0.0,0.0,0.0,0.0,0.0,26068.723816381054,19888.8458621955,0.7629389916547336,1.0399330900133774,0.6468026662202879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540812852520821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.18804534223,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.448839075507,1447.1823874812635,0.3750139814188127,6.17534620354742,3.53862273905836,,,,
3600.0,-30.432243219998792,4.983965829795837,35.02751656877189,24.40144760711121,5.152434526036647,-26.873855808528592,-40.48420696109531,1.5940036855171458,-4.935731792644901,-4.935731792624994,40.05480700630038,42398.043453964936,25769.958205253,25769.958205253,68168.00165921793,77931.9337281357,77931.9337281357,25769.958205253,103701.8919333887,103701.8919333887,103701.8919333887,129770.80879625448,125262.86266840486,4507.946127849621,0.0,92338.66696608403,56804.77669175928,39482.10030480527,26068.916862865775,65551.01716767105,19889.062817359834,1447.204851564513,0.0,0.88704708466369,2.8915332580272524,0.0014947054983599872,1.0,1.0,-2.199027043557919,355545.27837503096,1556897.705319183,4.37890136647226,1556897.705319183,4.37890136647226,0.7629416642810765,0.09247178825147832,4.028046144702076,101325.0,128636.08270954007,1.269539429652505,1.0,0.0,4.028046144699904,1.284302925854365,1.2845895470394944,3.1363676463031283,22923.93474377976,2337.590792348025,19485.34330150247,1986.9520479982943,0.85,0.8499999463133037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.985327397098,4632.441516551485,5.52649352204544,4.983965829795837,-2.2624419320691054,7.246407761864942,3.5385463115815603,3.5,1.011013231880446,0.6,0.00022316095240721215,1.0000688302791267,0.00022314559323374398,199.2797557893104,0.0,3.0860092102747194e-06,8.745750101918555,0.030428840430040918,7.464254151389996e-05,0.0001485184108933122,0.0005982390124160851,0.0924717882514858,0.0924717882514858,0.0924717882514858,0.09247178825138806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.6378009164,595.6796848608166,0.0,0.0924717882514858,0.09247178825147832,0.09247178825147832,0.37501399031827665,0.37501399031827665,0.5,10.000186851258272,0.0,0.0,0.0,0.0,0.0,0.0,26068.916862865775,19889.062817359834,0.7629416642810765,1.0399228662593134,0.64679459275996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540852789243155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.205154859104,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.42116594888,1447.204851564513,0.37501399031827665,6.17534620354742,3.5385463115815603,,,,
3601.0,-30.4329028716516,4.983800407824739,35.02750815270859,24.40103004863488,5.152085254262806,-26.874484656928242,-40.48480811817569,1.5936235670122771,-4.936029039854702,-4.936029039869749,40.05479031173231,42397.68783888363,25769.850636531635,25769.850636531635,68167.53847541526,77931.65515401388,77931.65515401388,25769.850636531635,103701.50579054552,103701.50579054552,103701.50579054552,129770.59411336982,125262.64157389739,4507.952539472436,0.0,92338.51286916087,56804.54555219868,39482.185907735766,26069.0883228243,65551.27423056007,19889.256184586433,1447.225164396402,0.0,0.8870456354453603,2.891501615293391,0.0014947054983599872,1.0,1.0,-2.201463639144208,355541.1613001254,1556896.984669375,4.378950046110528,1556896.984669375,4.378950046110528,0.7629440638003734,0.09247192313701806,4.028046144702076,101325.0,128636.07597273275,1.2695393631653862,1.0,0.0,4.028046144699211,1.2843047344425167,1.2845913363043873,3.136363229596398,22923.89648778228,2337.586891321938,19485.315928191158,1986.9492566973593,0.85,0.8500001707203756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.924747363031,4632.441516551485,5.526542252500419,4.983800407824739,-2.262734013286912,7.246534421111651,3.538469692451422,3.5,1.0109913407004063,0.6,0.00022314559323374398,1.0000689032714996,0.00022313021883169605,199.2803023122463,0.0,3.06077233786212e-06,8.674228805501249,0.03043190120237878,7.463744268712911e-05,0.00014850815054661488,0.0005981976832661276,0.0924719231359838,0.0924719231359838,0.0924719231359838,0.09247192314506501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.55708062154,595.6797102873871,0.0,0.0924719231359838,0.09247192313701806,0.09247192313701806,0.37501399921740874,0.37501399921740874,0.5,10.000186851255968,0.0,0.0,0.0,0.0,0.0,0.0,26069.0883228243,19889.256184586433,0.7629440638003734,1.0399117221681022,0.6467866313286368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454089240199083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.13363356269,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.393578712683,1447.225164396402,0.37501399921740874,6.17534620354742,3.538469692451422,,,,
3602.0,-30.433559039472506,4.983635999700685,35.02749969717836,24.400624364521377,5.151748865829529,-26.875108879759395,-40.48540483983231,1.59325546639015,-4.9363198692018955,-4.936319869199887,40.05477234087766,42397.32881247709,25769.728974881957,25769.728974881957,68167.05778735905,77931.37236127241,77931.37236127241,25769.728974881957,103701.10133615437,103701.10133615437,103701.10133615437,129770.35612223117,125262.39744669775,4507.958675533409,0.0,92338.35805711434,56804.314508416355,39482.270609664425,26069.254786076803,65551.52539574122,19889.444126040926,1447.2449902486178,0.0,0.8870442234168472,2.891470656022277,0.0014947054983599872,1.0,1.0,-2.203950330366297,355537.13315316424,1556896.2089284007,4.378997476636835,1556896.2089284007,4.378997476636835,0.762946401393245,0.0924720526276276,4.028046144702076,101325.0,128636.06322290737,1.269539237334393,1.0,0.0,4.028046144700945,1.2843064868886778,1.284593069395147,3.136358950004449,22923.858054248758,2337.5829721922123,19485.280968248728,1986.9456917753494,0.85,0.8500000707619668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.864161442313,4632.441516551485,5.526587968822768,4.983635999700685,-2.263021136985553,7.246657136686238,3.5383930665398005,3.5,1.0109694475828002,0.6,0.00022313021883169605,1.000068539728832,0.00022311492659512886,199.28084595145657,0.0,3.0638154879817173e-06,8.682853092940187,0.03043496501786676,7.463238179873953e-05,0.00014849783703295652,0.0005981561399571977,0.09247205262832467,0.09247205262832467,0.09247205262832467,0.09247205262847688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.47018961364,595.6797376577039,0.0,0.09247205262832467,0.0924720526276276,0.0924720526276276,0.37501400811624097,0.37501400811624097,0.5,10.000186851193686,0.0,0.0,0.0,0.0,0.0,0.0,26069.254786076803,19889.444126040926,0.762946401393245,1.039900404694286,0.6467786761104354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540932056737417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.14225785013,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.365955583904,1447.2449902486178,0.37501400811624097,6.17534620354742,3.5383930665398005,,,,
3603.0,-30.434213126154248,4.983472454695329,35.02749122576008,24.400241311546438,5.1514377872668655,-26.875728578607244,-40.486000862997,1.592910139888834,-4.9366167355119615,-4.936616735486338,40.05475497140945,42396.97589423137,25769.625400643305,25769.625400643305,68166.60129487468,77931.07866519754,77931.07866519754,25769.625400643305,103700.70406584084,103700.70406584084,103700.70406584084,129770.12950322291,125262.16448352899,4507.965019693915,0.0,92338.20261020341,56804.09983949492,39482.33641189832,26069.42543738207,65551.76184928039,19889.636710690927,1447.265256681471,0.0,0.8870427785393804,2.8914390543764044,0.0014947054983599872,1.0,1.0,-2.206428563753377,355533.0214278752,1556895.4591477574,4.379046010677225,1556895.4591477574,4.379046010677225,0.7629487944974163,0.09247218626519885,4.028046144702076,101325.0,128636.0542033803,1.2695391483185818,1.0,0.0,4.0280461447018805,1.2843081327104326,1.2845946959431873,3.1363549308071397,22923.81946310423,2337.579036990637,19485.250079915288,1986.9425420419093,0.85,0.850000154262107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.803598828385,4632.441516551485,5.52663753779344,4.983472454695329,-2.263312427587072,7.246784882282402,3.538316470768752,3.5,1.0109475630767863,0.6,0.00022311492659512886,1.0000683227042422,0.0002230996838214146,199.28138786904768,0.0,3.0474498395985934e-06,8.636472845422414,0.03043801246770636,7.462732715111435e-05,0.00014848759944401452,0.0005981149024765288,0.09247218626505042,0.09247218626505042,0.09247218626505042,0.0924721862660812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.3862060489,595.6797641121925,0.0,0.09247218626505042,0.09247218626519885,0.09247218626519885,0.3750140170145928,0.3750140170145928,0.5,10.000186851201624,0.0,0.0,0.0,0.0,0.0,0.0,26069.42543738207,19889.636710690927,0.7629487944974163,1.039889689793639,0.6467709592872948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540971502259863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.09587760261,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.338380259505,1447.265256681471,0.3750140170145928,6.17534620354742,3.538316470768752,,,,
3604.0,-30.43486562810346,4.983309498935049,35.027482851568294,24.399828852061205,5.151093334171644,-26.87635040779115,-40.486597165558464,1.5925351210622043,-4.936925700666109,-4.936925700665271,40.05474083381237,42396.63103633563,25769.55469123407,25769.55469123407,68166.1857275697,77930.80118033753,77930.80118033753,25769.55469123407,103700.35587157159,103700.35587157159,103700.35587157159,129769.96195294196,125261.98999995751,4507.9719529844415,0.0,92338.04846796332,56803.87832385854,39482.41127122754,26069.60608137037,65552.0173525979,19889.84015323625,1447.2864663805794,0.0,0.8870412605176815,2.891406165089009,0.0014947054983599872,1.0,1.0,-2.2087558821050948,355528.742168051,1556894.848874354,4.379097001778951,1556894.848874354,4.379097001778951,0.7629513116214576,0.09247233133652927,4.028046144702076,101325.0,128636.04802333392,1.2695390873262662,1.0,0.0,4.0280461447014595,1.2843099172337857,1.2845964612872502,3.136350572903691,22923.7811958564,2337.5751348173335,19485.213091900885,1986.938770314112,0.85,0.8499999596673408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.743024905524,4632.441516551485,5.526694169845701,4.983309498935049,-2.2636124046673705,7.24692190360242,3.538239861358304,3.5,1.0109256746738011,0.6,0.0002230996838214146,1.0000681575305987,0.00022308447893421552,199.28192847627562,0.0,3.0376011007524208e-06,8.60856151953236,0.030441050068807114,7.462227045079581e-05,0.0001484774133706188,0.0005980738725028575,0.09247233133642756,0.09247233133642756,0.09247233133642756,0.09247233133693307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.31784898974,595.6797856443893,0.0,0.09247233133642756,0.09247233133652927,0.09247233133652927,0.3750140259128413,0.3750140259128413,0.5,10.000186851208227,0.0,0.0,0.0,0.0,0.0,0.0,26069.60608137037,19889.84015323625,0.7629513116214576,1.039879297091811,0.646763177527982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541010822878433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.06796627672,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.310824754997,1447.2864663805794,0.3750140259128413,6.17534620354742,3.538239861358304,,,,
