time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3605.0,-30.43551422690591,4.9831475082145635,35.02747439953884,24.39947691690179,5.150816654058598,-26.876961511456187,-40.48717673923818,1.5922212046247362,-4.937216561103753,-4.937216561134812,40.05472183959634,42396.23377536129,25769.438886444495,25769.438886444495,68165.67266180579,77930.49427867898,77930.49427867898,25769.438886444495,103699.93316512347,103699.93316512347,103699.93316512347,129769.70486334151,125261.72686088203,4507.978002459475,0.0,92337.89191661804,56803.63140901134,39482.51167511856,26069.771698218043,65552.2833733366,19890.02733118355,1447.3062645532532,0.0,0.887039851981296,2.8913752033155227,0.0014947054983599872,1.0,1.0,-2.211313313335893,355524.71370089607,1556894.0289593737,4.379144315320912,1556894.0289593737,4.379144315320912,0.7629536446052998,0.09247245925836804,4.028046144702076,101325.0,128636.02859237732,1.2695388955576346,1.0,0.0,4.028046144700362,1.284311416054195,1.2845979409132366,3.1363469127117853,22923.742330525754,2337.571171656555,19485.177595314224,1986.9351506696196,0.85,0.8499998523089024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.682375484772,4632.441516551485,5.526741221305105,4.9831475082145635,-2.263898934844505,7.247046443059069,3.5381631571284453,3.5,1.0109037591795558,0.6,0.00022308447893421552,1.000067750172679,0.00022306936594615332,199.28246585226827,0.0,3.030059243296346e-06,8.587187895501845,0.03044408012805041,7.46173559165388e-05,0.00014846712301767672,0.0005980324224863615,0.09247245926129613,0.09247245926129613,0.09247245926129613,0.09247245924934244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.2260105283,595.6798145731266,0.0,0.09247245926129613,0.09247245925836804,0.09247245925836804,0.37501403481100176,0.37501403481100176,0.5,10.000186851018064,0.0,0.0,0.0,0.0,0.0,0.0,26069.771698218043,19890.02733118355,0.7629536446052998,1.039867250292187,0.6467544926528976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541050048433046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.04659265269,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.28327919508,1447.3062645532532,0.37501403481100176,6.17534620354742,3.5381631571284453,,,,
3606.0,-30.43616362836636,4.982985752975549,35.02746623441289,24.398979870043718,5.150376729813572,-26.87759032921371,-40.487781598325796,1.5917606475143775,-4.9375408507860925,-4.93754085072409,40.05471321346919,42395.93768642607,25769.41062868325,25769.41062868325,68165.34831510932,77930.2608305583,77930.2608305583,25769.41062868325,103699.67145924155,103699.67145924155,103699.67145924155,129769.63754933423,125261.65174665552,4507.985802678711,0.0,92337.7416001723,56803.418456009094,39482.58127129245,26069.966090092683,65552.54736138514,19890.245620271522,1447.3287121607443,0.0,0.8870382361723502,2.891340683344456,0.0014947054983599872,1.0,1.0,-2.2133554830108437,355520.2222751764,1556893.6565990055,4.379198591392512,1556893.6565990055,4.379198591392512,0.7629563288089727,0.09247262100253982,4.028046144702076,101325.0,128636.03054104064,1.2695389147894462,1.0,0.0,4.028046144704415,1.2843136001775293,1.2846001061130135,3.136341578992299,22923.705013067032,2337.5673663347866,19485.15020308215,1986.932357439304,0.85,0.8500000410917508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.621740978451,4632.441516551485,5.526807032662173,4.982985752975549,-2.264209816010459,7.247195568986008,3.5380864724259906,3.5,1.0108818492645688,0.6,0.00022306936594615332,1.0000678343794414,0.0002230542352005267,199.2830038958526,0.0,3.0117535274318544e-06,8.535309496741876,0.03044709188157784,7.461222729210247e-05,0.00014845713865405087,0.0005979922050089511,0.09247262100234127,0.09247262100234127,0.09247262100234127,0.09247262100315758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.18430204276,595.6798277111313,0.0,0.09247262100234127,0.09247262100253982,0.09247262100253982,0.37501404370830305,0.37501404370830305,0.5,10.000186851038016,0.0,0.0,0.0,0.0,0.0,0.0,26069.966090092683,19890.245620271522,0.7629563288089727,1.0398581147322934,0.6467473712760724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541089039548263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.99471425393,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.25579007813,1447.3287121607443,0.37501404370830305,6.17534620354742,3.5380864724259906,,,,
3607.0,-30.43681109131507,4.982826065983859,35.02745764967372,24.398634361010068,5.150106955652518,-26.87820002158262,-40.48836469938976,1.591453233233402,-4.937778859346224,-4.937778859355937,40.054684776273774,42395.56003592114,25769.162439003707,25769.162439003707,68164.72247492484,77929.952122398,77929.952122398,25769.162439003707,103699.1145614017,103699.1145614017,103699.1145614017,129769.20614531517,125261.2164695448,4507.989675770362,0.0,92337.58487910144,56803.19279295995,39482.65787349055,26070.09158391347,65552.74945740402,19890.388965184993,1447.344532242013,0.0,0.8870371301617581,2.891315348028859,0.0014947054983599872,1.0,1.0,-2.2162621180464157,355516.9258749531,1556892.4290629309,4.379235743083975,1556892.4290629309,4.379235743083975,0.7629581546026614,0.09247270618075591,4.028046144702076,101325.0,128636.0141165931,1.269538752692752,1.0,0.0,4.028046144703349,1.2843150684581408,1.2846015552875143,3.136337993400535,22923.666105600427,2337.563398877336,19485.112666987287,1986.9285298228535,0.85,0.8499998463259297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.560948636745,4632.441516551485,5.5268258630566915,4.982826065983859,-2.2644571895771493,7.247283255561008,3.538009588775912,3.5,1.0108598825074036,0.6,0.0002230542352005267,1.0000676322418247,0.0002230391505627595,199.2835403359018,0.0,3.0153004396551484e-06,8.54536144598269,0.030450107182017495,7.460728346338539e-05,0.00014844695173714132,0.0005979511716375672,0.09247270618080936,0.09247270618080936,0.09247270618080936,0.09247270617980674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.0468046452,595.6798710222552,0.0,0.09247270618080936,0.09247270618075591,0.09247270618075591,0.37501405260575754,0.37501405260575754,0.5,10.000186851050287,0.0,0.0,0.0,0.0,0.0,0.0,26070.09158391347,19890.388965184993,0.7629581546026614,1.0398453617756809,0.6467396163675735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541128079116437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.00476620317,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.22826326131,1447.344532242013,0.37501405260575754,6.17534620354742,3.538009588775912,,,,
3608.0,-30.43745752643836,4.982666495793418,35.027449258635905,24.39827324068176,5.149819280445551,-26.878810817943027,-40.48894801000131,1.5911299886166517,-4.938106107254782,-4.938106107241186,40.05467319557528,42395.18742450384,25769.148422838116,25769.148422838116,68164.33584734195,77929.65252738097,77929.65252738097,25769.148422838116,103698.80095021908,103698.80095021908,103698.80095021908,129769.08639779627,125261.08909670592,4507.997301090356,0.0,92337.4288888784,56802.9637822688,39482.739007344004,26070.28544757719,65553.0244549212,19890.607030003117,1447.367098376827,0.0,0.8870355099734195,2.891280513731766,0.0014947054983599872,1.0,1.0,-2.2185141309070104,355512.39355579426,1556891.9291640904,4.379290166489656,1556891.9291640904,4.379290166489656,0.7629608455956368,0.09247286493454446,4.028046144702076,101325.0,128636.00103271115,1.269538623564877,1.0,0.0,4.02804614470099,1.2843166106480197,1.2846030784469435,3.1363342273286254,22923.62737957361,2337.559449921595,19485.086550563865,1986.925866688815,0.85,0.850000142993351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.500435940389,4632.441516551485,5.526894587333304,4.982666495793418,-2.2647695843753977,7.247436080168816,3.5379330594550447,3.5,1.0108380169871556,0.6,0.0002230391505627595,1.000067525232845,0.00022302409080909757,199.28407592692568,0.0,3.0061200189360293e-06,8.519344133664706,0.03045311330203643,7.460233816107683e-05,0.00014843681240168266,0.0005979103299264631,0.0924728649361556,0.0924728649361556,0.0924728649361556,0.0924728649357684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.99081152916,595.6798886598477,0.0,0.0924728649361556,0.09247286493454446,0.09247286493454446,0.3750140615033041,0.3750140615033041,0.5,10.000186850845672,0.0,0.0,0.0,0.0,0.0,0.0,26070.28544757719,19890.607030003117,0.7629608455956368,1.039835101646858,0.6467312191469932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454116700234826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.978748890855,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.200753632624,1447.367098376827,0.3750140615033041,6.17534620354742,3.5379330594550447,,,,
3609.0,-30.438101769529954,4.982507292623851,35.02744106694622,24.39782128147783,5.149429757433153,-26.879429462834402,-40.4895399819128,1.5907150153200238,-4.938421957332139,-4.938421957278661,40.05466216522881,42394.86034626782,25769.10438034832,25769.10438034832,68163.96472661613,77929.39757355113,77929.39757355113,25769.10438034832,103698.50195389945,103698.50195389945,103698.50195389945,129768.97461899705,125260.96994179815,4508.004677198905,0.0,92337.2765720173,56802.73934459936,39482.81914157549,26070.4726650976,65553.29180667309,19890.817630148176,1447.3888845419806,0.0,0.887033945664181,2.89124689300481,0.0014947054983599872,1.0,1.0,-2.2206734234474084,355508.01913734875,1556891.4530224209,4.379342713000585,1556891.4530224209,4.379342713000585,0.7629634447240932,0.09247301846345393,4.028046144702076,101325.0,128635.99663429981,1.269538580155932,1.0,0.0,4.0280461447025075,1.2843185815901261,1.2846050304861418,3.136329414244647,22923.589565493123,2337.5555939585,19485.049289070026,1986.9220670738762,0.85,0.8499999196635796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.439740134683,4632.441516551485,5.526957090410337,4.982507292623851,-2.2650736468750248,7.247580939498876,3.5378562992242353,3.5,1.0108160854926387,0.6,0.00022302409080909757,1.0000672966066124,0.00022300908305456426,199.28460970432525,0.0,3.0011690922023387e-06,8.505313207301429,0.030456114471128632,7.45973197382247e-05,0.00014842677107087287,0.0005978698829826071,0.09247301846336524,0.09247301846336524,0.09247301846336524,0.09247301846385189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.9374784247,595.6799054595577,0.0,0.09247301846336524,0.09247301846345393,0.09247301846345393,0.3750140704000547,0.3750140704000547,0.5,10.00018685085068,0.0,0.0,0.0,0.0,0.0,0.0,26070.4726650976,19890.817630148176,0.7629634447240932,1.039825199436854,0.6467235920248963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541205863989668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.96471796449,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.17324301261,1447.3888845419806,0.3750140704000547,6.17534620354742,3.5378562992242353,,,,
3610.0,-30.438744140497555,4.982349608719611,35.02743264826521,24.397445807140343,5.149126064825864,-26.88003766052388,-40.490122873429186,1.5903772752988046,-4.93868341188886,-4.938683411959597,40.05463923255639,42394.50358602395,25768.922068512536,25768.922068512536,68163.42565453649,77929.10482985007,77929.10482985007,25768.922068512536,103698.0268983626,103698.0268983626,103698.0268983626,129768.64381148144,125260.63418393348,4508.009627547953,0.0,92337.1212731646,56802.520028935556,39482.8902713656,26070.616913118836,65553.50718448444,19890.98143658012,1447.4065102342477,0.0,0.8870327006355629,2.891219062653892,0.0014947054983599872,1.0,1.0,-2.2233389075672108,355504.39811071026,1556890.4630993537,4.379384534687278,1556890.4630993537,4.379384534687278,0.7629655064499414,0.09247312463018015,4.028046144702076,101325.0,128635.98416285487,1.2695384570723403,1.0,0.0,4.0280461447031595,1.2843201913907853,1.2846066213700784,3.1363254830869867,22923.55101110543,2337.5516625050786,19485.019772139858,1986.9190571846511,0.85,0.8500000616265885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.378921055376,4632.441516551485,5.52699008485554,4.982349608719611,-2.265337625206436,7.247687233926047,3.5377793837610714,3.5,1.0107941096460205,0.6,0.00022300908305456426,1.0000671013952258,0.00022299411983799596,199.28514193313092,0.0,2.990814504708743e-06,8.475968306344578,0.03045910528563334,7.459237859913332e-05,0.00014841670445543096,0.0005978293341910861,0.09247312462903826,0.09247312462903826,0.09247312462903826,0.09247312463634601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.8265958964,595.6799403871038,0.0,0.09247312462903826,0.09247312463018015,0.09247312463018015,0.37501407929700714,0.37501407929700714,0.5,10.000186850901947,0.0,0.0,0.0,0.0,0.0,0.0,26070.616913118836,19890.98143658012,0.7629655064499414,1.0398135596728193,0.6467160249216707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541244594050768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.935373063534,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.14575475846,1447.4065102342477,0.37501407929700714,6.17534620354742,3.5377793837610714,,,,
3611.0,-30.439385126948146,4.982192466955476,35.027424338195786,24.397039773780875,5.148787121543446,-26.880648831767843,-40.49070995589716,1.5900086106696512,-4.938989036667124,-4.938989036652577,40.05462552892092,42394.17021161983,25768.857011696524,25768.857011696524,68163.02722331636,77928.830930763,77928.830930763,25768.857011696524,103697.68794245952,103697.68794245952,103697.68794245952,129768.4836128206,125260.46710250663,4508.016510313966,0.0,92336.96730551023,56802.306586229075,39482.95635475684,26070.795670361076,65553.75202511792,19891.182904770707,1447.4275016554727,0.0,0.8870311978901668,2.8911865309023383,0.0014947054983599872,1.0,1.0,-2.2256196206049594,355500.1653833004,1556889.8715598676,4.379435013430243,1556889.8715598676,4.379435013430243,0.7629680028287076,0.09247326857774715,4.028046144702076,101325.0,128635.97703631493,1.2695383867388594,1.0,0.0,4.028046144702414,1.284321945666132,1.2846083568180766,3.136321199131167,22923.512787200132,2337.547764751483,19484.98539392843,1986.9155515826944,0.85,0.8499999792705556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.318254038039,4632.441516551485,5.5270480494072,4.982192466955476,-2.2656336501692578,7.247826117124733,3.5377026612709983,3.5,1.0107721889345709,0.6,0.00022299411983799596,1.0000669571178136,0.00022297918979411496,199.2856730173246,0.0,2.9819467375906994e-06,8.450837054332043,0.03046208723237093,7.458740223947603e-05,0.00014840671759851993,0.0005977891066706079,0.09247326857772036,0.09247326857772036,0.09247326857772036,0.09247326857742244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.7603371229,595.6799612583441,0.0,0.09247326857772036,0.09247326857774715,0.09247326857774715,0.37501408819430654,0.37501408819430654,0.5,10.000186850905648,0.0,0.0,0.0,0.0,0.0,0.0,26070.795670361076,19891.182904770707,0.7629680028287076,1.0398035980793083,0.6467085239510906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541283211761635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.91024181152,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.118282534426,1447.4275016554727,0.37501408819430654,6.17534620354742,3.5377026612709983,,,,
3612.0,-30.440025035575772,4.982036283341824,35.02741602408113,24.396615160536044,5.148427628825969,-26.88126078209822,-40.4912933363579,1.5896212334048687,-4.939274713513157,-4.939274713575772,40.05460879206256,42393.82624571485,25768.742033633753,25768.742033633753,68162.5682793486,77928.56524761116,77928.56524761116,25768.742033633753,103697.30728124491,103697.30728124491,103697.30728124491,129768.26698376585,125260.24436700685,4508.022616759005,0.0,92336.81411816935,56802.075116821674,39483.04333483075,26070.959702520933,65554.00303735168,19891.368239326926,1447.4470077289634,0.0,0.8870298074094736,2.8911561227385976,0.0014947054983599872,1.0,1.0,-2.227997627781633,355496.2089590334,1556889.1490889804,4.379481721191555,1556889.1490889804,4.379481721191555,0.7629703112694977,0.09247339721231419,4.028046144702076,101325.0,128635.9685178727,1.269538302668371,1.0,0.0,4.028046144701327,1.2843237873535591,1.284610179740202,3.1363167017268694,22923.47475701493,2337.54388675184,19484.95185240259,1986.912131298924,0.85,0.8499999262302022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.257508004512,4632.441516551485,5.527095401614357,4.982036283341824,-2.2659148850688804,7.2479511684107045,3.5376258395200173,3.5,1.010750239862862,0.6,0.00022297918979411496,1.0000668448765653,0.00022296428577395395,199.28620321100064,0.0,2.9753438430026224e-06,8.432124451069432,0.030465062576213932,7.458245756368173e-05,0.00014839673223043324,0.0005977488851471829,0.09247339721200887,0.09247339721200887,0.09247339721200887,0.09247339721905301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.679412666,595.6799867492115,0.0,0.09247339721200887,0.09247339721231419,0.09247339721231419,0.3750140970916933,0.3750140970916933,0.5,10.000186850843072,0.0,0.0,0.0,0.0,0.0,0.0,26070.959702520933,19891.368239326926,0.7629703112694977,1.0397926155708692,0.6467008005835966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541321746434477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.89152920826,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.090816634514,1447.4470077289634,0.3750140970916933,6.17534620354742,3.5376258395200173,,,,
3613.0,-30.440662690833697,4.981881276008918,35.02740757805437,24.396254459302895,5.148139720896687,-26.881863322750355,-40.49186777612192,1.5892983616869532,-4.939549080186168,-4.939549080241911,40.05458835782701,42393.45491536418,25768.600879948997,25768.600879948997,68162.05579531318,77928.26829694714,77928.26829694714,25768.600879948997,103696.86917689613,103696.86917689613,103696.86917689613,129767.98300546914,125259.9548906565,4508.028114812643,0.0,92336.65832514911,56801.84494346691,39483.12597964689,26071.113828573016,65554.2398082199,19891.54290175745,1447.4656119377814,0.0,0.8870284877253505,2.891126918695967,0.0014947054983599872,1.0,1.0,-2.230561317534125,355492.4092052689,1556888.2670156225,4.379526050911095,1556888.2670156225,4.379526050911095,0.7629725002372942,0.09247351411121486,4.028046144702076,101325.0,128635.95008908577,1.269538120790385,1.0,0.0,4.028046144701769,1.284325327447951,1.2846117010354137,3.1363129408232573,22923.436079945543,2337.5399427883676,19484.920874517164,1986.9089724337225,0.85,0.8500000090110161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.196782903597,4632.441516551485,5.527137115799825,4.981881276008918,-2.2661875309599666,7.248068806968885,3.537549044908158,3.5,1.010728298545188,0.6,0.00022296428577395395,1.0000666098308468,0.0002229494351497912,199.28673154014527,0.0,2.970165590467253e-06,8.417449283384194,0.030468032741804398,7.457758896452885e-05,0.0001483866968094251,0.0005977084620082806,0.09247351411116285,0.09247351411116285,0.09247351411116285,0.09247351411141945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.58061061474,595.6800178714486,0.0,0.09247351411116285,0.09247351411121486,0.09247351411121486,0.37501410598888424,0.37501410598888424,0.5,10.000186850848374,0.0,0.0,0.0,0.0,0.0,0.0,26071.113828573016,19891.54290175745,0.7629725002372942,1.039781042305158,0.6466928003343031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454136021650592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.87685404057,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.063350960776,1447.4656119377814,0.37501410598888424,6.17534620354742,3.537549044908158,,,,
3614.0,-30.44129884297866,4.981726642898514,35.02739929596563,24.395843187253945,5.147794623293506,-26.882470517199042,-40.49245042316613,1.5889244079908669,-4.939859921671086,-4.939859921704709,40.054576195815606,42393.12415813063,25768.55597324894,25768.55597324894,68161.68013137957,77927.99826271166,77927.99826271166,25768.55597324894,103696.55423596059,103696.55423596059,103696.55423596059,129767.85118763409,125259.81592357614,4508.035264057958,0.0,92336.50472224584,56801.630617789124,39483.19344939635,26071.2969516735,65554.49040106985,19891.749169542156,1447.4870155585872,0.0,0.8870269528600814,2.8910938324955593,0.0014947054983599872,1.0,1.0,-2.232765775416169,355488.1043437388,1556887.7420239798,4.379577608927665,1556887.7420239798,4.379577608927665,0.7629750528488886,0.09247366321449194,4.028046144702076,101325.0,128635.94691554848,1.2695380894700072,1.0,0.0,4.028046144702268,1.2843271062295591,1.2846134611395952,3.1363085970577558,22923.397946593104,2337.536054268594,19484.887323270952,1986.9055511587496,0.85,0.8499999593719401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.136132032513,4632.441516551485,5.5271993874650835,4.981726642898514,-2.26648668650744,7.248213329405954,3.537472344834968,3.5,1.0107063842385622,0.6,0.0002229494351497912,1.0000664531569483,0.00022293462044046985,199.28725862636142,0.0,2.959532350724512e-06,8.387314681953267,0.03047099227415512,7.457265110569676e-05,0.00014837678404409444,0.0005976685329321071,0.09247366321434801,0.09247366321434801,0.09247366321434801,0.09247366321511206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.521805775,595.6800363947284,0.0,0.09247366321434801,0.09247366321449194,0.09247366321449194,0.3750141148861901,0.3750141148861901,0.5,10.0001868508549,0.0,0.0,0.0,0.0,0.0,0.0,26071.2969516735,19891.749169542156,0.7629750528488886,1.0397713370107622,0.646685282713124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541398551302858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84671943914,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.035909099257,1447.4870155585872,0.3750141148861901,6.17534620354742,3.537472344834968,,,,
3615.0,-30.44193330495764,4.9815730402701375,35.02739094064718,24.395467014424526,5.147488933372793,-26.883072045141933,-40.49302468830717,1.5885858978184482,-4.940139746385796,-4.940139746370135,40.05455751876865,42392.765863059096,25768.432315405455,25768.432315405455,68161.19817846455,77927.71079485735,77927.71079485735,25768.432315405455,103696.14311026281,103696.14311026281,103696.14311026281,129767.59889675654,125259.5578435237,4508.041053232838,0.0,92336.34973603966,56801.40480411693,39483.272146580806,26071.45578649372,65554.72793307452,19891.928962862443,1447.5060549040807,0.0,0.8870255990709228,2.891064047999116,0.0014947054983599872,1.0,1.0,-2.235242741938805,355484.22907021747,1556886.9358027964,4.379623084475206,1556886.9358027964,4.379623084475206,0.7629773007599916,0.09247378573119507,4.028046144702076,101325.0,128635.9356689776,1.2695379784749825,1.0,0.0,4.028046144701721,1.2843287192529464,1.2846150554946765,3.1363046580824445,22923.359469822826,2337.5321307299464,19484.854094215316,1986.9021627380723,0.85,0.8499999365217786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.075365614745,4632.441516551485,5.527244905876292,4.9815730402701375,-2.266762964180835,7.248336004450973,3.5373954993066774,3.5,1.0106844283733365,0.6,0.00022293462044046985,1.0000662769400792,0.00022291984599519436,199.28778431464724,0.0,2.9523828079999435e-06,8.36705287787184,0.030473944656963122,7.456778457823144e-05,0.0001483668358622384,0.0005976284611965351,0.09247378573119398,0.09247378573119398,0.09247378573119398,0.09247378573112523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4314999608,595.6800648406848,0.0,0.09247378573119398,0.09247378573119507,0.09247378573119507,0.37501412378359283,0.37501412378359283,0.5,10.00018685085823,0.0,0.0,0.0,0.0,0.0,0.0,26071.45578649372,19891.928962862443,0.7629773007599916,1.0397602175704397,0.6466774739167295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541436795927782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.82645763506,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16652.008476094925,1447.5060549040807,0.37501412378359283,6.17534620354742,3.5373954993066774,,,,
3616.0,-30.44256621669919,4.981420035635666,35.02738270235798,24.395032692141854,5.147117625983356,-26.88367888768356,-40.49360726550219,1.5881886258880114,-4.940438841288881,-4.940438841313946,40.054544184734326,42392.448766952424,25768.360556138494,25768.360556138494,68160.80932309091,77927.45351287123,77927.45351287123,25768.360556138494,103695.81406900972,103695.81406900972,103695.81406900972,129767.44475754828,125259.39696008785,4508.047797460426,0.0,92336.19718061491,56801.19243475878,39483.33860650681,26071.63068853856,65554.96929504538,19892.126201610943,1447.5266026257796,0.0,0.8870241280724706,2.891032212654992,0.0014947054983599872,1.0,1.0,-2.2374640702561237,355480.08696182,1556886.3602198516,4.379672497343198,1556886.3602198516,4.379672497343198,0.7629797475750448,0.09247392676227918,4.028046144702076,101325.0,128635.9297116356,1.2695379196805883,1.0,0.0,4.028046144702831,1.2843306068932918,1.284616924579604,3.1363000485098187,22923.3215965167,2337.5282687275167,19484.82601032719,1986.8992989784676,0.85,0.8500001157462274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.014640690692,4632.441516551485,5.527301508499945,4.981420035635666,-2.2670531390325768,7.248473174668243,3.5373187069186147,3.5,1.0106624876910328,0.6,0.00022291984599519436,1.0000661153382102,0.00022290510854855387,199.2883087209227,0.0,2.9443664634305046e-06,8.34433455736205,0.030476889023426552,7.456284791151988e-05,0.00014835699808367448,0.0005975888341705183,0.09247392676187555,0.09247392676187555,0.09247392676187555,0.09247392676391838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.36702815426,595.6800851490354,0.0,0.09247392676187555,0.09247392676227918,0.09247392676227918,0.3750141326810603,0.3750141326810603,0.5,10.000186850884594,0.0,0.0,0.0,0.0,0.0,0.0,26071.63068853856,19892.126201610943,0.7629797475750448,1.039750457609359,0.6466702558604727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541474939133883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.80373931455,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.981055745182,1447.5266026257796,0.3750141326810603,6.17534620354742,3.5373187069186147,,,,
3617.0,-30.44319749238665,4.981268362250268,35.027374275856296,24.39468278260904,5.1468408864530035,-26.884274768329426,-40.49417688567189,1.5878766016114205,-4.940702901653651,-4.940702901660939,40.05452227773025,42392.08501207837,25768.200806248155,25768.200806248155,68160.28581832652,77927.15511499361,77927.15511499361,25768.200806248155,103695.35592124177,103695.35592124177,103695.35592124177,129767.13313791722,125259.0802357159,4508.052902201329,0.0,92336.04124422812,56800.971141585265,39483.41122515873,26071.77721667544,65555.18844183417,19892.292602478024,1447.544443135976,0.0,0.8870228660027846,2.8910041065800898,0.0014947054983599872,1.0,1.0,-2.240072146420914,355476.4300715574,1556885.4145729814,4.379714892094478,1556885.4145729814,4.379714892094478,0.7629818419035495,0.09247403588988294,4.028046144702076,101325.0,128635.91189528572,1.269537743846886,1.0,0.0,4.02804614470259,1.2843320959507531,1.284618395040262,3.1362964122766335,22923.282883855223,2337.524321134661,19484.793121972194,1986.895945299587,0.85,0.8500001165057932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.953855448965,4632.441516551485,5.527339309918281,4.981268362250268,-2.267317391801029,7.248585754051297,3.537241838920999,3.5,1.0106405254059998,0.6,0.00022290510854855387,1.0000659447689015,0.00022289041009197001,199.288831774065,0.0,2.937000815847344e-06,8.323460312111372,0.0304798260242424,7.455802133277803e-05,0.00014834708721577584,0.0005975489127372885,0.09247403588980074,0.09247403588980074,0.09247403588980074,0.09247403588997775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.26110509847,595.6801185143541,0.0,0.09247403588980074,0.09247403588988294,0.09247403588988294,0.375014141578672,0.375014141578672,0.5,10.000186850890149,0.0,0.0,0.0,0.0,0.0,0.0,26071.77721667544,19892.292602478024,0.7629818419035495,1.0397389960796743,0.646662545249062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541512989332046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.7828650693,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.953645303125,1447.544443135976,0.375014141578672,6.17534620354742,3.537241838920999,,,,
3618.0,-30.443827119385784,4.981116961223577,35.02736606795078,24.394247761834436,5.146468393087624,-26.884878815169735,-40.494755271915324,1.5874786390738238,-4.941015290489361,-4.941015290549524,40.05451173180081,42391.764614638545,25768.16812320397,25768.16812320397,68159.93273784252,77926.89997401876,77926.89997401876,25768.16812320397,103695.06809722273,103695.06809722273,103695.06809722273,129767.03056714077,125258.97033836185,4508.060228778924,0.0,92335.88882626948,56800.75346688254,39483.48373265216,26071.962469918042,65555.4462025702,19892.50118667811,1447.5660048628627,0.0,0.8870213173673508,2.8909708567947368,0.0014947054983599872,1.0,1.0,-2.2421766229298896,355472.1039333703,1556884.9593434667,4.379766913117011,1556884.9593434667,4.379766913117011,0.7629844208939076,0.09247418830514502,4.028046144702076,101325.0,128635.9069957895,1.2695376954926179,1.0,0.0,4.0280461447013245,1.2843339866724226,1.2846202673046947,3.136291795203777,22923.245044676336,2337.5204626122413,19484.756748603748,1986.8922362482344,0.85,0.849999932846718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.893185596627,4632.441516551485,5.5274042320011185,4.981116961223577,-2.2676168213403094,7.248733782563887,3.5371651175091303,3.5,1.0106186050026087,0.6,0.00022289041009197001,1.0000657728771256,0.00022287575091259096,199.28935346358685,0.0,2.92923824147931e-06,8.301461176352365,0.030482755262483882,7.45531207718109e-05,0.0001483372893201591,0.0005975094463616233,0.09247418830495104,0.09247418830495104,0.09247418830495104,0.0924741883060869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.2101141783,595.6801345762804,0.0,0.09247418830495104,0.09247418830514502,0.09247418830514502,0.37501415047631587,0.37501415047631587,0.5,10.000186850904933,0.0,0.0,0.0,0.0,0.0,0.0,26071.962469918042,19892.50118667811,0.7629844208939076,1.03972952189547,0.6466551151775475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45415509413616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.76086593354,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.92624653963,1447.5660048628627,0.37501415047631587,6.17534620354742,3.5371651175091303,,,,
3619.0,-30.444455643377662,4.980966919140966,35.0273576774417,24.393882799800508,5.1461744601812,-26.88547394134833,-40.49532094560561,1.5871513834856847,-4.941276505046176,-4.941276505040854,40.05449004739419,42391.39649415959,25768.005049910385,25768.005049910385,68159.40154406997,77926.61025305312,77926.61025305312,25768.005049910385,103694.6153029635,103694.6153029635,103694.6153029635,129766.72267993737,125258.65740157489,4508.065278362489,0.0,92335.73362521849,56800.519866383045,39483.5708431505,26072.107376973872,65555.67822012436,19892.665790828807,1447.5836536600445,0.0,0.8870200689200051,2.8909430540870082,0.0014947054983599872,1.0,1.0,-2.244754836038908,355468.4865174127,1556884.0233066287,4.379808850454496,1556884.0233066287,4.379808850454496,0.7629864936962262,0.09247429625689985,4.028046144702076,101325.0,128635.89101675073,1.2695375377917664,1.0,0.0,4.028046144700434,1.2843355467790232,1.2846218089307608,3.1362879854910086,22923.206514568832,2337.5165336347104,19484.721199458538,1986.8886112442617,0.85,0.8499998107627322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.832380287184,4632.441516551485,5.527441346641251,4.980966919140966,-2.2678785677158424,7.248845486856808,3.5370882254698293,3.5,1.0105966358485226,0.6,0.00022287575091259096,1.0000656579886082,0.00022286111829982442,199.28987424160687,0.0,2.921418380758312e-06,8.279299691069056,0.03048567668086464,7.454832821007121e-05,0.00014832742270251976,0.0005974697031704798,0.09247429625697165,0.09247429625697165,0.09247429625697165,0.09247429625910865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.10526763956,595.680167602496,0.0,0.09247429625697165,0.09247429625689985,0.09247429625689985,0.37501415937402255,0.37501415937402255,0.5,10.000186850864106,0.0,0.0,0.0,0.0,0.0,0.0,26072.107376973872,19892.665790828807,0.7629864936962262,1.0397177390980956,0.6466472111205499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541588794461509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.73870444826,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.898859762336,1447.5836536600445,0.37501415937402255,6.17534620354742,3.5370882254698293,,,,
3620.0,-30.445082055530033,4.980817340968393,35.027349395860305,24.393498699087672,5.145858936165796,-26.88606913439777,-40.49589419793335,1.58680478184982,-4.941578261746656,-4.941578261737027,40.05447640922851,42391.068831091216,25767.94938070909,25767.94938070909,68159.01821180031,77926.33039469046,77926.33039469046,25767.94938070909,103694.27977539955,103694.27977539955,103694.27977539955,129766.56337531135,125258.49130976018,4508.072065551173,0.0,92335.57919807699,56800.317634440995,39483.62395959555,26072.2835999118,65555.90755950735,19892.864640164047,1447.6043795571613,0.0,0.8870185854358381,2.890910936486857,0.0014947054983599872,1.0,1.0,-2.2470095961461993,355464.3076916815,1556883.4345961867,4.37985868315808,1556883.4345961867,4.37985868315808,0.7629889635072604,0.09247443823074837,4.028046144702076,101325.0,128635.88411291517,1.269537469656207,1.0,0.0,4.028046144702322,1.2843371972732278,1.2846234409986526,3.1362839550657005,22923.16817659157,2337.512624249012,19484.69610976447,1986.8860528074797,0.85,0.8500001378370394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.771699089181,4632.441516551485,5.527501354419318,4.980817340968393,-2.2681697467173447,7.248987087685737,3.537011491043614,3.5,1.0105747117267467,0.6,0.00022286111829982442,1.0000654377076548,0.00022284653573336724,199.29039327221554,0.0,2.916131558069256e-06,8.264316835568271,0.030488592812422707,7.454347173040292e-05,0.0001483176465694215,0.0005974303244552434,0.09247443823080002,0.09247443823080002,0.09247443823080002,0.09247443823028784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.0393254323,595.6801883740126,0.0,0.09247443823080002,0.09247443823074837,0.09247443823074837,0.3750141682715566,0.3750141682715566,0.5,10.000186850869245,0.0,0.0,0.0,0.0,0.0,0.0,26072.2835999118,19892.864640164047,0.7629889635072604,1.0397082543618212,0.6466399506804384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541626581436808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72372159276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.871474094387,1447.6043795571613,0.3750141682715566,6.17534620354742,3.537011491043614,,,,
3621.0,-30.445706931934758,4.980668493670216,35.02734117155639,24.393085261713736,5.145510038124951,-26.88666660960893,-40.496463992726035,1.5864285862153076,-4.941867206943414,-4.941867206947417,40.05446149867238,42390.7334374167,25767.861675782937,25767.861675782937,68158.59511319964,77926.0671494871,77926.0671494871,25767.861675782937,103693.92882527004,103693.92882527004,103693.92882527004,129766.37971867736,125258.30130706096,4508.0784116164,0.0,92335.4260815405,56800.09236958169,39483.704124398675,26072.450893407324,65556.155017806,19893.053645670218,1447.624171693471,0.0,0.8870171716118957,2.8908801827485253,0.0014947054983599872,1.0,1.0,-2.2492830033832547,355460.30631997925,1556882.7909610213,4.37990617596425,1556882.7909610213,4.37990617596425,0.7629913170418655,0.09247457141198426,4.028046144702076,101325.0,128635.875650149,1.2695373861351986,1.0,0.0,4.028046144702822,1.2843389860144194,1.284625211408572,3.136279587059777,22923.13016398422,2337.5087480418106,19484.660328405684,1986.882404124312,0.85,0.8499999864337505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.710930277999,4632.441516551485,5.527554595549809,4.980668493670216,-2.2684514142724854,7.249119907942702,3.536934646493456,3.5,1.0105527561409875,0.6,0.00022284653573336724,1.0000652776067958,0.00022283198979435593,199.2909110327282,0.0,2.906165404170044e-06,8.236072755417904,0.030491498977826877,7.453864483218148e-05,0.00014830789090118575,0.0005973910281734173,0.09247457141166844,0.09247457141166844,0.09247457141166844,0.09247457141227182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.9672309697,595.6802110834627,0.0,0.09247457141166844,0.09247457141198426,0.09247457141198426,0.3750141771691365,0.3750141771691365,0.5,10.000186850893794,0.0,0.0,0.0,0.0,0.0,0.0,26072.450893407324,19893.053645670218,0.7629913170418655,1.039697875732443,0.6466323936463748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541664241634895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.69547751261,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.844109782818,1447.624171693471,0.3750141771691365,6.17534620354742,3.536934646493456,,,,
3622.0,-30.446330173003787,4.9805207520152095,35.027332851382745,24.392710241396003,5.14520426460054,-26.887258034956364,-40.49702910762278,1.58609110701872,-4.94213779970687,-4.94213779969501,40.054442283970836,42390.38570475903,25767.72899860206,25767.72899860206,68158.11470336109,77925.78454802654,77925.78454802654,25767.72899860206,103693.5135466286,103693.5135466286,103693.5135466286,129766.11701407188,125258.03309935052,4508.083914721358,0.0,92335.2714563404,56799.872612982734,39483.77649261963,26072.603467443274,65556.37996006291,19893.226640732548,1447.642551335865,0.0,0.8870158665566711,2.890851382576675,0.0014947054983599872,1.0,1.0,-2.2517461946000594,355456.5591285548,1556881.9615336545,4.379950015131359,1556881.9615336545,4.379950015131359,0.7629934872278143,0.09247468816877882,4.028046144702076,101325.0,128635.86273329533,1.2695372586557645,1.0,0.0,4.028046144702441,1.284340593692664,1.2846268007621884,3.136275661209823,22923.091776837067,2337.5048336421783,19484.626072812556,1986.8789110259424,0.85,0.8499999154782885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.650138150255,4632.441516551485,5.527598218434022,4.9805207520152095,-2.2687193889661375,7.249240140981347,3.5368577731267865,3.5,1.010530792321939,0.6,0.00022283198979435593,1.0000651070996467,0.00022281748279430062,199.29142744061005,0.0,2.8988734373913e-06,8.215407321566945,0.030494397851264267,7.453385786418117e-05,0.00014829813193017476,0.0005973517185878603,0.09247468816871368,0.09247468816871368,0.09247468816871368,0.09247468816878308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.87432548974,595.680240348294,0.0,0.09247468816871368,0.09247468816877882,0.09247468816877882,0.3750141860668309,0.3750141860668309,0.5,10.000186850909966,0.0,0.0,0.0,0.0,0.0,0.0,26072.603467443274,19893.226640732548,0.7629934872278143,1.039686980045011,0.6466248705401876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541701809689047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.67481207875,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.816755356995,1447.642551335865,0.3750141860668309,6.17534620354742,3.5368577731267865,,,,
3623.0,-30.446952283523178,4.980373629292333,35.02732460382064,24.392316012550168,5.1448767003795846,-26.887850796069156,-40.49759439714251,1.5857342702243515,-4.9424300766252145,-4.942430076626298,40.05442773865299,42390.04360598921,25767.654726741188,25767.654726741188,68157.69833273039,77925.51263709216,77925.51263709216,25767.654726741188,103693.16736383335,103693.16736383335,103693.16736383335,129765.94042703568,125257.85004884904,4508.090378186642,0.0,92335.1176720126,56799.64864071284,39483.85447922195,26072.77306320233,65556.62754242428,19893.41823402946,1447.662588009244,0.0,0.8870144344575956,2.890820274735901,0.0014947054983599872,1.0,1.0,-2.254011713514444,355452.51168794266,1556881.3336648708,4.37999812203235,1556881.3336648708,4.37999812203235,0.7629958725834933,0.09247482368540388,4.028046144702076,101325.0,128635.84998346995,1.2695371328247713,1.0,0.0,4.028046144702649,1.2843422917879104,1.2846284806029207,3.136271514577865,22923.053598444298,2337.500940529569,19484.597795546644,1986.8760275472914,0.85,0.8500000975816324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.589413074891,4632.441516551485,5.527654292003434,4.980373629292333,-2.2690030063294864,7.24937663562182,3.5367809852169767,3.5,1.0105088529191362,0.6,0.00022281748279430062,1.0000649893246616,0.00022280300297760453,199.29194291410317,0.0,2.8911207489027245e-06,8.193436202390322,0.03049728897201317,7.452906970138041e-05,0.00014828841309292022,0.0005973125706629261,0.09247482368587391,0.09247482368587391,0.09247482368587391,0.09247482368510115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.8039973861,595.6802625013426,0.0,0.09247482368587391,0.09247482368540388,0.09247482368540388,0.3750141949645836,0.3750141949645836,0.5,10.000186850855155,0.0,0.0,0.0,0.0,0.0,0.0,26072.77306320233,19893.41823402946,0.7629958725834933,1.039676702231561,0.6466172101143693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454173927961055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.65284095958,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.78941286318,1447.662588009244,0.3750141949645836,6.17534620354742,3.5367809852169767,,,,
3624.0,-30.44757232480502,4.98022737948482,35.02731633991306,24.391931772138946,5.14456030187826,-26.888440337589852,-40.49815919771788,1.5853875105998765,-4.9427098845454225,-4.942709884547563,40.05441077192314,42389.708444275144,25767.549976902814,25767.549976902814,68157.25842117796,77925.23591295735,77925.23591295735,25767.549976902814,103692.78588986016,103692.78588986016,103692.78588986016,129765.71893678911,125257.62262499724,4508.0963117918745,0.0,92334.9634823235,56799.43601352593,39483.91940977507,26072.933046928953,65556.85245670403,19893.59933708807,1447.6816802627125,0.0,0.8870130744360966,2.890790494252755,0.0014947054983599872,1.0,1.0,-2.2563737307948486,355448.636951464,1556880.6012737083,4.380043807809842,1556880.6012737083,4.380043807809842,0.76299813685255,0.09247494882017467,4.028046144702076,101325.0,128635.83856987084,1.269537020181306,1.0,0.0,4.0280461447034375,1.2843439427222971,1.2846301133071505,3.1362674831199997,22923.01531941681,2337.4970371550744,19484.55939062922,1986.8721113355957,0.85,0.8499998416056955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.528640398329,4632.441516551485,5.527703885286214,4.98022737948482,-2.2692773039705605,7.24950468345538,3.5367041377822677,3.5,1.0104868965092193,0.6,0.00022280300297760453,1.0000647734830959,0.00022278857218579012,199.2924566754036,0.0,2.885710802403859e-06,8.178104414012537,0.030500174682815573,7.452428596413073e-05,0.0001482787170134738,0.0005972735144074932,0.09247494881992269,0.09247494881992269,0.09247494881992269,0.09247494882127649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.721961118,595.6802883424159,0.0,0.09247494881992269,0.09247494882017467,0.09247494882017467,0.3750142038620985,0.3750142038620985,0.5,10.000186850872536,0.0,0.0,0.0,0.0,0.0,0.0,26072.933046928953,19893.59933708807,0.76299813685255,1.0396664248972498,0.6466098791468176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541776681746452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.6375091712,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.762072243342,1447.6816802627125,0.3750142038620985,6.17534620354742,3.5367041377822677,,,,
3625.0,-30.448191319846966,4.980081880022105,35.02730810107984,24.391545017156773,5.144240705276626,-26.889029526741858,-40.49872015658764,1.58503817908116,-4.94299457101647,-4.942994571050853,40.05439496756556,42389.361841287006,25767.459935522624,25767.459935522624,68156.82177680964,77924.96194214984,77924.96194214984,25767.459935522624,103692.42187767246,103692.42187767246,103692.42187767246,129765.51880809802,125257.41633727335,4508.102470824664,0.0,92334.80951199432,56799.20940978301,39484.000113568116,26073.096930425563,65557.09704399368,19893.78470979877,1447.701148834188,0.0,0.8870116854153673,2.8907601947850274,0.0014947054983599872,1.0,1.0,-2.2586838453915448,355444.69469159946,1556879.9190581637,4.380090467826467,1556879.9190581637,4.380090467826467,0.763000450728354,0.09247507834552605,4.028046144702076,101325.0,128635.82715627173,1.2695369075378409,1.0,0.0,4.028046144703533,1.284345605582875,1.2846317580031492,3.1362634225497477,22922.977094847465,2337.493139333765,19484.528065688115,1986.8689170805644,0.85,0.849999892468931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.467881527352,4632.441516551485,5.527756618818489,4.980081880022105,-2.26955495788077,7.249636837902875,3.536627308472488,3.5,1.0104649452778538,0.6,0.00022278857218579012,1.0000646645114526,0.0002227741666031425,199.29296957214135,0.0,2.8759479524661114e-06,8.15043649728896,0.03050305063076804,7.451953504631172e-05,0.0001482690371394784,0.0005972345234283649,0.09247507834610097,0.09247507834610097,0.09247507834610097,0.09247507834408641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.6455453538,595.6803124130518,0.0,0.09247507834610097,0.09247507834552605,0.09247507834552605,0.37501421275971203,0.37501421275971203,0.5,10.000186850829374,0.0,0.0,0.0,0.0,0.0,0.0,26073.096930425563,19893.78470979877,0.763000450728354,1.039655885480581,0.6466021796669946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454181395966013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.609841254474,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.734752340213,1447.701148834188,0.37501421275971203,6.17534620354742,3.536627308472488,,,,
