time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3626.0,-30.448808214657575,4.979937168170191,35.02729985447327,24.391179845575266,5.143945132865906,-26.88961431590575,-40.49928045189006,1.5847106419850037,-4.943276793082305,-4.9432767930392805,40.05437826562048,42389.02159533661,25767.36542223016,25767.36542223016,68156.38701756677,77924.67805661084,77924.67805661084,25767.36542223016,103692.04347884099,103692.04347884099,103692.04347884099,129765.30205098398,125257.19356146794,4508.108489516039,0.0,92334.65465507696,56798.99819385066,39484.062734695886,26073.258572142993,65557.32130683889,19893.96768872032,1447.7204184601842,0.0,0.8870103121433646,2.890730157853918,0.0014947054983599872,1.0,1.0,-2.261041718138131,355440.7865919965,1556879.19809669,4.380136598909233,1556879.19809669,4.380136598909233,0.7630027383679343,0.0924752051724408,4.028046144702076,101325.0,128635.81635510962,1.269536800938659,1.0,0.0,4.028046144699483,1.2843471665096933,1.2846333007750097,3.1362596109030116,22922.93865017434,2337.489219068116,19484.49730182297,1986.865780039358,0.85,0.849999975970567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.407108371222,4632.441516551485,5.527808411317613,4.979937168170191,-2.2698306073891903,7.2497677755593815,3.5365504617670442,3.5,1.0104429890762983,0.6,0.0002227741666031425,1.000064445426494,0.00022275981075213283,199.29348073096568,0.0,2.870931344263073e-06,8.136219429641548,0.030505921562112303,7.451479002798427e-05,0.00014825937657515821,0.0005971956102294993,0.09247520517238945,0.09247520517238945,0.09247520517238945,0.09247520517253967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.5647894084,595.6803378508255,0.0,0.09247520517238945,0.0924752051724408,0.0924752051724408,0.3750142216571619,0.3750142216571619,0.5,10.000186850835735,0.0,0.0,0.0,0.0,0.0,0.0,26073.258572142993,19893.96768872032,0.7630027383679343,1.0396456972145498,0.6465947776745817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541851174854532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.595624186826,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.707432728712,1447.7204184601842,0.3750142216571619,6.17534620354742,3.5365504617670442,,,,
3627.0,-30.449424055157124,4.979792989101773,35.02729172462599,24.39076438257473,5.143593112971967,-26.890203753804556,-40.49984518261624,1.5843322911333597,-4.943570275687989,-4.943570275702077,40.05436514121566,42388.70431793923,25767.30148820591,25767.30148820591,68156.00580614514,77924.41914376475,77924.41914376475,25767.30148820591,103691.72063197066,103691.72063197066,103691.72063197066,129765.15057155343,125257.03546673935,4508.115104814081,0.0,92334.50196336767,56798.787137054234,39484.12758479271,26073.429939582766,65557.55752437547,19894.161211365394,1447.7405833710588,0.0,0.887008868719328,2.8906989227236113,0.0014947054983599872,1.0,1.0,-2.2632209653208974,355436.72259666136,1556878.631565821,4.380185086650483,1556878.631565821,4.380185086650483,0.7630051457542815,0.09247534351743009,4.028046144702076,101325.0,128635.80672314546,1.2695367058785636,1.0,0.0,4.028046144704111,1.2843489648855402,1.2846350811126268,3.1362552194380062,22922.9007430343,2337.4853536155874,19484.463694873284,1986.8623530842117,0.85,0.8499999155121818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.346330809208,4632.441516551485,5.527866770571565,4.979792989101773,-2.270114343662209,7.249907332763982,3.53647361015842,3.5,1.0104210314738344,0.6,0.00022275981075213283,1.000064335607234,0.00022274548028639998,199.29399101850802,0.0,2.8610275165702582e-06,8.108151981960113,0.03050878258962887,7.451000772972397e-05,0.00014824980302240886,0.0005971570475172562,0.09247534351855079,0.09247534351855079,0.09247534351855079,0.09247534351659688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.50133162807,595.6803578397497,0.0,0.09247534351855079,0.09247534351743009,0.09247534351743009,0.37501423055467903,0.37501423055467903,0.5,10.0001868507753,0.0,0.0,0.0,0.0,0.0,0.0,26073.429939582766,19894.161211365394,0.7630051457542815,1.0396361362426219,0.646587608181991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454188826396024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.56755673915,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.68013455868,1447.7405833710588,0.37501423055467903,6.17534620354742,3.53647361015842,,,,
3628.0,-30.450038220064457,4.979649968358106,35.02728341903005,24.390455753915035,5.143360482885018,-26.89077999353383,-40.50038909828288,1.5840618481759108,-4.943833879295369,-4.943833879289471,40.0543438107063,42388.307874084814,25767.162489230264,25767.162489230264,68155.47036331508,77924.10939396181,77924.10939396181,25767.162489230264,103691.27188319208,103691.27188319208,103691.27188319208,129764.84831375089,125256.7280678599,4508.120245890977,0.0,92334.34492123549,56798.54339953392,39484.22391300175,26073.576430558805,65557.80034356055,19894.327744532187,1447.7584121559617,0.0,0.8870076067324956,2.890670867819517,0.0014947054983599872,1.0,1.0,-2.2657911780157747,355433.0723813172,1556877.7108071528,4.380227479610836,1556877.7108071528,4.380227479610836,0.7630072459570831,0.09247545327561514,4.028046144702076,101325.0,128635.78450838424,1.2695364866359165,1.0,0.0,4.028046144703644,1.2843502587566997,1.2846363568657284,3.1362520599336965,22922.86175586123,2337.48137803034,19484.433959320813,1986.859320901716,0.85,0.8500000639902112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.285489084131,4632.441516551485,5.527909103523523,4.979649968358106,-2.270375971845257,7.250025940203363,3.536396678086398,3.5,1.010399050881828,0.6,0.00022274548028639998,1.0000641608797554,0.00022273118965732258,199.2944999199572,0.0,2.855975709054201e-06,8.093835159459605,0.030511638565337926,7.45054019675295e-05,0.0001482400783188705,0.00059711787596266,0.09247545327774237,0.09247545327774237,0.09247545327774237,0.0924754532666433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.3981967007,595.6803903267975,0.0,0.09247545327774237,0.09247545327561514,0.09247545327561514,0.3750142394519822,0.3750142394519822,0.5,10.000186850641683,0.0,0.0,0.0,0.0,0.0,0.0,26073.576430558805,19894.327744532187,0.7630072459570831,1.0396241180476045,0.6465791660480632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541925289858955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55323991665,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.652836946847,1447.7584121559617,0.3750142394519822,6.17534620354742,3.536396678086398,,,,
3629.0,-30.4506509912681,4.979506791416378,35.02727550392066,24.38997267689558,5.1429322648576985,-26.891374214917306,-40.50096207121385,1.583615174405471,-4.944158148502424,-4.944158148492007,40.05433846608056,42388.03799340649,25767.181233001247,25767.181233001247,68155.21922640773,77923.8851736192,77923.8851736192,25767.181233001247,103691.06640662045,103691.06640662045,103691.06640662045,129764.83924377538,125256.71092121975,4508.128322555623,0.0,92334.19504003254,56798.347858010195,39484.2746466915,26073.772837154927,65558.04748384643,19894.548559852643,1447.7809648375692,0.0,0.8870059787526647,2.890636356669092,0.0014947054983599872,1.0,1.0,-2.2676154896704475,355428.58214762766,1556877.4801000548,4.380282167215815,1556877.4801000548,4.380282167215815,0.7630099672995181,0.09247562003051907,4.028046144702076,101325.0,128635.78629001918,1.2695365042192863,1.0,0.0,4.028046144701765,1.2843523764091993,1.284638456634791,3.136246888851262,22922.824546455588,2337.477583726919,19484.397135716077,1986.8555659390393,0.85,0.8499998373336949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.224733135824,4632.441516551485,5.52798517733481,4.979506791416378,-2.2706819221977392,7.250188713614118,3.5363198551438946,3.5,1.010377101469684,0.6,0.00022273118965732258,1.0000640155992864,0.00022271693229943023,199.2950076688709,0.0,2.8480437755208454e-06,8.071356059826076,0.030514486609113448,7.450055043932011e-05,0.00014823063921800249,0.0005970798548287993,0.09247562003166787,0.09247562003166787,0.09247562003166787,0.09247562002742765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.3723552007,595.6803984667538,0.0,0.09247562003166787,0.09247562003051907,0.09247562003051907,0.3750142483488202,0.3750142483488202,0.5,10.000186850557606,0.0,0.0,0.0,0.0,0.0,0.0,26073.772837154927,19894.548559852643,0.7630099672995181,1.039616368123246,0.6465726119108558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454196221519646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.53076081701,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.625552374702,1447.7809648375692,0.3750142483488202,6.17534620354742,3.5363198551438946,,,,
3630.0,-30.451261478369908,4.979365664701504,35.02726715734727,24.389646027144067,5.142679172068131,-26.89194897895362,-40.50150951426474,1.5833265116430508,-4.944379048497751,-4.944379048483967,40.054310186996744,42387.67208840384,25766.93520578554,25766.93520578554,68154.60729418938,77923.58533896023,77923.58533896023,25766.93520578554,103690.52054474577,103690.52054474577,103690.52054474577,129764.40805819377,125256.2762948522,4508.131763341573,0.0,92334.03883434754,56798.12558385305,39484.34805610499,26073.887513447997,65558.23556955298,19894.680197967857,1447.7955988420006,0.0,0.8870049587982446,2.8906128470284314,0.0014947054983599872,1.0,1.0,-2.2704242327189377,355425.5233177636,1556876.2593987305,4.380316429911606,1556876.2593987305,4.380316429911606,0.7630116601410848,0.09247569630918574,4.028046144702076,101325.0,128635.77125747401,1.2695363558596005,1.0,0.0,4.028046144700225,1.2843537553121338,1.2846398175324218,3.1362435217259503,22922.785766938323,2337.47362931667,19484.367742942602,1986.8525687102735,0.85,0.8499999930656347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.1637508767635,4632.441516551485,5.528004717907365,4.979365664701504,-2.2709119137029727,7.250277578404477,3.5362427467137367,3.5,1.0103550704896391,0.6,0.00022271693229943023,1.0000637772939929,0.00022270272892201476,199.29551352743474,0.0,2.841420250494125e-06,8.052584989900351,0.03051732802936394,7.449591535289961e-05,0.00014822101694653063,0.0005970410958752938,0.09247569630913668,0.09247569630913668,0.09247569630913668,0.09247569630906381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.2356224017,595.6804415369893,0.0,0.09247569630913668,0.09247569630918574,0.09247569630918574,0.3750142572454834,0.3750142572454834,0.5,10.000186850566754,0.0,0.0,0.0,0.0,0.0,0.0,26073.887513447997,19894.680197967857,0.7630116601410848,1.0396040513000355,0.6465651755290653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454199905691937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.51198974709,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.59827525092,1447.7955988420006,0.3750142572454834,6.17534620354742,3.5362427467137367,,,,
3631.0,-30.45187057874536,4.979224596885163,35.02725907309095,24.389233847055607,5.142329794219818,-26.892532273013867,-40.50206953017039,1.5829514211180096,-4.944691066841244,-4.944691066807216,40.054301062387616,42387.36427515928,25766.92813796245,25766.92813796245,68154.29241312173,77923.32903377028,77923.32903377028,25766.92813796245,103690.25717173272,103690.25717173272,103690.25717173272,129764.33053393694,125256.19133381161,4508.13920012532,0.0,92333.88625115377,56797.92149286216,39484.40528699068,26074.073362204213,65558.47864919489,19894.889628258046,1447.8171816130996,0.0,0.887003406687301,2.890579640226907,0.0014947054983599872,1.0,1.0,-2.2724327767931527,355421.20279593056,1556875.8655240026,4.380368569114044,1556875.8655240026,4.380368569114044,0.7630142537336253,0.09247585069878692,4.028046144702076,101325.0,128635.76524445595,1.2695362965157262,1.0,0.0,4.028046144703654,1.2843555381495877,1.2846415825238282,3.136239168248857,22922.747886738278,2337.4697666112565,19484.335357698525,1986.8492663344286,0.85,0.849999984904558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.103068504743,4632.441516551485,5.528075170032305,4.979224596885163,-2.2712083109896963,7.25043290787486,3.5361660181404435,3.5,1.0103331480401267,0.6,0.00022270272892201476,1.0000636327372097,0.00022268855863948327,199.2960182392069,0.0,2.830669395840264e-06,8.022117067811308,0.03052015869875978,7.449117409063559e-05,0.00014821155483137917,0.0005970029820388372,0.0924758506987207,0.0924758506987207,0.0924758506987207,0.09247585069868597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.1915037225,595.6804554341802,0.0,0.0924758506987207,0.09247585069878692,0.09247585069878692,0.3750142661423797,0.3750142661423797,0.5,10.00018685058825,0.0,0.0,0.0,0.0,0.0,0.0,26074.073362204213,19894.889628258046,0.7630142537336253,1.039595393569413,0.6465580829289093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542035761492533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.481521825,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.5710234596,1447.8171816130996,0.3750142661423797,6.17534620354742,3.5361660181404435,,,,
3632.0,-30.45247845454864,4.979084676377173,35.027250811475575,24.388927907589846,5.142099715387622,-26.893102362813636,-40.5026086611673,1.5826836383191722,-4.944952133110746,-4.944952133114087,40.05427977659057,42386.97533312742,25766.79046094843,25766.79046094843,68153.76579407585,77923.01989542869,77923.01989542869,25766.79046094843,103689.81035637711,103689.81035637711,103689.81035637711,129764.02860615283,125255.88432739934,4508.144278753488,0.0,92333.72938381617,56797.684818367845,39484.49396160925,26074.218249775713,65558.71221138496,19895.054441870376,1447.834835342327,0.0,0.8870021573742145,2.890551856272084,0.0014947054983599872,1.0,1.0,-2.2749873327255727,355417.58783976076,1556874.9466968472,4.380410536686105,1556874.9466968472,4.380410536686105,0.7630163348058003,0.092475959167054,4.028046144702076,101325.0,128635.7386312833,1.2695360338641333,1.0,0.0,4.028046144703979,1.2843568192669936,1.284642845725911,3.136236039919932,22922.70894295959,2337.4657954510044,19484.298461007842,1986.8455039190594,0.85,0.8499998193709207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.042213634155,4632.441516551485,5.528117807124168,4.979084676377173,-2.271467261270327,7.250551937647501,3.5360890721236835,3.5,1.0103111634639095,0.6,0.00022268855863948327,1.0000635051192062,0.0002226744176740447,199.29652193853656,0.0,2.8240808858499715e-06,8.00344523049882,0.03052298277964563,7.448660990986562e-05,0.00014820194872961764,0.000596964288217671,0.09247595916945678,0.09247595916945678,0.09247595916945678,0.09247595915976613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.08858503506,595.6804878531082,0.0,0.09247595916945678,0.092475959167054,0.092475959167054,0.3750142750395122,0.3750142750395122,0.5,10.000186850446628,0.0,0.0,0.0,0.0,0.0,0.0,26074.218249775713,19895.054441870376,0.7630163348058003,1.0395836570786121,0.6465498467458681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542072382867657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.462849987685,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.54377909947,1447.834835342327,0.3750142750395122,6.17534620354742,3.5360890721236835,,,,
3633.0,-30.45308499661496,4.978944572018733,35.027242870755714,24.388527252618246,5.141762850490628,-26.893682209308032,-40.50316434642298,1.5823201673316727,-4.945274661726216,-4.94527466161101,40.05427251203262,42386.66070867389,25766.812522995024,25766.812522995024,68153.4732316689,77922.75955299773,77922.75955299773,25766.812522995024,103689.57207599275,103689.57207599275,103689.57207599275,129763.98406734296,125255.8319208632,4508.152146479758,0.0,92333.57638212312,56797.47753231502,39484.55427756456,26074.411991350207,65558.96626891477,19895.2725797721,1447.8572099035698,0.0,0.8870005451087205,2.8905175314837117,0.0014947054983599872,1.0,1.0,-2.276932940273582,355413.1218610249,1556874.6331138075,4.380464696862214,1556874.6331138075,4.380464696862214,0.7630190313159144,0.092476122024314,4.028046144702076,101325.0,128635.73200582819,1.2695359684759753,1.0,0.0,4.028046144703979,1.2843585476632629,1.284644556344079,3.1362318194016967,22922.670958863193,2337.461922151111,19484.267878673785,1986.8423853888726,0.85,0.8499998937139597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.981446015826,4632.441516551485,5.528194613394205,4.978944572018733,-2.2717711231574382,7.250715695176171,3.536012237098582,3.5,1.0102892105995949,0.6,0.0002226744176740447,1.0000633660943508,0.00022266030855992431,199.29702453495324,0.0,2.8182452287603477e-06,7.986906978306825,0.03052580102487439,7.448190585449625e-05,0.00014819251181954845,0.000596926275908449,0.09247612202655886,0.09247612202655886,0.09247612202655886,0.09247612202279484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.0534612168,595.6804989169447,0.0,0.09247612202655886,0.092476122024314,0.092476122024314,0.37501428393617975,0.37501428393617975,0.5,10.000186850200441,0.0,0.0,0.0,0.0,0.0,0.0,26074.411991350207,19895.2725797721,0.7630190313159144,1.039575165845535,0.6465425420957531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542108930792905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.4463117355,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.51653896825,1447.8572099035698,0.37501428393617975,6.17534620354742,3.536012237098582,,,,
3634.0,-30.45368991705038,4.97880551540755,35.02723483915386,24.388152127526723,5.141455542688662,-26.89425664645417,-40.50371168470008,1.5819824856288316,-4.945539879458522,-4.945539879509245,40.054254008410254,42386.31841286833,25766.686793326036,25766.686793326036,68153.00520619436,77922.48294584753,77922.48294584753,25766.686793326036,103689.16973917357,103689.16973917357,103689.16973917357,129763.73131451923,125255.57374509565,4508.157569423585,0.0,92333.4223709718,56797.25783417219,39484.627263110684,26074.561575345666,65559.18883845635,19895.442406355607,1447.8752381633547,0.0,0.8869992646172992,2.8904893061905126,0.0014947054983599872,1.0,1.0,-2.279329248908482,355409.44948575646,1556873.8343839392,4.380507711982861,1556873.8343839392,4.380507711982861,0.7630211671580851,0.09247623699573626,4.028046144702076,101325.0,128635.71519164802,1.269535802532919,1.0,0.0,4.02804614470237,1.2843601554345516,1.2846461463512684,3.1362278934441274,22922.63272415937,2337.4580232963726,19484.23384239254,1986.8389146540908,0.85,0.8499998266716142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.920449567768,4632.441516551485,5.528239984382381,4.97880551540755,-2.272032947231615,7.250838462639165,3.5359351134110812,3.5,1.010267175260309,0.6,0.00022266030855992431,1.000063196989686,0.00022264623798791858,199.29752578988416,0.0,2.811904463016784e-06,7.968937248189565,0.030528612929337406,7.44772727275334e-05,0.0001481830358323909,0.0005968881061949118,0.09247623699947037,0.09247623699947037,0.09247623699947037,0.09247623698445093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.96399505495,595.6805270983793,0.0,0.09247623699947037,0.09247623699573626,0.09247623699573626,0.3750142928320548,0.3750142928320548,0.5,10.000186849981318,0.0,0.0,0.0,0.0,0.0,0.0,26074.561575345666,19895.442406355607,0.7630211671580851,1.0395644975737788,0.6465351259502611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542145398703754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.428342005376,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.489305293704,1447.8752381633547,0.3750142928320548,6.17534620354742,3.5359351134110812,,,,
3635.0,-30.454292747982347,4.978667184928001,35.02722688097204,24.387723847199254,5.141086887759925,-26.89483663570964,-40.50426733503116,1.5815911296974365,-4.945819055026504,-4.9458190549872745,40.05424006358031,42386.01978806126,25766.5996575465,25766.5996575465,68152.61944560776,77922.23962656494,77922.23962656494,25766.5996575465,103688.83928411144,103688.83928411144,103688.83928411144,129763.56260145835,125255.39885851697,4508.163742941379,0.0,92333.27058409214,56797.0507455977,39484.68870943827,26074.72331734691,65559.41202678518,19895.625404720085,1447.894380416318,0.0,0.8869978967190837,2.890459595696331,0.0014947054983599872,1.0,1.0,-2.2814922425466193,355405.5838734876,1556873.232438378,4.380553663424074,1556873.232438378,4.380553663424074,0.7630234523518026,0.09247636644317461,4.028046144702076,101325.0,128635.71318730865,1.2695357827516274,1.0,0.0,4.028046144701663,1.2843620140556025,1.2846479873135328,3.136223354958,22922.595041651723,2337.454180749973,19484.204330881206,1986.8359053174333,0.85,0.849999936546331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.859517886872,4632.441516551485,5.528293560160443,4.978667184928001,-2.272304741914123,7.250971926842124,3.535858072286739,3.5,1.0102451635104968,0.6,0.00022264623798791858,1.0000629790012407,0.00022263221683325839,199.29802531561583,0.0,2.8042301871914406e-06,7.947188350500543,0.030531417159524597,7.447256951301348e-05,0.0001481736684749051,0.000596850374046705,0.09247636644308141,0.09247636644308141,0.09247636644308141,0.09247636644334722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.89657010365,595.6805483369413,0.0,0.09247636644308141,0.09247636644317461,0.09247636644317461,0.3750143017274019,0.3750143017274019,0.5,10.000186849989733,0.0,0.0,0.0,0.0,0.0,0.0,26074.72331734691,19895.625404720085,0.7630234523518026,1.0395550743768582,0.646528369881412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45421817692895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.40659310769,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.46208388776,1447.894380416318,0.3750143017274019,6.17534620354742,3.535858072286739,,,,
3636.0,-30.454894459549905,4.978530264688877,35.02721872833472,24.387351411301665,5.140781575101077,-26.8954085492431,-40.5048142891377,1.581256094781966,-4.946065234736636,-4.946065234743339,40.05421853666074,42385.68967667033,25766.43042869062,25766.43042869062,68152.12010536095,77921.96573501943,77921.96573501943,25766.43042869062,103688.39616371004,103688.39616371004,103688.39616371004,129763.25493052852,125255.08651631449,4508.168414214033,0.0,92333.11665262202,56796.84059375684,39484.75117651687,26074.858766818474,65559.60994333534,19895.779733195854,1447.9109868608928,0.0,0.886996723853432,2.8904333968959466,0.0014947054983599872,1.0,1.0,-2.2839847768545383,355402.1751666567,1556872.303204339,4.380593063264972,1556872.303204339,4.380593063264972,0.7630254073902867,0.09247646660317634,4.028046144702076,101325.0,128635.7009942442,1.2695356624154375,1.0,0.0,4.028046144703113,1.28436360928016,1.2846495648840812,3.1362194596588204,22922.556826729506,2337.450283912397,19484.17213064801,1986.832621807448,0.85,0.8499999488681791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.7985756214475,4632.441516551485,5.528329536372434,4.978530264688877,-2.2725520559462598,7.2510823206351365,3.5357810184510874,3.5,1.0102231481288821,0.6,0.00022263221683325839,1.000062862365981,0.00022261822252507996,199.2985239160199,0.0,2.7943884364215224e-06,7.919296828818594,0.03053421154796102,7.446794017452878e-05,0.00014816427665872962,0.0005968125433777676,0.09247646660354361,0.09247646660354361,0.09247646660354361,0.0924764666039686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.79248517205,595.6805811232292,0.0,0.09247646660354361,0.09247646660317634,0.09247646660317634,0.375014310623237,0.375014310623237,0.5,10.000186849931277,0.0,0.0,0.0,0.0,0.0,0.0,26074.858766818474,19895.779733195854,0.7630254073902867,1.039544319501998,0.6465213828042181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542218014417914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37870158601,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.43488417752,1447.9109868608928,0.375014310623237,6.17534620354742,3.5357810184510874,,,,
3637.0,-30.455496087854318,4.978394025057042,35.02721060781883,24.38697834676134,5.140475234620035,-26.89598085289921,-40.50536124324424,1.5809204372270336,-4.946344022610731,-4.946344022570805,40.05420315817707,42385.36012494476,25766.34875581983,25766.34875581983,68151.70888076459,77921.69351136454,77921.69351136454,25766.34875581983,103688.04226718437,103688.04226718437,103688.04226718437,129763.0613763082,125254.88692088134,4508.174455426853,0.0,92332.96274932334,56796.62936161983,39484.814875226126,26075.019109123827,65559.83398434996,19895.961358557917,1447.930059149006,0.0,0.8869953630808092,2.8904037281140678,0.0014947054983599872,1.0,1.0,-2.2862367167642788,355398.31498457474,1556871.6393744517,4.380638775515928,1556871.6393744517,4.380638775515928,0.7630276808348028,0.09247659362560842,4.028046144702076,101325.0,128635.68985902559,1.269535552519374,1.0,0.0,4.02804614470091,1.2843652073640248,1.2846511453490113,3.1362155573873434,22922.518618801103,2337.446387787991,19484.14505038001,1986.829860388615,0.85,0.8500001842903542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.737786951828,4632.441516551485,5.528384117200316,4.978394025057042,-2.272822934709341,7.251216959766383,3.535704159487165,3.5,1.0102011884249043,0.6,0.00022261822252507996,1.0000628539773704,0.00022260423096378442,199.29902244964146,0.0,2.7890449631857014e-06,7.9041534256682775,0.030537000592924204,7.446331110213033e-05,0.00014815491142294965,0.0005967748197758899,0.09247659362593776,0.09247659362593776,0.09247659362593776,0.09247659362314097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.71812839765,595.6806045452812,0.0,0.09247659362593776,0.09247659362560842,0.09247659362560842,0.3750143195191944,0.3750143195191944,0.5,10.000186849927289,0.0,0.0,0.0,0.0,0.0,0.0,26075.019109123827,19895.961358557917,0.7630276808348028,1.0395344945051777,0.6465141466810721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542254192417086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.36355818286,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.40768679752,1447.930059149006,0.3750143195191944,6.17534620354742,3.535704159487165,,,,
3638.0,-30.45609457200122,4.978258488197533,35.02720252552569,24.386592779215448,5.140154583476335,-26.896551582940894,-40.5059079878032,1.580572241207255,-4.946621140964737,-4.94662114092657,40.0541880199695,42385.04318685315,25766.264423137844,25766.264423137844,68151.307609991,77921.42884301729,77921.42884301729,25766.264423137844,103687.69326615514,103687.69326615514,103687.69326615514,129762.8718579871,125254.69138436919,4508.180473617913,0.0,92332.80922645124,56796.42356983015,39484.87295180121,26075.17859183196,65560.05154363316,19896.1420147959,1447.9490222485686,0.0,0.8869940099067855,2.8903742372420393,0.0014947054983599872,1.0,1.0,-2.288464410650647,355394.4779517965,1556870.9859175289,4.380684232602773,1556870.9859175289,4.380684232602773,0.7630299422389522,0.0924767201277701,4.028046144702076,101325.0,128635.68078382236,1.269535462954082,1.0,0.0,4.028046144700518,1.284366864063511,1.284652784446095,3.136211511995915,22922.48050531715,2337.4425012942393,19484.108106823485,1986.8260931942596,0.85,0.8499999859222874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.676979654278,4632.441516551485,5.528438150856176,4.978258488197533,-2.2730924149415515,7.251350903139085,3.5356272776393762,3.5,1.0101792221826789,0.6,0.00022260423096378442,1.000062525795146,0.0002225903133274518,199.29951838008162,0.0,2.78850448874594e-06,7.9026217211059935,0.03053978909741295,7.445868406912827e-05,0.00014814554689465616,0.0005967370990238003,0.09247672012815321,0.09247672012815321,0.09247672012815321,0.09247672012728977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.644933589,595.6806276013174,0.0,0.09247672012815321,0.0924767201277701,0.0924767201277701,0.3750143284154675,0.3750143284154675,0.5,10.000186849881736,0.0,0.0,0.0,0.0,0.0,0.0,26075.17859183196,19896.1420147959,0.7630299422389522,1.0395249241778468,0.6465071669238088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542290365582249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.362026478295,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.3804710285,1447.9490222485686,0.3750143284154675,6.17534620354742,3.5356272776393762,,,,
3639.0,-30.45669123212619,4.978123814012713,35.02719439880028,24.386241856869333,5.139872544854947,-26.89711681085478,-40.50644254367796,1.5802588927533372,-4.946890045448583,-4.946890045459189,40.054170573398636,42384.683656224835,25766.16090217878,25766.16090217878,68150.84455840362,77921.14777994667,77921.14777994667,25766.16090217878,103687.30868212544,103687.30868212544,103687.30868212544,129762.63987065278,125254.45378854226,4508.186082110517,0.0,92332.6545536827,56796.190430260474,39484.96013713581,26075.33118852735,65560.29132566316,19896.31521151654,1447.9673416658152,0.0,0.8869927067960328,2.8903456207153373,0.0014947054983599872,1.0,1.0,-2.2908033361815114,355390.75468087895,1556870.2328171246,4.380728008006587,1556870.2328171246,4.380728008006587,0.7630321190424818,0.09247683869037755,4.028046144702076,101325.0,128635.66046204831,1.2695352623937657,1.0,0.0,4.028046144703837,1.284368357701643,1.284654260540432,3.1362078647828113,22922.44210636069,2337.4385856903928,19484.076579005217,1986.8228782515148,0.85,0.8500000344029064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.616159914009,4632.441516551485,5.528488083570087,4.978123814012713,-2.2733556689811656,7.251479482993879,3.5355503807285196,3.5,1.0101572516367199,0.6,0.0002225903133274518,1.0000623355327907,0.00022257643890654592,199.30001280123574,0.0,2.7737782180824227e-06,7.8608874700455855,0.030542562875631032,7.445416044451622e-05,0.00014813615288293558,0.000596699259511106,0.09247683869033295,0.09247683869033295,0.09247683869033295,0.0924768386903684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.5605773265,595.6806541731613,0.0,0.09247683869033295,0.09247683869037755,0.09247683869037755,0.37501433731182643,0.37501433731182643,0.5,10.000186849887193,0.0,0.0,0.0,0.0,0.0,0.0,26075.33118852735,19896.31521151654,0.7630321190424818,1.0395140592019672,0.6464993184011923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542326349874415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.32029222723,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.353298193164,1447.9673416658152,0.37501433731182643,6.17534620354742,3.5355503807285196,,,,
3640.0,-30.457286880908107,4.9779895809057155,35.027186408554144,24.38583484562116,5.1395276338540565,-26.8976873372311,-40.50699299024416,1.579888928062136,-4.9471779249226415,-4.9471779248908785,40.054158257729156,42384.39432104854,25766.107972834892,25766.107972834892,68150.50229388343,77920.8944138493,77920.8944138493,25766.107972834892,103687.00238668418,103687.00238668418,103687.00238668418,129762.50185795424,125254.30923824882,4508.192619705414,0.0,92332.50225032029,56796.00215771408,39485.00010289579,26075.49947127006,65560.49957416585,19896.50548736894,1447.9871429087054,0.0,0.8869912887145583,2.8903149851384478,0.0014947054983599872,1.0,1.0,-2.2929004764840784,355386.7687147907,1556869.7011974636,4.380775645721638,1556869.7011974636,4.380775645721638,0.7630344917952914,0.09247697527864837,4.028046144702076,101325.0,128635.65550687598,1.269535213490017,1.0,0.0,4.028046144702659,1.2843701159364516,1.2846560013458077,3.136203571479996,22922.404295631382,2337.434730069023,19484.04803998053,1986.8199680808973,0.85,0.8500001914587056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.555366809651,4632.441516551485,5.528548841266721,4.9779895809057155,-2.2736326556117805,7.2516222365174965,3.5354735181630947,3.5,1.0101352909037413,0.6,0.00022257643890654592,1.000062230174843,0.00022256258879773153,199.30050638651312,0.0,2.765172264149523e-06,7.836498196599748,0.03054532804789518,7.444950261210948e-05,0.00014812693629443646,0.0005966621346673348,0.09247697527912739,0.09247697527912739,0.09247697527912739,0.09247697528049878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.5010299328,595.6806729303191,0.0,0.09247697527912739,0.09247697527864837,0.09247697527864837,0.37501434620845814,0.37501434620845814,0.5,10.000186849820077,0.0,0.0,0.0,0.0,0.0,0.0,26075.49947127006,19896.50548736894,0.7630344917952914,1.0395055366652235,0.6464928515851355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542362224665555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.29590295379,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.326141949598,1447.9871429087054,0.37501434620845814,6.17534620354742,3.5354735181630947,,,,
3641.0,-30.457880852241534,4.977856501127216,35.02717828834217,24.385478998906933,5.139239920112574,-26.898250626586968,-40.50752723179755,1.5795706446732833,-4.9474319404010885,-4.94743194050392,40.05413852738241,42384.0451188782,25765.969573416758,25765.969573416758,68150.01469229496,77920.61662622014,77920.61662622014,25765.969573416758,103686.5861996369,103686.5861996369,103686.5861996369,129762.2272692133,125254.02962217729,4508.197647036013,0.0,92332.34785805664,56795.77635013958,39485.07945324118,26075.6410695764,65560.72052281757,19896.666622301484,1448.004352609526,0.0,0.8869900694799251,2.890287953515495,0.0014947054983599872,1.0,1.0,-2.2953138492936773,355383.251657181,1556868.8495164153,4.3808166036429945,1556868.8495164153,4.3808166036429945,0.763036527815832,0.09247708238042121,4.028046144702076,101325.0,128635.63846999142,1.2695350453490395,1.0,0.0,4.02804614470328,1.2843716325136256,1.2846575004709408,3.136199868272428,22922.365966312875,2337.4308215662713,19484.007995207023,1986.8158846504182,0.85,0.8499998658009856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.494500885636,4632.441516551485,5.528591347660734,4.977856501127216,-2.273884627346112,7.251741128473329,3.5353965641991714,3.5,1.0101133040569061,0.6,0.00022256258879773153,1.0000620552215838,0.00022254877848396952,199.3009985839297,0.0,2.760333700215359e-06,7.822785706410327,0.030548088381595395,7.444498216281166e-05,0.0001481176066349199,0.0005966245543682876,0.09247708238122675,0.09247708238122675,0.09247708238122675,0.09247708237684285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.40563158476,595.6807029803672,0.0,0.09247708238122675,0.09247708238042121,0.09247708238042121,0.3750143551050171,0.3750143551050171,0.5,10.000186849776735,0.0,0.0,0.0,0.0,0.0,0.0,26075.6410695764,19896.666622301484,0.763036527815832,1.0394945959841337,0.6464853464221305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542398038817612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.2821904636,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.298986077927,1448.004352609526,0.3750143551050171,6.17534620354742,3.5353965641991714,,,,
3642.0,-30.45847336319568,4.977723913768253,35.0271702089377,24.38515640040862,5.138989122653819,-26.898809118674304,-40.508056968077994,1.5792859261495231,-4.947715738791999,-4.947715738843671,40.05412346435627,42383.68357747974,25765.910483065323,25765.910483065323,68149.59406054506,77920.32399136196,77920.32399136196,25765.910483065323,103686.23447442729,103686.23447442729,103686.23447442729,129762.03912531093,125253.83528055738,4508.2038447535515,0.0,92332.19218821941,56795.55177202119,39485.15601799803,26075.804650883638,65560.96066888167,19896.851961590884,1448.0237862643362,0.0,0.8869886820376012,2.8902577527137567,0.0014947054983599872,1.0,1.0,-2.2975734933820604,355379.3222624458,1556868.1993053425,4.380863212282237,1556868.1993053425,4.380863212282237,0.7630388487711206,0.09247721255100078,4.028046144702076,101325.0,128635.61697901943,1.2695348332496366,1.0,0.0,4.028046144703227,1.2843729920947415,1.284658842616147,3.136196548428315,22922.327319824813,2337.4268807212266,19483.974654191727,1986.8124848130328,0.85,0.8499998443587636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.433732666781,4632.441516551485,5.528650756787314,4.977723913768253,-2.274158178814298,7.251882092582552,3.535319734434167,3.5,1.0100913526954762,0.6,0.00022254877848396952,1.0000619029449755,0.00022253500291192913,199.30148957334399,0.0,2.752409323526764e-06,7.800328022874849,0.030550840790918923,7.444050008517311e-05,0.0001481082783987964,0.0005965869798027336,0.09247721255344896,0.09247721255344896,0.09247721255344896,0.09247721254478844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.3328007669,595.6807259217387,0.0,0.09247721255344896,0.09247721255100078,0.09247721255100078,0.37501436400161264,0.37501436400161264,0.5,10.000186849634021,0.0,0.0,0.0,0.0,0.0,0.0,26075.804650883638,19896.851961590884,0.7630388487711206,1.0394843724871177,0.6464774637995357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542433752278991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25973278006,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.271843956183,1448.0237862643362,0.37501436400161264,6.17534620354742,3.535319734434167,,,,
3643.0,-30.459064446116255,4.977591428121909,35.02716234302347,24.384769261255883,5.138666375644444,-26.899372898625803,-40.50859882319344,1.5789359723831968,-4.948017668777652,-4.948017668777963,40.0541134652991,42383.378367223166,25765.89827754718,25765.89827754718,68149.27664477035,77920.06121175295,77920.06121175295,25765.89827754718,103685.95948930013,103685.95948930013,103685.95948930013,129761.94282933522,125253.73188528231,4508.210944052923,0.0,92332.0391909023,56795.35634455501,39485.2031626081,26075.983340035087,65561.18650264319,19897.053745126446,1448.044640837687,0.0,0.8869871841463933,2.8902256226867564,0.0014947054983599872,1.0,1.0,-2.2995949123431387,355375.1418600567,1556867.7676855489,4.380913531365197,1556867.7676855489,4.380913531365197,0.7630413582362594,0.09247736019601137,4.028046144702076,101325.0,128635.61085464915,1.2695347728068014,1.0,0.0,4.028046144703207,1.2843746565856524,1.2846604897835907,3.1361924840607855,22922.289336814785,2337.423007532112,19483.948471505933,1986.8098149221125,0.85,0.8500001106003562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.372905979675,4632.441516551485,5.528720297143441,4.977591428121909,-2.27444498110917,7.252036409231079,3.535242831416092,3.5,1.0100693804045977,0.6,0.00022253500291192913,1.0000617540456411,0.00022252126132380121,199.3019793815439,0.0,2.7454920273743854e-06,7.780724405579008,0.0305535862829463,7.443591572870019e-05,0.00014809908718322896,0.000596549957162302,0.09247736019895128,0.09247736019895128,0.09247736019895128,0.09247736018695342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2844550908,595.6807411503985,0.0,0.09247736019895128,0.09247736019601137,0.09247736019601137,0.3750143728978385,0.3750143728978385,0.5,10.00018684943817,0.0,0.0,0.0,0.0,0.0,0.0,26075.983340035087,19897.053745126446,0.7630413582362594,1.0394759503326378,0.6464705815767141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454246937809999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.24012916277,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.24471129166,1448.044640837687,0.3750143728978385,6.17534620354742,3.535242831416092,,,,
3644.0,-30.45965701134016,4.977459895019786,35.02715448806607,24.38432928118857,5.13828342500191,-26.89994519765667,-40.50914567252619,1.5785326609989467,-4.948279752245639,-4.948279752242056,40.0540980496168,42383.08755559045,25765.783972256777,25765.783972256777,68148.87152784722,77919.8283389796,77919.8283389796,25765.783972256777,103685.61231123637,103685.61231123637,103685.61231123637,129761.74554205348,125253.52899417473,4508.2165478787465,0.0,92331.88838444214,56795.14760197052,39485.26753607957,26076.133230817108,65561.40076689668,19897.22378706442,1448.062545707455,0.0,0.8869859082785548,2.8901977331750275,0.0014947054983599872,1.0,1.0,-2.3017677291970244,355371.5131879639,1556867.1022516864,4.3809563920454835,1556867.1022516864,4.3809563920454835,0.7630434931030965,0.09247747825354292,4.028046144702076,101325.0,128635.60578812465,1.2695347228040923,1.0,0.0,4.028046144703991,1.2843765704614816,1.2846623864350537,3.1361878107561423,22922.251897705413,2337.4191898054296,19483.913015669685,1986.8061994330058,0.85,0.8499999521259988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.3119282463995,4632.441516551485,5.528768110153525,4.977459895019786,-2.2747024904578064,7.252162385477592,3.535165738102392,3.5,1.0100473537435406,0.6,0.00022252126132380121,1.0000619092164644,0.00022250748605968178,199.30247042021654,0.0,2.7387257137396695e-06,7.761548672738224,0.03055632500866004,7.443128938340565e-05,0.00014808997194039558,0.0005965132405435491,0.09247747825337803,0.09247747825337803,0.09247747825337803,0.09247747825387918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2099183212,595.6807646291431,0.0,0.09247747825337803,0.09247747825354292,0.09247747825354292,0.3750143817935543,0.3750143817935543,0.5,10.000186849465392,0.0,0.0,0.0,0.0,0.0,0.0,26076.133230817108,19897.22378706442,0.7630434931030965,1.03946637397438,0.6464640331020894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542504918224235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.220953429925,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.217587485044,1448.062545707455,0.3750143817935543,6.17534620354742,3.535165738102392,,,,
3645.0,-30.460244597115192,4.977329954458798,35.02714629523254,24.384049150999658,5.138079869267465,-26.90049422246322,-40.509662696253486,1.578290872885458,-4.9485105120816115,-4.948510512076089,40.05407259107895,42382.69447188438,25765.59286730958,25765.59286730958,68148.28733919396,77919.5162959116,77919.5162959116,25765.59286730958,103685.10916322118,103685.10916322118,103685.10916322118,129761.36512217454,125253.14463853327,4508.220483641273,0.0,92331.73076216066,56794.90893536232,39485.35758533149,26076.25595895336,65561.61354428485,19897.364423021532,1448.077957331754,0.0,0.8869848278642049,2.8901731771315884,0.0014947054983599872,1.0,1.0,-2.3044427479611045,355368.31823074794,1556866.00330818,4.380992686853067,1556866.00330818,4.380992686853067,0.7630452950892175,0.09247756411875412,4.028046144702076,101325.0,128635.5776716975,1.269534445316531,1.0,0.0,4.028046144701562,1.2843777292772116,1.2846635278150949,3.1361849811650613,22922.212766504872,2337.415199533467,19483.88145805027,1986.8029814513898,0.85,0.8500000264599729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.251002613512,4632.441516551485,5.528799382878732,4.977329954458798,-2.274936659374661,7.252266613833459,3.535088711330121,3.5,1.0100253460943203,0.6,0.00022250748605968178,1.000061389261774,0.00022249382732787283,199.30295733470842,0.0,2.7454441696946734e-06,7.780588776914704,0.030559070452829736,7.442691560724761e-05,0.00014808057045243418,0.0005964753709162117,0.09247756412056642,0.09247756412056642,0.09247756412056642,0.09247756411374322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.0868238886,595.6808034033222,0.0,0.09247756412056642,0.09247756411875412,0.09247756411875412,0.3750143906897545,0.3750143906897545,0.5,10.000186849342782,0.0,0.0,0.0,0.0,0.0,0.0,26076.25595895336,19897.364423021532,0.7630452950892175,1.039454089902194,0.6464559393928915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542540547641982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.2399935341,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.19041428019,1448.077957331754,0.3750143906897545,6.17534620354742,3.535088711330121,,,,
3646.0,-30.460799990846,4.977199590125833,35.02713850488354,24.38367580706256,5.137767010731068,-26.901024348331944,-40.51016931245101,1.5779548214604555,-4.948834321132267,-4.948834321118624,40.05406781804153,42382.39728856788,25765.64371981115,25765.64371981115,68148.04100837903,77919.26941342211,77919.26941342211,25765.64371981115,103684.91313323326,103684.91313323326,103684.91313323326,129761.36526656072,125253.13667291938,4508.228593641335,0.0,92331.57741445552,56794.70511289263,39485.413668403206,26076.452133327453,65561.86580173066,19897.585357462205,1448.1004995177693,0.0,0.8869831998635662,2.8901387196404467,0.0014947054983599872,1.0,1.0,-2.3062287932403933,355363.8350099622,1556865.7972750962,4.381047377067651,1556865.7972750962,4.381047377067651,0.7630480272288176,0.09247773145989083,4.028046144702076,101325.0,128635.56714891584,1.2695343414647504,1.0,0.0,4.028046144702717,1.2843793285442167,1.2846651098940611,3.136181076090407,22922.17469650775,2337.411317474138,19483.85029260111,1986.7998034600105,0.85,0.8500000785514266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.190283048726,4632.441516551485,5.5288823320225235,4.977199590125833,-2.2752388262215604,7.252438416347394,3.53501194575259,3.5,1.0100034130721685,0.6,0.00022249382732787283,1.000058026104734,0.0002224809176268453,199.30341757457083,0.0,2.7222256429639112e-06,7.714787472159724,0.0305617926784727,7.442263010439034e-05,0.0001480711972234825,0.0005964376151174694,0.09247773148271494,0.09247773148271494,0.09247773148271494,0.09247773141050317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.06375530845,595.6808106697215,0.0,0.09247773148271494,0.09247773145989083,0.09247773145989083,0.3750143995857418,0.3750143995857418,0.5,10.000186847347933,0.0,0.0,0.0,0.0,0.0,0.0,26076.452133327453,19897.585357462205,0.7630480272288176,1.0394463332460575,0.6464489192046315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542575877823272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17419222935,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.16332107812,1448.1004995177693,0.3750143995857418,6.17534620354742,3.53501194575259,,,,
