time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3647.0,-30.461389229788345,4.977070065521782,35.02713068088538,24.383305117394798,5.137462326391065,-26.901586189569294,-40.510706732142694,1.5776205591107917,-4.949099666735094,-4.949099666754718,40.054051266574604,42382.0818028562,25765.54295246555,25765.54295246555,68147.62475532174,77919.00042155856,77919.00042155856,25765.54295246555,103684.54337402411,103684.54337402411,103684.54337402411,129761.1464778955,125252.91229186293,4508.234186032567,0.0,92331.42782824342,56794.50920300515,39485.46513915363,26076.603103871377,65562.06824302502,19897.756797737526,1448.1186000675868,0.0,0.8869819114872397,2.8901104836618052,0.0014947054983599872,1.0,1.0,-2.3084997001889747,355360.1612639504,1556865.0828152264,4.38109065821488,1556865.0828152264,4.38109065821488,0.763050184047303,0.0924778495145771,4.028046144702076,101325.0,128635.55367530127,1.2695342084905135,1.0,0.0,4.028046144705013,1.2843809179047445,1.2846666830263935,3.1361771952149278,22922.137560336334,2337.4075306385294,19483.812862774128,1986.795986679868,0.85,0.8499998227254442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.129290537221,4632.441516551485,5.528933071617695,4.977070065521782,-2.275498188972252,7.252568254494034,3.5349348357695765,3.5,1.0099813816484504,0.6,0.0002224809176268453,1.000061562563194,0.00022246722197443393,199.3039058631122,0.0,2.5729475346532058e-06,7.291733313207185,0.030564365626007353,7.441808428195998e-05,0.0001480628333448853,0.0005964039250285312,0.09247784951704847,0.09247784951704847,0.09247784951704847,0.09247784951221863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.9837283969,595.6808358778189,0.0,0.09247784951704847,0.0924778495145771,0.0924778495145771,0.37501440847405076,0.37501440847405076,0.5,10.000186847063565,0.0,0.0,0.0,0.0,0.0,0.0,26076.603103871377,19897.756797737526,0.763050184047303,1.0394367746714854,0.6464421110962302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542609272521982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.751138070395,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.136853203807,1448.1186000675868,0.37501440847405076,6.17534620354742,3.5349348357695765,,,,
3648.0,-30.46197501856906,4.976941306001501,35.02712291477496,24.382872331794374,5.137086935278499,-26.902151189208062,-40.51124876188112,1.577224609649658,-4.949367622297984,-4.949367622339267,40.05403728880885,42381.80007994065,25765.451142434675,25765.451142434675,68147.25122237533,77918.76615731942,77918.76615731942,25765.451142434675,103684.21729975409,103684.21729975409,103684.21729975409,129760.97496134664,125252.73489704456,4508.240064302078,0.0,92331.27643155697,56794.31035521463,39485.517862602595,26076.757661592554,65562.27552419515,19897.932010369896,1448.1369598776291,0.0,0.8869806005300717,2.890081970172933,0.0014947054983599872,1.0,1.0,-2.3106098391175465,355356.4514129259,1556864.4794506908,4.381134698020739,1556864.4794506908,4.381134698020739,0.7630523805372011,0.09247797291224803,4.028046144702076,101325.0,128635.55451044267,1.2695342167327182,1.0,0.0,4.028046144703057,1.2843827972862298,1.284668545234651,3.1361726061832402,22922.099974697787,2337.4036979700295,19483.787981786856,1986.7934495252566,0.85,0.8500001310217538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.068326004272,4632.441516551485,5.528985701487985,4.976941306001501,-2.275759239738142,7.252700545739643,3.534857761830897,3.5,1.0099593605231134,0.6,0.00022246722197443393,1.0000612023809612,0.00022245360728401475,199.30439129468903,0.0,2.7295970189293168e-06,7.735677951645684,0.030567095223026284,7.441349972501004e-05,0.00014805372224942388,0.0005963672251155838,0.09247797291206317,0.09247797291206317,0.09247797291206317,0.09247797291277032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.9161441999,595.6808571665293,0.0,0.09247797291206317,0.09247797291224803,0.09247797291224803,0.37501441736305635,0.37501441736305635,0.5,10.000186847076526,0.0,0.0,0.0,0.0,0.0,0.0,26076.757661592554,19897.932010369896,0.7630523805372011,1.0394277910202525,0.6464357702822568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542644702425074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.19508270884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.109688783967,1448.1369598776291,0.37501441736305635,6.17534620354742,3.534857761830897,,,,
3649.0,-30.462556813455247,4.976814082198818,35.02711484514692,24.38257187549027,5.136859907682305,-26.90269734215945,-40.51176906852049,1.5769622038720985,-4.949598386658806,-4.949598386674051,40.05401299929812,42381.445672734815,25765.266856312002,25765.266856312002,68146.71252904681,77918.46680915295,77918.46680915295,25765.266856312002,103683.73366546494,103683.73366546494,103683.73366546494,129760.61491131588,125252.37081195143,4508.244099364443,0.0,92331.11995288703,56794.09881401991,39485.579043185695,26076.881245850935,65562.46028903662,19898.073551835016,1448.152407996522,0.0,0.8869795158197205,2.8900574144248092,0.0014947054983599872,1.0,1.0,-2.313209561196345,355353.25649932487,1556863.4309710104,4.381171137442406,1556863.4309710104,4.381171137442406,0.763054192111297,0.09247806057901821,4.028046144702076,101325.0,128635.53274109021,1.2695340018859138,1.0,0.0,4.028046144703535,1.2843840521717158,1.2846697829119207,3.1361695420393976,22922.06112740947,2337.3997366490566,19483.750193855758,1986.789596228657,0.85,0.8499999230242742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.007372745995,4632.441516551485,5.52901847473459,4.976814082198818,-2.275992698325695,7.252806780524512,3.5347807028181486,3.5,1.0099373436623282,0.6,0.00022245360728401475,1.0000607853831076,0.00022244008617815792,199.30487341868078,0.0,2.713467586661397e-06,7.689967140598399,0.030569808690612946,7.44090991504785e-05,0.00014804450813353623,0.0005963301102316057,0.09247806057969822,0.09247806057969822,0.09247806057969822,0.09247806058243305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.7987022266,595.680894160204,0.0,0.09247806057969822,0.09247806057901821,0.09247806057901821,0.3750144262538086,0.3750144262538086,0.5,10.000186846940766,0.0,0.0,0.0,0.0,0.0,0.0,26076.881245850935,19898.073551835016,0.763054192111297,1.039416645266473,0.6464285428870926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542679925039739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.14937189779,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.082573841064,1448.152407996522,0.3750144262538086,6.17534620354742,3.5347807028181486,,,,
3650.0,-30.46313686261765,4.976686729253043,35.02710710298499,24.382147436868422,5.136493318701747,-26.903256194182962,-40.51230250680817,1.5765745351963507,-4.9499056920251405,-4.9499056920706,40.05400630830847,42381.1533714013,25765.282353493312,25765.282353493312,68146.4357248946,77918.23075014834,77918.23075014834,25765.282353493312,103683.51310364166,103683.51310364166,103683.51310364166,129760.57879053184,125252.32717134131,4508.251619190536,0.0,92330.96887681182,56793.8914980325,39485.641531977024,26077.065686890186,65562.7072188672,19898.281604411906,1448.1737402054923,0.0,0.8869779785447727,2.8900247141668096,0.0014947054983599872,1.0,1.0,-2.3150376585629715,355349.00191679184,1556863.1421483154,4.381222780281986,1556863.1421483154,4.381222780281986,0.7630567734626461,0.09247821618204001,4.028046144702076,101325.0,128635.52472373277,1.2695339227607478,1.0,0.0,4.02804614470286,1.2843858924880422,1.2846716062704318,3.136165048417937,22922.02362136565,2337.39591209696,19483.721489270585,1986.7866691755682,0.85,0.8500000615613091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.946615659816,4632.441516551485,5.529093888524114,4.976686729253043,-2.276282019750964,7.2529687490040065,3.5347038924810086,3.5,1.0099153978517168,0.6,0.00022244008617815792,1.0000606032749702,0.00022242660639736972,199.30535409807936,0.0,2.694822291276321e-06,7.637126373477093,0.030572503512904223,7.44045877627997e-05,0.00014803549841535822,0.000596293818671034,0.09247821618193335,0.09247821618193335,0.09247821618193335,0.09247821618276858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.76635049144,595.6809043508522,0.0,0.09247821618193335,0.09247821618204001,0.09247821618204001,0.37501443514536204,0.37501443514536204,0.5,10.00018684694495,0.0,0.0,0.0,0.0,0.0,0.0,26077.065686890186,19898.281604411906,0.7630567734626461,1.0394085085199758,0.6464216498858231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454271490766902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.096531130665,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.055519382895,1448.1737402054923,0.37501443514536204,6.17534620354742,3.5347038924810086,,,,
3651.0,-30.463715419419202,4.976560840571903,35.02709914893342,24.381777096446626,5.136187296117902,-26.90380758001173,-40.512831090576924,1.5762414419860984,-4.950138440722924,-4.9501384407193845,40.05398471041174,42380.84724504073,25765.1066417382,25765.1066417382,68145.95388677892,77917.96832316968,77917.96832316968,25765.1066417382,103683.07496490788,103683.07496490788,103683.07496490788,129760.26752937853,125252.01159465685,4508.255934721669,0.0,92330.81568882983,56793.69461134046,39485.69008609929,26077.192564470646,65562.88265056994,19898.42658908408,1448.1894084948703,0.0,0.8869768739959418,2.889999947652673,0.0014947054983599872,1.0,1.0,-2.317467850932303,355345.77958331775,1556862.2098547914,4.381259886301125,1556862.2098547914,4.381259886301125,0.7630586206659017,0.09247830905838733,4.028046144702076,101325.0,128635.51408959895,1.2695338178100068,1.0,0.0,4.028046144702297,1.2843874775754984,1.2846731743963302,3.1361611780159238,22921.98559102129,2337.392034081087,19483.69185013631,1986.7836468249925,0.85,0.8500001787702116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.885659503287,4632.441516551485,5.529128507518915,4.976560840571903,-2.27651657220495,7.253077412776853,3.534626831146031,3.5,1.0098933803274375,0.6,0.00022242660639736972,1.0000604476364798,0.00022241316204740197,199.30583354282632,0.0,2.6865924831552596e-06,7.613803097262005,0.030575190105387378,7.440011768017206e-05,0.00014802648871719767,0.0005962575271910934,0.09247830905821,0.09247830905821,0.09247830905821,0.09247830905853156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.6619220482,595.6809372453281,0.0,0.09247830905821,0.09247830905838733,0.09247830905838733,0.37501444403811623,0.37501444403811623,0.5,10.000186846963757,0.0,0.0,0.0,0.0,0.0,0.0,26077.192564470646,19898.42658908408,0.7630586206659017,1.0393983780422829,0.646415251002883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542749785490336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.07320785445,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.028480504225,1448.1894084948703,0.37501444403811623,6.17534620354742,3.534626831146031,,,,
3652.0,-30.464292485674157,4.97643570826681,35.027091174802024,24.38143305424603,5.135910771993079,-26.904354539455476,-40.51334766028447,1.575934910938344,-4.950402646467182,-4.950402646516835,40.0539682229523,42380.49780322943,25765.015876611444,25765.015876611444,68145.51367984088,77917.69299207223,77917.69299207223,25765.015876611444,103682.70886868368,103682.70886868368,103682.70886868368,129760.05165185368,125251.79015001723,4508.261501836447,0.0,92330.66148559998,56793.46629676342,39485.77243204062,26077.342783169992,65563.11521521061,19898.59727801556,1448.2074314350984,0.0,0.8869755911154575,2.8899718340345126,0.0014947054983599872,1.0,1.0,-2.3197201369777076,355342.12176458957,1556861.4981585073,4.3813029832413495,1556861.4981585073,4.3813029832413495,0.7630607705497463,0.09247842657907612,4.028046144702076,101325.0,128635.496217573,1.2695336414268246,1.0,0.0,4.028046144700697,1.284388938411166,1.2846746182882702,3.1361576110153284,22921.94730863218,2337.3881303638022,19483.653487186224,1986.7797348927743,0.85,0.8499999247380204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.824884326206,4632.441516551485,5.529181142251651,4.97643570826681,-2.276773815795046,7.253209524061856,3.534549999275976,3.5,1.0098714283645644,0.6,0.00022241316204740197,1.0000602921853547,0.00022239975308026638,199.3063117544093,0.0,2.6795373767642134e-06,7.593808925749781,0.03057786964276414,7.439574943696258e-05,0.00014801741261043938,0.0005962209682142568,0.09247842657913223,0.09247842657913223,0.09247842657913223,0.09247842657826628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.58220324287,595.6809623563823,0.0,0.09247842657913223,0.09247842657907612,0.09247842657907612,0.37501445293188973,0.37501445293188973,0.5,10.000186846967303,0.0,0.0,0.0,0.0,0.0,0.0,26077.342783169992,19898.59727801556,0.7630607705497463,1.0393879768548757,0.6464076281933165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542784573736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.053213682935,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16651.00145218755,1448.2074314350984,0.37501445293188973,6.17534620354742,3.534549999275976,,,,
3653.0,-30.46487046486527,4.97631099646509,35.02708325548834,24.381112795695685,5.135661096556004,-26.904899742959387,-40.51386775737626,1.5756524006704196,-4.95068192512548,-4.950681925132729,40.053953856311466,42380.15897423484,25764.965416189953,25764.965416189953,68145.12439042478,77917.4052980398,77917.4052980398,25764.965416189953,103682.37071422975,103682.37071422975,103682.37071422975,129759.87463080778,125251.6069902736,4508.267640534184,0.0,92330.50636948082,56793.260040541376,39485.82925437716,26077.503916578036,65563.3331709552,19898.7800306082,1448.2265728638818,0.0,0.8869742239622038,2.8899421167716675,0.0014947054983599872,1.0,1.0,-2.3219128601285206,355338.2552997396,1556860.8780095233,4.381348911324674,1556860.8780095233,4.381348911324674,0.7630630636377016,0.09247855539951594,4.028046144702076,101325.0,128635.4800715059,1.2695334820775317,1.0,0.0,4.028046144700695,1.2843902868757104,1.2846759498295026,3.1361543184045173,22921.908799609795,2337.384203536355,19483.622434302764,1986.7765683799018,0.85,0.8499999980208646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.764123143102,4632.441516551485,5.529242411268445,4.97631099646509,-2.2770419535301105,7.2533529499952,3.5344731857648926,3.5,1.0098494816471122,0.6,0.00022239975308026638,1.0000603878585494,0.00022238632364641068,199.306790724578,0.0,2.672491784230411e-06,7.573841716508984,0.03058054213454837,7.439135160488965e-05,0.00014800840147537674,0.0005961846709464084,0.09247855540196477,0.09247855540196477,0.09247855540196477,0.09247855539420775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.51273995754,595.6809842369809,0.0,0.09247855540196477,0.09247855539951594,0.09247855539951594,0.3750144618264176,0.3750144618264176,0.5,10.000186846740254,0.0,0.0,0.0,0.0,0.0,0.0,26077.503916578036,19898.7800306082,0.7630630636377016,1.0393785839523688,0.6464003113406291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542819272516379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.0332464737,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.974434446256,1448.2265728638818,0.3750144618264176,6.17534620354742,3.5344731857648926,,,,
3654.0,-30.465445004731322,4.976186451181352,35.027075611629144,24.38064714604991,5.13524760844451,-26.90545826836967,-40.51440489767117,1.575223127298524,-4.9509729719519555,-4.950972971954549,40.05394596527885,42379.90579128453,25764.945434042875,25764.945434042875,68144.85122532741,77917.1922972014,77917.1922972014,25764.945434042875,103682.13773124428,103682.13773124428,103682.13773124428,129759.81506386114,125251.54042812518,4508.274635735955,0.0,92330.35691887504,56793.070412453555,39485.87389602387,26077.677332616866,65563.55122864073,19898.975909665212,1448.2467327567444,0.0,0.8869727735788894,2.88991114754784,0.0014947054983599872,1.0,1.0,-2.3237369462260062,355334.2259459918,1556860.5373862335,4.381397635540081,1556860.5373862335,4.381397635540081,0.763065500652407,0.09247870048342796,4.028046144702076,101325.0,128635.48073961902,1.2695334886712955,1.0,0.0,4.028046144700313,1.284392321530153,1.2846779676869158,3.1361493503038758,22921.87169710391,2337.3804201336757,19483.59061841861,1986.7733240626117,0.85,0.849999985859806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.703296802872,4632.441516551485,5.5293103000186274,4.976186451181352,-2.277318679085376,7.253505130266728,3.5343962905518183,3.5,1.0098275115862339,0.6,0.00022238632364641068,1.0000600287874786,0.00022237297486636144,199.3072668466091,0.0,2.6765773630285523e-06,7.585420246822917,0.0305832187119114,7.438680991139269e-05,0.000147999513735018,0.0005961488707181211,0.09247870048481546,0.09247870048481546,0.09247870048481546,0.09247870047760556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.4745862717,595.6809962552102,0.0,0.09247870048481546,0.09247870048342796,0.09247870048342796,0.3750144707206245,0.3750144707206245,0.5,10.000186846662682,0.0,0.0,0.0,0.0,0.0,0.0,26077.677332616866,19898.975909665212,0.763065500652407,1.0393709606681443,0.6463942998373055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454285402634925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.04482500401,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.947379180274,1448.2467327567444,0.3750144707206245,6.17534620354742,3.5343962905518183,,,,
3655.0,-30.46601785610491,4.976063905135358,35.02706753057703,24.380341346282535,5.1350134238209355,-26.905997262660375,-40.51491270130498,1.5749551984949592,-4.9511776450179354,-4.95117764501126,40.05391806339789,42379.53822376322,25764.705525516994,25764.705525516994,68144.24374928021,77916.90038542991,77916.90038542991,25764.705525516994,103681.6059109469,103681.6059109469,103681.6059109469,129759.38786259023,125251.11017675244,4508.277685837796,0.0,92330.2012682139,56792.83910564143,39485.957958413856,26077.781951643326,65563.73991005718,19899.096617907355,1448.2602482563834,0.0,0.8869718344450024,2.8898893691955463,0.0014947054983599872,1.0,1.0,-2.3264391293296285,355331.3924021676,1556859.332977217,4.381429184886508,1556859.332977217,4.381429184886508,0.7630670681581255,0.0924787686725331,4.028046144702076,101325.0,128635.4544048269,1.2695332287671048,1.0,0.0,4.028046144699813,1.2843936017061846,1.2846792310016755,3.1361462244527156,22921.833055376497,2337.376479774082,19483.55839131268,1986.7700378123702,0.85,0.8500000128367856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.642345249623,4632.441516551485,5.529331141001285,4.976063905135358,-2.2775318191462044,7.253595724281562,3.534319237718666,3.5,1.0098054964910474,0.6,0.00022237297486636144,1.0000598526478135,0.00022235966605158134,199.30774157139325,0.0,2.6605088673498092e-06,7.539882130069359,0.03058587922077875,7.438251650454083e-05,0.0001479904583618206,0.0005961123952570246,0.09247876867225843,0.09247876867225843,0.09247876867225843,0.09247876867550738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.3396775907,595.6810387508111,0.0,0.09247876867225843,0.0924787686725331,0.0924787686725331,0.37501447961517176,0.37501447961517176,0.5,10.00018684663074,0.0,0.0,0.0,0.0,0.0,0.0,26077.781951643326,19899.096617907355,0.7630670681581255,1.0393587041063104,0.6463868333609565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542888573533364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.99928688726,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.92037354946,1448.2602482563834,0.37501447961517176,6.17534620354742,3.534319237718666,,,,
3656.0,-30.466589428022054,4.975941320877537,35.027059721180684,24.379945580754452,5.134678370046708,-26.90654500606054,-40.515436919499166,1.574596402327263,-4.951475670192735,-4.95147567019842,40.05390973927555,42379.24410751595,25764.710110934826,25764.710110934826,68143.95421845077,77916.65270274298,77916.65270274298,25764.710110934826,103681.36281367781,103681.36281367781,103681.36281367781,129759.32209960683,125251.03727434397,4508.28482526286,0.0,92330.0493543266,56792.640758226444,39486.0095512224,26077.95928592901,65563.9688371514,19899.29699526024,1448.2808838545118,0.0,0.886970350139986,2.889857657891594,0.0014947054983599872,1.0,1.0,-2.3283242502362214,355327.26650069776,1556858.973658827,4.381479048852475,1556858.973658827,4.381479048852475,0.7630695629622133,0.09247891680194834,4.028046144702076,101325.0,128635.44482853885,1.26953313425649,1.0,0.0,4.028046144701592,1.284395306626121,1.2846809192060906,3.1361420614989943,22921.795341338016,2337.372634012432,19483.52314032879,1986.7664432123909,0.85,0.8499998734912131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.581706045687,4632.441516551485,5.529404083097369,4.975941320877537,-2.2778130240118557,7.253754344889392,3.5342425804134265,3.5,1.0097835944038362,0.6,0.00022235966605158134,1.0000597192441552,0.00022234638769336767,199.3082152378849,0.0,2.6525498168147062e-06,7.517326180852877,0.030588531770595565,7.437808455529996e-05,0.00014798158149628138,0.0005960766388330123,0.09247891680227813,0.09247891680227813,0.09247891680227813,0.09247891680236854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.2994297424,595.6810514286924,0.0,0.09247891680227813,0.09247891680194834,0.09247891680194834,0.3750144885101735,0.3750144885101735,0.5,10.000186846578975,0.0,0.0,0.0,0.0,0.0,0.0,26077.95928592901,19899.29699526024,0.7630695629622133,1.0393506590137576,0.6463800904545306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542923019344496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97673093804,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.893382593455,1448.2808838545118,0.3750144885101735,6.17534620354742,3.5342425804134265,,,,
3657.0,-30.46715901003617,4.9758198534376366,35.02705178490522,24.379601992573612,5.134400903221077,-26.907085768399583,-40.515956248249836,1.5742902488274197,-4.951719668245573,-4.951719668235464,40.05389045969016,42378.938625032824,25764.576092788757,25764.576092788757,68143.51471782158,77916.38291200467,77916.38291200467,25764.576092788757,103680.95900479343,103680.95900479343,103680.95900479343,129759.05380906649,125250.76417924557,4508.289629820922,0.0,92329.89535067792,56792.45106378523,39486.04920765854,26078.094804273056,65564.1440119316,19899.451551912807,1448.2974102302198,0.0,0.8869691799763215,2.889831695536346,0.0014947054983599872,1.0,1.0,-2.3306575534375042,355323.8885861087,1556858.141439749,4.381518359586629,1556858.141439749,4.381518359586629,0.7630715242530739,0.09247901924278162,4.028046144702076,101325.0,128635.43530792689,1.2695330402953555,1.0,0.0,4.028046144702007,1.2843967653714854,1.2846823612202698,3.136138499645821,22921.757108496797,2337.368735347626,19483.4933902452,1986.7634095481333,0.85,0.8499999933697457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.520895629622,4632.441516551485,5.52944748395796,4.9758198534376366,-2.278054538742746,7.253874392180382,3.5341657073375425,3.5,1.0097616306678694,0.6,0.00022234638769336767,1.0000595116067008,0.000222333156290014,199.30868725731403,0.0,2.6464858768546927e-06,7.500140975006199,0.03059117825647242,7.437369418413014e-05,0.00014797269350923752,0.0005960408376110661,0.09247901924308591,0.09247901924308591,0.09247901924308591,0.0924790192399365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.2062106675,595.6810807922614,0.0,0.09247901924308591,0.09247901924278162,0.09247901924278162,0.37501449740545906,0.37501449740545906,0.5,10.00018684658877,0.0,0.0,0.0,0.0,0.0,0.0,26078.094804273056,19899.451551912807,0.7630715242530739,1.039341178700062,0.6463737041594039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542957388376947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.95954573219,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.866398174177,1448.2974102302198,0.37501449740545906,6.17534620354742,3.5341657073375425,,,,
3658.0,-30.467727538056568,4.975698850595611,35.0270439432556,24.3792318267748,5.134093948861856,-26.907628220101817,-40.51647208454085,1.5739572891373528,-4.951993064490921,-4.951993064484366,40.053877317339925,42378.62297683499,25764.52034103896,25764.52034103896,68143.14331787394,77916.12517177187,77916.12517177187,25764.52034103896,103680.64551281082,103680.64551281082,103680.64551281082,129758.89869957842,125250.60297984345,4508.295719734974,0.0,92329.74254305837,56792.24034703904,39486.113551132585,26078.253186767604,65564.36673790019,19899.631179281463,1448.316178424577,0.0,0.8869678382184606,2.889802605316442,0.0014947054983599872,1.0,1.0,-2.332735922981442,355320.10371222626,1556857.5741389943,4.38156343498057,1556857.5741389943,4.38156343498057,0.7630737778624972,0.09247914681431507,4.028046144702076,101325.0,128635.4197742969,1.2695328869903468,1.0,0.0,4.028046144703386,1.2843983493483262,1.2846839285540432,3.1361346320211427,22921.719172580953,2337.3648669607824,19483.46362587492,1986.7603744270389,0.85,0.8500001016145906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.460189578733,4632.441516551485,5.529507559408585,4.975698850595611,-2.2783173578780898,7.2540162084737005,3.534088966861302,3.5,1.0097397048175147,0.6,0.000222333156290014,1.0000594017565114,0.00022231995009447088,199.30915840526387,0.0,2.6371336329901236e-06,7.473636715894011,0.03059381539010541,7.436933357520245e-05,0.00014796382271481157,0.0005960051056417781,0.09247914681465219,0.09247914681465219,0.09247914681465219,0.09247914681592842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.14266615466,595.6811008084804,0.0,0.09247914681465219,0.09247914681431507,0.09247914681431507,0.375014506301218,0.375014506301218,0.5,10.000186846532541,0.0,0.0,0.0,0.0,0.0,0.0,26078.253186767604,19899.631179281463,0.7630737778624972,1.03933198333605,0.6463666940648962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542991637909732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.93304147308,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.839434566893,1448.316178424577,0.375014506301218,6.17534620354742,3.534088966861302,,,,
3659.0,-30.468294581720656,4.97557865360278,35.02703607712422,24.378876329306536,5.133803257359788,-26.908167685670392,-40.516983694955684,1.5736391192220032,-4.952250022997589,-4.952250023028365,40.05386092767812,42378.296215814735,25764.42363913615,25764.42363913615,68142.71985495088,77915.86087370949,77915.86087370949,25764.42363913615,103680.28451284564,103680.28451284564,103680.28451284564,129758.68341420691,125250.3823077239,4508.3011064830125,0.0,92329.58914221791,56792.024483868656,39486.18295372139,26078.398901361277,65564.58185508267,19899.79692920404,1448.3336989055108,0.0,0.8869665917202673,2.889775264334401,0.0014947054983599872,1.0,1.0,-2.3349452937394517,355316.5464298072,1556856.8666662464,4.381605310277335,1556856.8666662464,4.381605310277335,0.76307586997472,0.0924792606159405,4.028046144702076,101325.0,128635.40730285196,1.269532763906755,1.0,0.0,4.0280461447041835,1.2843998641311694,1.2846854267107715,3.1361309333576135,22921.681089392492,2337.3609835563107,19483.432476645514,1986.7571980896141,0.85,0.8500001549040789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.399433723402,4632.441516551485,5.529558906811168,4.97557865360278,-2.278567975397435,7.254146629000216,3.5340121640930207,3.5,1.0097177611694346,0.6,0.00022231995009447088,1.0000592469373932,0.00022230677909864754,199.30962832507308,0.0,2.6321157194367727e-06,7.459415948883814,0.030596447505824846,7.436500892311939e-05,0.0001479549411713515,0.0005959693303748848,0.09247926061713627,0.09247926061713627,0.09247926061713627,0.09247926060954838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.06342047633,595.6811257704915,0.0,0.09247926061713627,0.0924792606159405,0.0924792606159405,0.37501451519709106,0.37501451519709106,0.5,10.000186846484654,0.0,0.0,0.0,0.0,0.0,0.0,26078.398901361277,19899.79692920404,0.76307586997472,1.0393221145765357,0.6463595895339261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454302582421876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.91882070607,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.81247308855,1448.3336989055108,0.37501451519709106,6.17534620354742,3.5340121640930207,,,,
3660.0,-30.46885957307279,4.975459075252384,35.02702822173964,24.378540634084516,5.133534913459717,-26.908702726857165,-40.517494606878586,1.573340962244376,-4.952514931382268,-4.952514931413524,40.05384550549397,42377.975571652714,25764.3494020508,25764.3494020508,68142.32497370351,77915.58637236172,77915.58637236172,25764.3494020508,103679.93577441253,103679.93577441253,103679.93577441253,129758.48602316731,125250.17924106469,4508.306782102624,0.0,92329.4349911781,56791.824191139734,39486.23422226485,26078.55024875478,65564.78447101964,19899.968931217074,1448.3518053026191,0.0,0.886965301312246,2.889747077680767,0.0014947054983599872,1.0,1.0,-2.3371327838409,355312.8791201184,1556856.2009547492,4.381648660780553,1556856.2009547492,4.381648660780553,0.7630780369843325,0.09247938014745906,4.028046144702076,101325.0,128635.38943082596,1.2695325875235723,1.0,0.0,4.028046144700163,1.2844012852792897,1.2846868312571331,3.1361274633310474,22921.642819960052,2337.3570811602385,19483.39918625872,1986.7538034148993,0.85,0.850000121688166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.33871011128,4632.441516551485,5.529615038747734,4.975459075252384,-2.278824220162897,7.254283295415281,3.533935402751176,3.5,1.009695829357479,0.6,0.00022230677909864754,1.0000590327717598,0.00022229365648796046,199.3100965460478,0.0,2.6251062822204405e-06,7.439551203812728,0.030599072612107068,7.436069040746159e-05,0.00014794608869118594,0.0005959336721762829,0.09247938014652697,0.09247938014652697,0.09247938014652697,0.09247938015099644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.98885222647,595.6811492591378,0.0,0.09247938014652697,0.09247938014745906,0.09247938014745906,0.3750145240930883,0.3750145240930883,0.5,10.000186846528349,0.0,0.0,0.0,0.0,0.0,0.0,26078.55024875478,19899.968931217074,0.7630780369843325,1.0393128799778664,0.6463527015845564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543059921424757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.898955961,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.785522395876,1448.3518053026191,0.3750145240930883,6.17534620354742,3.533935402751176,,,,
3661.0,-30.46942126930324,4.97533987188472,35.027020456548684,24.37820602152499,5.133266551454678,-26.90923543347174,-40.517997660767264,1.5730438281551076,-4.952790769110209,-4.952790769123054,40.053832397036494,42377.6363159904,25764.30440410857,25764.30440410857,68141.94072009897,77915.3161688211,77915.3161688211,25764.30440410857,103679.62057292966,103679.62057292966,103679.62057292966,129758.33067531306,125250.01773734405,4508.312937969013,0.0,92329.28092465112,56791.60106896994,39486.310950756866,26078.710102383397,65565.02105314026,19900.150274224547,1448.3707459718294,0.0,0.8869639469835191,2.889717728359128,0.0014947054983599872,1.0,1.0,-2.339225803632644,355309.060539541,1556855.6351187532,4.381694158754774,1556855.6351187532,4.381694158754774,0.7630803132554407,0.09247950906596893,4.028046144702076,101325.0,128635.36988851723,1.2695323946559807,1.0,0.0,4.02804614470003,1.2844027015483375,1.2846882309854495,3.1361240052253843,22921.604571508706,2337.3531809036426,19483.36486950694,1986.7503040800823,0.85,0.8500000429169143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.2779751301805,4632.441516551485,5.5296774611067745,4.97533987188472,-2.279088356850888,7.254428228735608,3.5338586277048107,3.5,1.0096738936299459,0.6,0.00022229365648796046,1.0000586887442728,0.00022228061111801773,199.31056203821603,0.0,2.6154688029782145e-06,7.41223858764026,0.030601688080910044,7.435643853890768e-05,0.0001479372179490528,0.0005958979404176328,0.09247950906733235,0.09247950906733235,0.09247950906733235,0.09247950906452448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.92547206813,595.6811692235789,0.0,0.09247950906733235,0.09247950906596893,0.09247950906596893,0.37501453298955156,0.37501453298955156,0.5,10.000186846373953,0.0,0.0,0.0,0.0,0.0,0.0,26078.710102383397,19900.150274224547,0.7630803132554407,1.0393032691146415,0.6463451949728416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543093895374253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.87164334483,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.7585939164,1448.3707459718294,0.37501453298955156,6.17534620354742,3.5338586277048107,,,,
3662.0,-30.46998370330541,4.975221074738949,35.027012838212094,24.377792165055894,5.132910216489112,-26.909777041369065,-40.51851705936713,1.5726666213197351,-4.95306495789913,-4.953064957855582,40.053821103798846,42377.36183914931,25764.255657492933,25764.255657492933,68141.61749664224,77915.08145069571,77915.08145069571,25764.255657492933,103679.33710818864,103679.33710818864,103679.33710818864,129758.20745135975,125249.88824580691,4508.319205552827,0.0,92329.1303606823,56791.41074907398,39486.35512400926,26078.870343171096,65565.22546718035,19900.331873937757,1448.38962628084,0.0,0.8869625944556083,2.889688554719085,0.0014947054983599872,1.0,1.0,-2.3411910591628384,355305.264818098,1556855.1476364862,4.381739596325806,1556855.1476364862,4.381739596325806,0.7630825880135861,0.09247963990895815,4.028046144702076,101325.0,128635.36309603385,1.2695323276193817,1.0,0.0,4.02804614470598,1.2844044920231317,1.2846900051018715,3.136119633432061,22921.567192600072,2337.349369315727,19483.33016000802,1986.7467646962032,0.85,0.8499999147657739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.217171447374,4632.441516551485,5.529739162059563,4.975221074738949,-2.279351214997108,7.254572289736057,3.533781766480986,3.5,1.0096519332802818,0.6,0.00022228061111801773,1.0000587661036255,0.0002222675493201818,199.31102814372758,0.0,2.600080015283011e-06,7.3686267633120535,0.03060428816092533,7.435204875887547e-05,0.00014792856235914224,0.0005958630753020635,0.09247963990891285,0.09247963990891285,0.09247963990891285,0.09247963990882295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.87086793676,595.6811864236192,0.0,0.09247963990891285,0.09247963990895815,0.09247963990895815,0.3750145418855939,0.3750145418855939,0.5,10.000186846379396,0.0,0.0,0.0,0.0,0.0,0.0,26078.870343171096,19900.331873937757,0.7630825880135861,1.039295099057526,0.6463389935318978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543127671332698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8280315205,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.731712616147,1448.38962628084,0.3750145418855939,6.17534620354742,3.533781766480986,,,,
3663.0,-30.470544417017834,4.975103676014307,35.02700500796277,24.377442115824692,5.132624821173925,-26.910310310457028,-40.51902765696866,1.5723538964242754,-4.953292044946124,-4.953292044941011,40.05379975288619,42377.058415519394,25764.08784695806,25764.08784695806,68141.14626247746,77914.8177755323,77914.8177755323,25764.08784695806,103678.90562249036,103678.90562249036,103678.90562249036,129757.89937393225,125249.57597949033,4508.323394441912,0.0,92328.97698400385,56791.21762429463,39486.3992885658,26078.99375144189,65565.3930400077,19900.473135066997,1448.4049084858818,0.0,0.8869615176497321,2.8896643928724086,0.0014947054983599872,1.0,1.0,-2.343577326850152,355302.12117181125,1556854.2260086057,4.38177577120562,1556854.2260086057,4.38177577120562,0.7630843936977711,0.09247973013784579,4.028046144702076,101325.0,128635.35068026502,1.2695322050852704,1.0,0.0,4.0280461447007925,1.2844059810650805,1.284691477697298,3.136115997655087,22921.529115410052,2337.345486522926,19483.298036342916,1986.7434889939905,0.85,0.8499999253210543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.156307010604,4632.441516551485,5.529775381905733,4.975103676014307,-2.279579311119471,7.254682987133778,3.5337048291284865,3.5,1.0096299511795677,0.6,0.0002222675493201818,1.0000585866233622,0.0002222545281778489,199.3114928255099,0.0,2.6033603560854378e-06,7.37792324914613,0.030606891521281415,7.434773359546196e-05,0.00014791981572471983,0.0005958278434549993,0.09247973013797538,0.09247973013797538,0.09247973013797538,0.09247973013564406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.76763375016,595.6812189418948,0.0,0.09247973013797538,0.09247973013784579,0.09247973013784579,0.37501455078193885,0.37501455078193885,0.5,10.00018684639356,0.0,0.0,0.0,0.0,0.0,0.0,26078.99375144189,19900.473135066997,0.7630843936977711,1.0392852555752705,0.6463327138092669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454316149180531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.83732800633,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.704797812657,1448.4049084858818,0.37501455078193885,6.17534620354742,3.5337048291284865,,,,
3664.0,-30.47110375103905,4.97498685630697,35.026997208809846,24.377100343722873,5.1323486790345525,-26.91084134952727,-40.51953039653597,1.5720495518236959,-4.9535559428982765,-4.953555942860343,40.05378498960001,42376.72819231953,25764.01836488084,25764.01836488084,68140.74655720037,77914.55031373823,77914.55031373823,25764.01836488084,103678.56867861908,103678.56867861908,103678.56867861908,129757.71360034033,125249.38450083745,4508.329099502884,0.0,92328.82335573091,56791.001234280804,39486.46902383345,26079.144921721254,65565.61394555471,19900.64494445827,1448.4229648557573,0.0,0.8869602299418103,2.889636314580734,0.0014947054983599872,1.0,1.0,-2.34571594582593,355298.4679665673,1556853.5887408096,4.381819031337072,1556853.5887408096,4.381819031337072,0.7630865584048759,0.09247985014091673,4.028046144702076,101325.0,128635.33397743703,1.2695320402411747,1.0,0.0,4.028046144703412,1.2844074308461146,1.2846929110752656,3.136112457749147,22921.49097575936,2337.3415973609094,19483.266477408335,1986.740270878265,0.85,0.849999962830205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.095619141098,4632.441516551485,5.529832497756385,4.97498685630697,-2.2798340614875032,7.254820917794473,3.5336281156377845,3.5,1.009608033039367,0.6,0.0002222545281778489,1.0000584427296486,0.0002222415397756231,199.3119563658123,0.0,2.5952633166653447e-06,7.354976239429587,0.03060948678459808,7.434348506813463e-05,0.00014791104310971426,0.0005957925069569471,0.09247985014091296,0.09247985014091296,0.09247985014091296,0.09247985014085039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.69625153823,595.6812414269505,0.0,0.09247985014091296,0.09247985014091673,0.09247985014091673,0.37501455967856095,0.37501455967856095,0.5,10.000186846399053,0.0,0.0,0.0,0.0,0.0,0.0,26079.144921721254,19900.64494445827,0.7630865584048759,1.0392756577218059,0.6463254996362714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543195208982702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.81438099662,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.67789872451,1448.4229648557573,0.37501455967856095,6.17534620354742,3.5336281156377845,,,,
3665.0,-30.47166210702726,4.974870528761268,35.02698950570269,24.376716801803582,5.132025575082704,-26.911376151957338,-40.52004123860968,1.57170296033323,-4.953823418955949,-4.953823418970755,40.05377216246409,42376.43576496973,25763.959305480945,25763.959305480945,68140.39507045067,77914.30368475312,77914.30368475312,25763.959305480945,103678.26299023407,103678.26299023407,103678.26299023407,129757.56277510399,125249.22771309795,4508.335062006042,0.0,92328.67147223835,56790.803551745084,39486.51991165918,26079.29978486992,65565.8196965291,19900.82071852039,1448.4413299877456,0.0,0.8869589170351289,2.889607855804608,0.0014947054983599872,1.0,1.0,-2.3477453029590265,355294.7652587915,1556853.0350476247,4.381863138100658,1556853.0350476247,4.381863138100658,0.7630887670560076,0.0924799750353006,4.028046144702076,101325.0,128635.32234113353,1.269531925399788,1.0,0.0,4.028046144700371,1.284409078080042,1.2846945419920268,3.1361084357355,22921.453269266654,2337.3377523687145,19483.23245051891,1986.7368011011824,0.85,0.8499998766065261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.03491413581,4632.441516551485,5.529891872523092,4.974870528761268,-2.280091303745149,7.254961832506417,3.533551381152762,3.5,1.0095861089007891,0.6,0.0002222415397756231,1.000058340803258,0.00022222857478206343,199.31241909749127,0.0,2.588743857687761e-06,7.336500092687115,0.030612075528455768,7.433916829847975e-05,0.00014790237147714337,0.0005957575772208016,0.09247997503610475,0.09247997503610475,0.09247997503610475,0.09247997503220275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.63423108787,595.6812609630916,0.0,0.09247997503610475,0.0924799750353006,0.0924799750353006,0.37501456857537013,0.37501456857537013,0.5,10.000186846352715,0.0,0.0,0.0,0.0,0.0,0.0,26079.29978486992,19900.82071852039,0.7630887670560076,1.0392670355657563,0.6463190113554401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543228843344722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.795904849874,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.651008585715,1448.4413299877456,0.37501456857537013,6.17534620354742,3.533551381152762,,,,
3666.0,-30.472218534201236,4.974755219822122,35.02698168044856,24.376394552551233,5.1317708744189,-26.911902476906377,-40.520539472904034,1.571418286187506,-4.954065641924615,-4.954065641925982,40.053753231991294,42376.09947234854,25763.83707269765,25763.83707269765,68139.93654504619,77914.02829850712,77914.02829850712,25763.83707269765,103677.86537120477,103677.86537120477,103677.86537120477,129757.29971593601,125248.95986623368,4508.3398497023245,0.0,92328.51709117772,56790.5882649028,39486.58758474992,26079.434344731242,65566.02192948115,19900.974321079648,1448.4577448463567,0.0,0.8869577545234767,2.88958208408432,0.0014947054983599872,1.0,1.0,-2.3500490418041977,355291.4121591238,1556852.2179008103,4.38190219245588,1556852.2179008103,4.38190219245588,0.7630907196075818,0.09248007706002805,4.028046144702076,101325.0,128635.30079448542,1.2695317127509047,1.0,0.0,4.028046144702951,1.2844104357863602,1.2846958833468596,3.1361051206625925,22921.414942729403,2337.3338441495725,19483.203588589004,1986.733858003396,0.85,0.8500000387091727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.974172029374,4632.441516551485,5.5299377333691755,4.974755219822122,-2.280329838843153,7.2550850586652755,3.5334746004369864,3.5,1.0095641715534247,0.6,0.00022222857478206343,1.0000581395278565,0.00022221565526878376,199.312880232582,0.0,2.5840842299609515e-06,7.323294707709336,0.030614659612685727,7.43349582916251e-05,0.00014789361649043833,0.0005957223117303575,0.09248007706007293,0.09248007706007293,0.09248007706007293,0.09248007705964326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.5427000679,595.6812897949221,0.0,0.09248007706007293,0.09248007706002805,0.09248007706002805,0.3750145774721212,0.3750145774721212,0.5,10.000186846355978,0.0,0.0,0.0,0.0,0.0,0.0,26079.434344731242,19900.974321079648,0.7630907196075818,1.0392568366940635,0.6463118887695476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543262419043281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.7826994649,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.62411939572,1448.4577448463567,0.3750145774721212,6.17534620354742,3.5334746004369864,,,,
3667.0,-30.47277352617067,4.974640160867491,35.026974003225455,24.37603409579026,5.131473218233284,-26.912431742730465,-40.5210456700064,1.5710950000244985,-4.954342909260447,-4.95434290917669,40.05374185256754,42375.80242757813,25763.80707455599,25763.80707455599,68139.60950213412,77913.77216291656,77913.77216291656,25763.80707455599,103677.57923747256,103677.57923747256,103677.57923747256,129757.1755597665,125248.82937023183,4508.346189534664,0.0,92328.36437681234,56790.39464134243,39486.63303941102,26079.59632229394,65566.22936170496,19901.15798820032,1448.4768392363424,0.0,0.8869563865955872,2.889552583982419,0.0014947054983599872,1.0,1.0,-2.352034206522603,355287.5739697292,1556851.7266998389,4.3819481478192195,1556851.7266998389,4.3819481478192195,0.7630930226932988,0.0924802094024756,4.028046144702076,101325.0,128635.29199766269,1.2695316259330145,1.0,0.0,4.028046144700207,1.284411973925528,1.2846974052330222,3.1361013650403944,22921.377029964777,2337.3299781234955,19483.168605731964,1986.730290744746,0.85,0.849999918428195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.913519108509,4632.441516551485,5.530003287007985,4.974640160867491,-2.2805938702619786,7.255234031129469,3.533397933121613,3.5,1.0095422666061753,0.6,0.00022221565526878376,1.0000579898274935,0.00022220276976849633,199.3133401801429,0.0,2.5750254029745037e-06,7.297621992029743,0.030617234638088704,7.433068122598133e-05,0.00014788497404280242,0.0005956874995524769,0.09248020940254702,0.09248020940254702,0.09248020940254702,0.09248020940172393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.48767923616,595.6813071262186,0.0,0.09248020940254702,0.0924802094024756,0.0924802094024756,0.3750145863690242,0.3750145863690242,0.5,10.000186846358968,0.0,0.0,0.0,0.0,0.0,0.0,26079.59632229394,19901.15798820032,0.7630930226932988,1.0392485608137194,0.6463053135754733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543295878903768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75702674922,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.597250234434,1448.4768392363424,0.3750145863690242,6.17534620354742,3.533397933121613,,,,
