time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3668.0,-30.473327524290468,4.974525843768624,35.02696627957579,24.37571216085928,5.131219287484763,-26.91295523927764,-40.521539678424574,1.5708106341209322,-4.954596958365528,-4.954596958369008,40.05372515858388,42375.45911108656,25763.718051853142,25763.718051853142,68139.1771629397,77913.49505726731,77913.49505726731,25763.718051853142,103677.21310912045,103677.21310912045,103677.21310912045,129756.9529717694,125248.60149752766,4508.351474241732,0.0,92328.21014759323,56790.174198176755,39486.706610462745,26079.73986264894,65566.44647311169,19901.321496325872,1448.494149259636,0.0,0.8869551558706964,2.8895255544134133,0.0014947054983599872,1.0,1.0,-2.354254313349884,355284.05721699813,1556851.0060919833,4.381989493947655,1556851.0060919833,4.381989493947655,0.7630950922493013,0.09248032117325768,4.028046144702076,101325.0,128635.26994992975,1.2695314083388083,1.0,0.0,4.028046144703608,1.2844133300326093,1.2846987450902974,3.136098053887225,22921.338741123596,2337.326073748283,19483.13943685501,1986.7273163470718,0.85,0.8500000657422313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.852773281469,4632.441516551485,5.530056283299639,4.974525843768624,-2.2808407840545923,7.255366627823216,3.533321149036669,3.5,1.009520328296191,0.6,0.00022220276976849633,1.000057886242897,0.00022218990802951087,199.31379930593283,0.0,2.5682521021805986e-06,7.278426457579816,0.030619802890190884,7.432650736689934e-05,0.000147876262401597,0.0005956524086597054,0.09248032117495697,0.09248032117495697,0.09248032117495697,0.0924803211698612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.4069626504,595.6813325515436,0.0,0.09248032117495697,0.09248032117325768,0.09248032117325768,0.3750145952660477,0.3750145952660477,0.5,10.000186846206896,0.0,0.0,0.0,0.0,0.0,0.0,26079.73986264894,19901.321496325872,0.7630950922493013,1.039238525621227,0.6462979372912091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543329252607282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.73783121477,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.570391277502,1448.494149259636,0.3750145952660477,6.17534620354742,3.533321149036669,,,,
3669.0,-30.473879628307852,4.974411800939277,35.02695874640357,24.37530382247644,5.130866827729176,-26.91348800202972,-40.52205017125232,1.5704389601368032,-4.9548722914667,-4.954872291460452,40.053715207069494,42375.19223662089,25763.685139522102,25763.685139522102,68138.87737614299,77913.26689259385,77913.26689259385,25763.685139522102,103676.95203211595,103676.95203211595,103676.95203211595,129756.85376367225,125248.49587844759,4508.357885224659,0.0,92328.05943079523,56789.984774704055,39486.74961787908,26079.9017315563,65566.65134943539,19901.504924717417,1448.5131518713586,0.0,0.8869537925806322,2.8894962605579324,0.0014947054983599872,1.0,1.0,-2.35613663391905,355280.2458648635,1556850.5765293331,4.382035293686173,1556850.5765293331,4.382035293686173,0.7630973893063748,0.09248045468750882,4.028046144702076,101325.0,128635.26304609414,1.2695313402032484,1.0,0.0,4.028046144700281,1.2844150942894335,1.2847004932184931,3.1360937461813925,22921.301324273692,2337.322258291434,19483.10366606017,1986.7236687411269,0.85,0.8499998926949027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.792052265063,4632.441516551485,5.530121295496766,4.974411800939277,-2.2811031652562406,7.255514966195517,3.5332443969799567,3.5,1.0094983991371305,0.6,0.00022218990802951087,1.0000576885877963,0.00022217709094689343,199.314256863853,0.0,2.563522062871826e-06,7.265021526178755,0.030622366412253757,7.432219445932547e-05,0.0001478677135701854,0.0005956179735722961,0.09248045468745959,0.09248045468745959,0.09248045468745959,0.09248045468781446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.35884591454,595.681347708083,0.0,0.09248045468745959,0.09248045468750882,0.09248045468750882,0.3750146041625459,0.3750146041625459,0.5,10.000186846212417,0.0,0.0,0.0,0.0,0.0,0.0,26079.9017315563,19901.504924717417,0.7630973893063748,1.0392307060642614,0.646291847524493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543362566693145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.72442628337,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.54353373097,1448.5131518713586,0.3750146041625459,6.17534620354742,3.5332443969799567,,,,
3670.0,-30.47443029206918,4.9742991446779605,35.02695099834883,24.374959081783913,5.130586290645746,-26.914011666972225,-40.52254791660232,1.570131520781811,-4.95509504666785,-4.955095046719278,40.05369394079908,42374.87897758369,25763.518751358864,25763.518751358864,68138.39772894255,77913.00512404618,77913.00512404618,25763.518751358864,103676.52387540504,103676.52387540504,103676.52387540504,129756.54631933816,125248.18435086637,4508.3619684717905,0.0,92327.90623721656,56789.78009099794,39486.806829131805,26080.022443933125,65566.82927306493,19901.6432558989,1448.5281349984082,0.0,0.8869527374085444,2.889472560859765,0.0014947054983599872,1.0,1.0,-2.3584961487675287,355277.1623560482,1556849.6585553742,4.382070742265009,1556849.6585553742,4.382070742265009,0.7630991613862099,0.0924805427323589,4.028046144702076,101325.0,128635.24673299881,1.269531179205515,1.0,0.0,4.028046144702573,1.284416558138513,1.2847019409295117,3.136090171976502,22921.2632925399,2337.3183801338787,19483.075225047418,1986.720768564945,0.85,0.8500000622299253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.731245443384,4632.441516551485,5.530157760561457,4.9742991446779605,-2.281326797690179,7.255625942368139,3.5331675371327185,3.5,1.0094764391807767,0.6,0.00022217709094689343,1.0000575383535126,0.0002221643079784031,199.31471323001298,0.0,2.5546272970575854e-06,7.239813759861197,0.030624921039550813,7.431798947185352e-05,0.00014785910147503993,0.0005955832836556476,0.09248054273227828,0.09248054273227828,0.09248054273227828,0.09248054273240962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.2560210055,595.6813800974277,0.0,0.09248054273227828,0.0924805427323589,0.0924805427323589,0.37501461305925426,0.37501461305925426,0.5,10.000186846226066,0.0,0.0,0.0,0.0,0.0,0.0,26080.022443933125,19901.6432558989,0.7630991613862099,1.0392205705901663,0.6462853160262766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454339576702448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.69921851705,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.51669566301,1448.5281349984082,0.37501461305925426,6.17534620354742,3.5331675371327185,,,,
3671.0,-30.474979877246614,4.9741870552314715,35.026943323077134,24.374577530566626,5.1302643721223955,-26.914538485011956,-40.5230499576777,1.5697869079331106,-4.9553546358500284,-4.955354635838232,40.0536805446701,42374.58790604559,25763.450733577352,25763.450733577352,68138.03863962294,77912.76194086524,77912.76194086524,25763.450733577352,103676.21267444259,103676.21267444259,103676.21267444259,129756.38459125665,125248.0169137752,4508.367677481449,0.0,92327.75459356663,56789.58055942621,39486.860037933795,26080.171916814063,65567.03195474786,19901.813137452005,1448.5459326907699,0.0,0.8869514665648824,2.889444942460216,0.0014947054983599872,1.0,1.0,-2.360521408841919,355273.5689960338,1556849.0803028848,4.382113436421343,1556849.0803028848,4.382113436421343,0.7631013016682291,0.09248066254122812,4.028046144702076,101325.0,128635.2365442737,1.2695310786506164,1.0,0.0,4.028046144701553,1.2844181957204663,1.2847035624557852,3.1360861735866576,22921.225645590366,2337.3145412133977,19483.043710002683,1986.7175549247381,0.85,0.85000008338345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.670618640752,4632.441516551485,5.530215128429553,4.9741870552314715,-2.281577103538063,7.2557641587695345,3.5330909054954533,3.5,1.0094545444272724,0.6,0.0002221643079784031,1.000057425909342,0.00022215155072359107,199.31516870413842,0.0,2.547833698879379e-06,7.2205607026241605,0.030627468873249693,7.431374841663564e-05,0.00014785055956176746,0.0005955488764348221,0.09248066254079353,0.09248066254079353,0.09248066254079353,0.0924806625425385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.19124928385,595.6814005002024,0.0,0.09248066254079353,0.09248066254122812,0.09248066254122812,0.3750146219561634,0.3750146219561634,0.5,10.000186846208049,0.0,0.0,0.0,0.0,0.0,0.0,26080.171916814063,19901.813137452005,0.7631013016682291,1.0392118814627678,0.6462788789233451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454342888089166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.679965459814,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.489868044715,1448.5459326907699,0.3750146219561634,6.17534620354742,3.5330909054954533,,,,
3672.0,-30.475527693795108,4.974075990072269,35.02693551077678,24.37426900668072,5.130024187868962,-26.915055497423513,-40.523539181426145,1.569516037458124,-4.955592086612569,-4.955592086656089,40.0536612404891,42374.25146773747,25763.32781910244,25763.32781910244,68137.57928683991,77912.48344145613,77912.48344145613,25763.32781910244,103675.81126055858,103675.81126055858,103675.81126055858,129756.11442104276,125247.7421119895,4508.372309053263,0.0,92327.5999904584,56789.36801715229,39486.924414784575,26080.30316048418,65567.22757526876,19901.963150682,1448.5620035880854,0.0,0.8869503295897615,2.8894196796099663,0.0014947054983599872,1.0,1.0,-2.3628243560382316,355270.282111793,1556848.2470253003,4.382151633317324,1556848.2470253003,4.382151633317324,0.7631032134947208,0.09248076143895409,4.028046144702076,101325.0,128635.21499762556,1.2695308660017326,1.0,0.0,4.0280461447063995,1.2844194884793692,1.2847048391153881,3.1360830171386613,22921.187263927728,2337.3106273730305,19483.00547459562,1986.713655998289,0.85,0.8499998385885117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.6099780434115,4632.441516551485,5.53026073024531,4.974075990072269,-2.281810964639761,7.25588695471203,3.5330142570868928,3.5,1.0094326448819693,0.6,0.00022215155072359107,1.0000572413586093,0.00022213883519486464,199.31562271433322,0.0,2.5427143950601762e-06,7.206052595600539,0.030630011587644754,7.430961585269128e-05,0.00014784193487089978,0.0005955141357820232,0.09248076143941195,0.09248076143941195,0.09248076143941195,0.09248076143785866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.0979114941,595.6814299011478,0.0,0.09248076143941195,0.09248076143895409,0.09248076143895409,0.3750146308531064,0.3750146308531064,0.5,10.000186846182537,0.0,0.0,0.0,0.0,0.0,0.0,26080.30316048418,19901.963150682,0.7631032134947208,1.0392017751340865,0.6462718195472485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543461930042656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.66545735279,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.463043678592,1448.5620035880854,0.3750146308531064,6.17534620354742,3.5330142570868928,,,,
3673.0,-30.476074032138282,4.973965037094051,35.026927905485024,24.373893497418635,5.129708436153594,-26.915578927150783,-40.52404066370798,1.5691774760665558,-4.9558713396779694,-4.955871339622772,40.053651588633166,42373.97224843719,25763.31435738697,25763.31435738697,68137.28660582416,77912.23964954341,77912.23964954341,25763.31435738697,103675.55400693038,103675.55400693038,103675.55400693038,129756.02160836007,125247.64276134882,4508.378847011246,0.0,92327.44820687718,56789.18080633103,39486.963778384605,26080.467601429682,65567.43137981428,19902.149524586846,1448.581290481919,0.0,0.8869489452414215,2.8893899695543888,0.0014947054983599872,1.0,1.0,-2.36470413125852,355266.416614637,1556847.8303964045,4.382198140853661,1556847.8303964045,4.382198140853661,0.7631055481342616,0.09248089749745339,4.028046144702076,101325.0,128635.20859487483,1.269530802811496,1.0,0.0,4.028046144702487,1.2844210976364827,1.2847064322970534,3.1360790881699567,22921.149582238944,2337.306784910132,19482.97686597662,1986.7107387310264,0.85,0.849999987831043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.549433582222,4632.441516551485,5.530329714152265,4.973965037094051,-2.2820752944902964,7.256040331584348,3.532937730855919,3.5,1.0094107802445482,0.6,0.00022213883519486464,1.0000570871528591,0.0002221261546451204,199.3160755012735,0.0,2.534403526251942e-06,7.182499593398004,0.030632545991171007,7.430537995918829e-05,0.00014783345523567635,0.0005954799794200531,0.09248089749743,0.09248089749743,0.09248089749743,0.09248089749668115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.05124361604,595.6814446013001,0.0,0.09248089749743,0.09248089749745339,0.09248089749745339,0.3750146397500461,0.3750146397500461,0.5,10.000186846194918,0.0,0.0,0.0,0.0,0.0,0.0,26080.467601429682,19902.149524586846,0.7631055481342616,1.0391940811456135,0.6462655522217471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543494872980687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.64190435059,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.436236424495,1448.581290481919,0.3750146397500461,6.17534620354742,3.532937730855919,,,,
3674.0,-30.47661899975584,4.973855055897584,35.02692018494386,24.373576137609803,5.129458033921349,-26.916094351354594,-40.52452960805965,1.5688976221240916,-4.956110212523242,-4.956110212516884,40.05363305280059,42373.64702371775,25763.19774357652,25763.19774357652,68136.84476729427,77911.9666613465,77911.9666613465,25763.19774357652,103675.16440492301,103675.16440492301,103675.16440492301,129755.76469369167,125247.38111289046,4508.383580801201,0.0,92327.29411895908,56788.97448135903,39487.02181955561,26080.600288768666,65567.62210832427,19902.301114760907,1448.5974845102273,0.0,0.8869477982369538,2.8893645557884247,0.0014947054983599872,1.0,1.0,-2.3669661666120874,355263.1100976978,1556847.030286689,4.382236674836726,1556847.030286689,4.382236674836726,0.7631074781408165,0.09248099833690718,4.028046144702076,101325.0,128635.1881060725,1.2695306006027387,1.0,0.0,4.028046144702118,1.2844224322441222,1.2847077509131462,3.1360758295573663,22921.111328477054,2337.3028841120113,19482.94316949997,1986.7073026466703,0.85,0.8499999363161103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.488768918296,4632.441516551485,5.530376699729329,4.973855055897584,-2.2823099172651786,7.256164973162763,3.5328610533576104,3.5,1.0093888723878888,0.6,0.0002221261546451204,1.0000569441760598,0.00022211350657449673,199.31652715402063,0.0,2.52743741022126e-06,7.16275762056705,0.03063507342858123,7.430125018536305e-05,0.00014782490445975735,0.0005954455365000783,0.09248099833695693,0.09248099833695693,0.09248099833695693,0.09248099833622127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9616207341,595.6814728320675,0.0,0.09248099833695693,0.09248099833690718,0.09248099833690718,0.375014648647135,0.375014648647135,0.5,10.000186846200261,0.0,0.0,0.0,0.0,0.0,0.0,26080.600288768666,19902.301114760907,0.7631074781408165,1.0391843195826957,0.6462587121691289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45435277271691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.62216237775,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.409440523224,1448.5974845102273,0.375014648647135,6.17534620354742,3.5328610533576104,,,,
3675.0,-30.477162554368764,4.973745315970475,35.02691261888874,24.373211804218613,5.129154544545479,-26.916614017122118,-40.525026759691514,1.568570338519639,-4.956382392425837,-4.956382392429608,40.05362206904708,42373.361761506014,25763.168791253513,25763.168791253513,68136.53055275953,77911.71853273688,77911.71853273688,25763.168791253513,103674.88732399039,103674.88732399039,103674.88732399039,129755.64663455114,125247.25681287608,4508.389821675066,0.0,92327.1419865417,56788.785215428405,39487.06307901477,26080.759310560745,65567.8223895755,19902.481569436655,1448.61623687292,0.0,0.886946454626995,2.889335598688108,0.0014947054983599872,1.0,1.0,-2.3689000576395074,355259.34256846656,1556846.5561667047,4.382281813930523,1556846.5561667047,4.382281813930523,0.763109744330858,0.09248112856971578,4.028046144702076,101325.0,128635.17691517777,1.2695304901571949,1.0,0.0,4.02804614470193,1.2844239885408604,1.2847092913092653,3.1360720296714817,22921.073560186447,2337.2990328181845,19482.912214293166,1986.7041460940452,0.85,0.8499999863939482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.4281893587595,4632.441516551485,5.530442403320561,4.973745315970475,-2.2825687721312637,7.256314088101739,3.5327844840918328,3.5,1.0093669954548095,0.6,0.00022211350657449673,1.0000567967794205,0.000222100891959127,199.31697763752118,0.0,2.520969511908212e-06,7.144427596747874,0.030637594398093135,7.429705130794236e-05,0.00014781645526655438,0.0005954115027599713,0.09248112856967736,0.09248112856967736,0.09248112856967736,0.09248112856983691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9085130138,595.681489560739,0.0,0.09248112856967736,0.09248112856971578,0.09248112856971578,0.3750146575443151,0.3750146575443151,0.5,10.000186846206036,0.0,0.0,0.0,0.0,0.0,0.0,26080.759310560745,19902.481569436655,0.763109744330858,1.0391763531190936,0.6462523874857687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543560499070107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.60383235394,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.38265387088,1448.61623687292,0.3750146575443151,6.17534620354742,3.5327844840918328,,,,
3676.0,-30.477705107134717,4.97363643201874,35.02690501302691,24.372851906251185,5.128856072341615,-26.917132139481325,-40.52551608821375,1.5682475032977097,-4.956625541369817,-4.956625541354047,40.05360578840588,42373.048498061806,25763.066074204984,25763.066074204984,68136.11457226679,77911.46797298938,77911.46797298938,25763.066074204984,103674.53404719436,103674.53404719436,103674.53404719436,129755.4303994555,125247.03554135883,4508.394858096664,0.0,92326.98972668215,56788.57025101016,39487.132750746656,26080.896352261134,65568.0291030078,19902.63785287441,1448.6327983077842,0.0,0.886945277710231,2.889309730372534,0.0014947054983599872,1.0,1.0,-2.371035483221533,355255.97691387776,1556845.8534029818,4.382321352978664,1556845.8534029818,4.382321352978664,0.7631117268386718,0.09248123516317394,4.028046144702076,101325.0,128635.15843071477,1.2695303077297289,1.0,0.0,4.028046144700444,1.2844255239741469,1.2847108108802325,3.1360682807352505,22921.03576025713,2337.295178298107,19482.87678919977,1986.7005337398368,0.85,0.8499998426328187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.367521833146,4632.441516551485,5.530492378168303,4.97363643201874,-2.2828062278782872,7.2564426598970275,3.5327078043069844,3.5,1.0093450869448526,0.6,0.000222100891959127,1.0000566923447816,0.00022208830125258042,199.31742729251948,0.0,2.5143070095523274e-06,7.125546065071296,0.030640108705102687,7.429291871773599e-05,0.00014780797324139103,0.0005953773367712127,0.09248123516433701,0.09248123516433701,0.09248123516433701,0.0924812351562217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.82979448314,595.6815143566838,0.0,0.09248123516433701,0.09248123516317394,0.09248123516317394,0.37501466644157,0.37501466644157,0.5,10.00018684616176,0.0,0.0,0.0,0.0,0.0,0.0,26080.896352261134,19902.63785287441,0.7631117268386718,1.0391667326956635,0.6462455723885413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543593186140156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.58495082226,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.355877360143,1448.6327983077842,0.37501466644157,6.17534620354742,3.5327078043069844,,,,
3677.0,-30.478245715282053,4.973528337874586,35.02689735452705,24.37252829493957,5.128598008707283,-26.917644509132533,-40.52600454362107,1.5679613308092073,-4.956870795958878,-4.956870795955695,40.05358905793925,42372.74009755408,25762.971297298856,25762.971297298856,68135.71139485293,77911.2007723895,77911.2007723895,25762.971297298856,103674.17206968836,103674.17206968836,103674.17206968836,129755.20639453754,125246.80648348846,4508.399911049087,0.0,92326.83599203924,56788.375317240054,39487.17852755465,26081.034324849188,65568.21285240384,19902.795252924137,1448.649494102372,0.0,0.8869440917072903,2.889283638225325,0.0014947054983599872,1.0,1.0,-2.3732111950118338,355252.5821384155,1556845.1312229165,4.382361197353183,1556845.1312229165,4.382361197353183,0.7631137249016762,0.09248134218591204,4.028046144702076,101325.0,128635.14356519784,1.2695301610184835,1.0,0.0,4.028046144700517,1.2844268879473122,1.2847121589836694,3.136064950446061,22920.9975941991,2337.291286443291,19482.84495360076,1986.697287412191,0.85,0.8499998690515777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.306913372758,4632.441516551485,5.5305439887054755,4.973528337874586,-2.283044981156095,7.2565733190306805,3.5326311998414948,3.5,1.0093231999547128,0.6,0.00022208830125258042,1.0000564893933606,0.0002220757563278254,199.31787533765396,0.0,2.5095472366600493e-06,7.112056868694579,0.030642618252339347,7.428879371333997e-05,0.00014779950753924045,0.0005953432365323029,0.09248134218550325,0.09248134218550325,0.09248134218550325,0.09248134218864584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.74890075886,595.6815398378061,0.0,0.09248134218550325,0.09248134218591204,0.09248134218591204,0.37501467533868404,0.37501467533868404,0.5,10.000186846167114,0.0,0.0,0.0,0.0,0.0,0.0,26081.034324849188,19902.795252924137,0.7631137249016762,1.0391576715416755,0.6462390578333511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543625813103587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.571461625885,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.329102801254,1448.649494102372,0.37501467533868404,6.17534620354742,3.5326311998414948,,,,
3678.0,-30.47878495550039,4.973420591521351,35.02688983258416,24.372149642463796,5.128277825787856,-26.91816204479034,-40.52650134600697,1.5676195349607656,-4.9571360253476655,-4.957136025341159,40.05357768096815,42372.47200451717,25762.9295623895,25762.9295623895,68135.40156690667,77910.9622270954,77910.9622270954,25762.9295623895,103673.8917894849,103673.8917894849,103673.8917894849,129755.08051026915,125246.67457246697,4508.405937802181,0.0,92326.68461444034,56788.19439205494,39487.211358206,26081.188720784252,65568.40007899025,19902.970594497074,1448.6677488922674,0.0,0.8869427848068644,2.8892554212083517,0.0014947054983599872,1.0,1.0,-2.3751351786454507,355248.910903561,1556844.6401297147,4.382405103424369,1556844.6401297147,4.382405103424369,0.7631159303193984,0.09248146810557516,4.028046144702076,101325.0,128635.13354350106,1.2695300621120262,1.0,0.0,4.028046144703348,1.284428511892996,1.2847137671761333,3.1360609854148485,22920.960013299213,2337.287454258,19482.819602110318,1986.694702279608,0.85,0.8500001566603661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.246349315086,4632.441516551485,5.530606934555424,4.973420591521351,-2.2832982161516355,7.2567188076729865,3.532554652161373,3.5,1.0093013291889636,0.6,0.0002220757563278254,1.0000563467009993,0.00022206324379662426,199.31832225085697,0.0,2.500427748443514e-06,7.086212239088919,0.03064511868008779,7.428459843597561e-05,0.00014779115789184978,0.0005953096037673213,0.09248146810544194,0.09248146810544194,0.09248146810544194,0.09248146810553821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.6938917361,595.6815571653766,0.0,0.09248146810544194,0.09248146810557516,0.09248146810557516,0.375014684235884,0.375014684235884,0.5,10.000186846184366,0.0,0.0,0.0,0.0,0.0,0.0,26081.188720784252,19902.970594497074,0.7631159303193984,1.0391499790268477,0.6462331237832715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454365832326473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.54561699628,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.302349114467,1448.6677488922674,0.375014684235884,6.17534620354742,3.532554652161373,,,,
3679.0,-30.47932287487633,4.973313895056273,35.02688218167987,24.371820932161086,5.128013934086075,-26.918672433374535,-40.526981943380065,1.5673282008633012,-4.957367905777289,-4.957367905828638,40.053558916206356,42372.14254766438,25762.803575810074,25762.803575810074,68134.94612347445,77910.69809519207,77910.69809519207,25762.803575810074,103673.50167100214,103673.50167100214,103673.50167100214,129754.81853407298,125246.40806377641,4508.410470296564,0.0,92326.53125233819,56787.975704624245,39487.28394190438,26081.31686307084,65568.60080497523,19903.117170539565,1448.6834477589985,0.0,0.8869416741143334,2.8892307522727374,0.0014947054983599872,1.0,1.0,-2.3773768142003178,355245.7013005503,1556843.8301375757,4.382442417847672,1556843.8301375757,4.382442417847672,0.7631178009543247,0.09248156486195827,4.028046144702076,101325.0,128635.1134444314,1.2695298637496313,1.0,0.0,4.028046144701168,1.2844298998439014,1.2847151393629792,3.136057596597222,22920.921939727898,2337.2835718342044,19482.783970950626,1986.6910689124857,0.85,0.850000014056237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.185725202275,4632.441516551485,5.53065186654647,4.973313895056273,-2.2835268302058145,7.256840725262087,3.5324780292412714,3.5,1.0092794369260776,0.6,0.00022206324379662426,1.0000562089271365,0.00022205076256149082,199.3187680711397,0.0,2.493976726120184e-06,7.067930041824602,0.03064761265681391,7.428054021127492e-05,0.00014778270358534933,0.0005952755494306161,0.09248156486174718,0.09248156486174718,0.09248156486174718,0.0924815648625688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.6031619484,595.6815857448058,0.0,0.09248156486174718,0.09248156486195827,0.09248156486195827,0.37501469313320046,0.37501469313320046,0.5,10.000186846193786,0.0,0.0,0.0,0.0,0.0,0.0,26081.31686307084,19903.117170539565,0.7631178009543247,1.039139851803952,0.6462261208485214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543690751302276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.527334799015,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.275604811584,1448.6834477589985,0.37501469313320046,6.17534620354742,3.5324780292412714,,,,
3680.0,-30.479859350253385,4.973207612658394,35.026874623617175,24.371465609315806,5.127719788966616,-26.919184701525772,-40.52747036386279,1.5670099452996047,-4.957628477631545,-4.957628477646546,40.05354629312235,42371.85175415692,25762.753887746683,25762.753887746683,68134.6056419036,77910.44857752984,77910.44857752984,25762.753887746683,103673.20246527652,103673.20246527652,103673.20246527652,129754.66986084581,125246.25359080012,4508.4162700457,0.0,92326.37901553,56787.782192886014,39487.329802937755,26081.467395569278,65568.79719850703,19903.28833162717,1448.7013396318353,0.0,0.886940395368663,2.889203031156873,0.0014947054983599872,1.0,1.0,-2.379358941620353,355242.0945886258,1556843.2852564945,4.382485378201972,1556843.2852564945,4.382485378201972,0.7631199590790027,0.09248168637616344,4.028046144702076,101325.0,128635.10114001473,1.2695297423144805,1.0,0.0,4.028046144701324,1.284431413603665,1.2847166374267855,3.1360539006133368,22920.884145521297,2337.2797178976816,19482.752933976106,1986.6879040218737,0.85,0.8500000615282985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.125209069358,4632.441516551485,5.530713051162014,4.973207612658394,-2.2837762458986606,7.256983858557055,3.532401543460175,3.5,1.0092575838457643,0.6,0.00022205076256149082,1.0000560582820037,0.0002220383154749863,199.31921269641816,0.0,2.4877444108050026e-06,7.050267660221377,0.030650100401224716,7.427641613728635e-05,0.00014777434642420447,0.0005952418863998858,0.09248168637587256,0.09248168637587256,0.09248168637587256,0.09248168637699129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.54212783725,595.6816049702494,0.0,0.09248168637587256,0.09248168637616344,0.09248168637616344,0.37501470203057885,0.37501470203057885,0.5,10.000186846210172,0.0,0.0,0.0,0.0,0.0,0.0,26081.467395569278,19903.28833162717,0.7631199590790027,1.0391315466048383,0.6462197503162633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543723100046808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.50967241741,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.2488689949,1448.7013396318353,0.37501470203057885,6.17534620354742,3.532401543460175,,,,
3681.0,-30.480394404967765,4.9731020893409115,35.026867020091814,24.37114472212272,5.127463999421292,-26.91969199131818,-40.52795424414796,1.5667264857362675,-4.957872457341352,-4.957872457334637,40.053529865278755,42371.548347737866,25762.66279809825,25762.66279809825,68134.21114583612,77910.1833037479,77910.1833037479,25762.66279809825,103672.84610184614,103672.84610184614,103672.84610184614,129754.4508602857,125246.02954495892,4508.421315326782,0.0,92326.22543483967,56787.59047912923,39487.3721730116,26081.60475843956,65568.97693145117,19903.44508113027,1448.7179560023828,0.0,0.8869392147051215,2.889177075398006,0.0014947054983599872,1.0,1.0,-2.3815088792874235,355238.7175633244,1556842.576139748,4.382525043493401,1556842.576139748,4.382525043493401,0.7631219499517129,0.09248179318058962,4.028046144702076,101325.0,128635.08655287829,1.269529598350637,1.0,0.0,4.028046144701384,1.2844327646083888,1.2847179727432387,3.136050602018229,22920.84601768343,2337.2758299402376,19482.722869956673,1986.6848383450692,0.85,0.8500001638214294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.064650543295,4632.441516551485,5.530765399551381,4.9731020893409115,-2.2840133549652313,7.257115444306143,3.532325004761909,3.5,1.0092357156462597,0.6,0.0002220383154749863,1.0000559100734754,0.0002220259019904926,199.31965614601916,0.0,2.480943482442929e-06,7.030993829243261,0.03065258134470716,7.427233060812238e-05,0.00014776598486686393,0.0005952082056610766,0.09248179318053501,0.09248179318053501,0.09248179318053501,0.09248179318029186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.4626973379,595.6816299904582,0.0,0.09248179318053501,0.09248179318058962,0.09248179318058962,0.37501471092803484,0.37501471092803484,0.5,10.000186846215673,0.0,0.0,0.0,0.0,0.0,0.0,26081.60475843956,19903.44508113027,0.7631219499517129,1.039122681707643,0.6462133516592007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543755362091038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.49039858643,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.222144175685,1448.7179560023828,0.37501471092803484,6.17534620354742,3.532325004761909,,,,
3682.0,-30.480931273144012,4.9729969056481,35.026859547844666,24.370768095273547,5.127146014107182,-26.92020712993087,-40.52844304880125,1.5663866539300824,-4.958135389020299,-4.958135388981762,40.05351844595113,42371.257503830355,25762.622043139247,25762.622043139247,68133.8795469696,77909.94393016725,77909.94393016725,25762.622043139247,103672.5659733065,103672.5659733065,103672.5659733065,129754.32361960007,125245.89634098642,4508.427278613642,0.0,92326.07417804899,56787.38775290815,39487.4293612676,26081.75764629356,65569.18700756115,19903.61880280673,1448.7360497537748,0.0,0.8869379195862699,2.88914910364201,0.0014947054983599872,1.0,1.0,-2.3834249533539946,355235.07824410795,1556842.083219051,4.382568554080774,1556842.083219051,4.382568554080774,0.7631241372889301,0.0924819178068434,4.028046144702076,101325.0,128635.07324629201,1.269529467024841,1.0,0.0,4.02804614470052,1.284434379114471,1.2847195716626854,3.1360466600708214,22920.80846677531,2337.2720008132555,19482.68656279745,1986.6811360451788,0.85,0.8499999723412216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.0041325188795,4632.441516551485,5.530828507274801,4.9729969056481,-2.2842642027225226,7.257261108370622,3.5322485179155656,3.5,1.0092138622615903,0.6,0.0002220259019904926,1.0000560998217092,0.00022201344707569462,199.3201011003643,0.0,2.4742514608609703e-06,7.01202864007999,0.03065505559616802,7.426820371219048e-05,0.0001477576982783021,0.0005951748268999674,0.09248191780648825,0.09248191780648825,0.09248191780648825,0.0924819178078685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.40748348,595.681647382548,0.0,0.09248191780648825,0.0924819178068434,0.0924819178068434,0.3750147198255094,0.3750147198255094,0.5,10.000186846241547,0.0,0.0,0.0,0.0,0.0,0.0,26081.75764629356,19903.61880280673,0.7631241372889301,1.039114295242256,0.6462068455865448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543787538837238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.471433397266,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.195429934563,1448.7360497537748,0.3750147198255094,6.17534620354742,3.5322485179155656,,,,
3683.0,-30.481463621015934,4.972892765388903,35.02685194541941,24.370443645771616,5.1268860639414156,-26.920712158998693,-40.52892284290863,1.5660996827182474,-4.958364892665088,-4.958364892631166,40.0534997454725,42370.94875793194,25762.49683110112,25762.49683110112,68133.44558903306,77909.68113522076,77909.68113522076,25762.49683110112,103672.17796632188,103672.17796632188,103672.17796632188,129754.06228918473,125245.63053457045,4508.431754614291,0.0,92325.92044854027,56787.18807018769,39487.48042039176,26081.884322862854,65569.36474325461,19903.763784348717,1448.751585011012,0.0,0.8869368206989654,2.889124688272817,0.0014947054983599872,1.0,1.0,-2.38565081884974,355231.9016366209,1556841.2760037926,4.382605472175018,1556841.2760037926,4.382605472175018,0.763125989593531,0.0924820133918295,4.028046144702076,101325.0,128635.05075315025,1.2695292450347915,1.0,0.0,4.028046144703511,1.2844357465602032,1.2847209234136712,3.1360433213490264,22920.77030199189,2337.268109088414,19482.65553490416,1986.6779720805944,0.85,0.8500000339522207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.943555879043,4632.441516551485,5.530873554400392,4.972892765388903,-2.2844903723582153,7.2573831377471185,3.532171957650469,3.5,1.009191987900134,0.6,0.00022201344707569462,1.0000556277053185,0.00022200109766405338,199.32054231003858,0.0,2.4825148767276904e-06,7.0354471606462745,0.030657538111044748,7.426415309699822e-05,0.0001477492939786964,0.0005951409739933417,0.0924820133919631,0.0924820133919631,0.0924820133919631,0.09248201339201527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.31706472754,595.6816758639984,0.0,0.0924820133919631,0.0924820133918295,0.0924820133918295,0.37501472872308056,0.37501472872308056,0.5,10.000186846208221,0.0,0.0,0.0,0.0,0.0,0.0,26081.884322862854,19903.763784348717,0.763125989593531,1.039104860262387,0.6462003852537066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543819824777076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.494851917836,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.1686615286,1448.751585011012,0.37501472872308056,6.17534620354742,3.532171957650469,,,,
3684.0,-30.481994832044247,4.972789012993742,35.026844440522936,24.3700896849856,5.126592956756315,-26.921219476910583,-40.52940291641278,1.5657827590475255,-4.958624024128312,-4.9586240241246236,40.0534873545839,42370.64614013795,25762.4502874168,25762.4502874168,68133.09642755474,77909.43295435203,77909.43295435203,25762.4502874168,103671.88324176882,103671.88324176882,103671.88324176882,129753.91732875124,125245.47979234609,4508.437536405156,0.0,92325.76836190007,56786.981547750765,39487.540904610345,26082.034086982414,65569.57499159276,19903.93412765615,1448.769383907479,0.0,0.8869355483857613,2.889097121192552,0.0014947054983599872,1.0,1.0,-2.387611030263656,355228.3149711513,1556840.7411452828,4.3826482167439735,1556840.7411452828,4.3826482167439735,0.7631281387516565,0.09248213449136364,4.028046144702076,101325.0,128635.03627736602,1.2695291021699089,1.0,0.0,4.0280461447020075,1.2844372538340867,1.284722415159337,3.1360396412345004,22920.732545065894,2337.2642589534544,19482.62316399525,1986.6746711665298,0.85,0.8500000218443821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.883089062482,4632.441516551485,5.530935361583355,4.972789012993742,-2.2847380344839046,7.257527047477646,3.532095536848358,3.5,1.0091701533852453,0.6,0.00022200109766405338,1.000055509149825,0.00022198877525586819,199.320982579225,0.0,2.461491425543549e-06,6.9758666999904175,0.030659999602470293,7.426010032748179e-05,0.00014774099733657158,0.0005951075547360169,0.09248213449237952,0.09248213449237952,0.09248213449237952,0.09248213448637731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.25715356285,595.6816947357121,0.0,0.09248213449237952,0.09248213449136364,0.09248213449136364,0.37501473762049187,0.37501473762049187,0.5,10.000186846172575,0.0,0.0,0.0,0.0,0.0,0.0,26082.034086982414,19903.93412765615,0.7631281387516565,1.039096203327392,0.6461936980004926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454385183901231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.43527145718,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.141965783794,1448.769383907479,0.37501473762049187,6.17534620354742,3.532095536848358,,,,
3685.0,-30.482524236819906,4.972686026693176,35.02683688470126,24.369771556835644,5.126339581753701,-26.921721390646187,-40.52987844971938,1.5655020132198305,-4.958865027003867,-4.958865027016683,40.05347087546703,42370.33232588091,25762.358356068173,25762.358356068173,68132.69068194908,77909.16894633055,77909.16894633055,25762.358356068173,103671.52730239872,103671.52730239872,103671.52730239872,129753.69682773335,125245.25432785165,4508.442499881692,0.0,92325.6148389607,56786.77821845694,39487.59624500418,26082.169525334626,65569.7657703388,19904.08878064097,1448.7857913882433,0.0,0.8869343829932819,2.889071482865245,0.0014947054983599872,1.0,1.0,-2.389749811958268,355224.97925086325,1556840.0298165467,4.382687369282923,1556840.0298165467,4.382687369282923,0.7631301054656268,0.09248223962808864,4.028046144702076,101325.0,128635.01723614208,1.2695289142476396,1.0,0.0,4.028046144701406,1.2844385919053491,1.2847237376994676,3.1360363742472357,22920.69443156524,2337.2603724579994,19482.585883714924,1986.6708696359028,0.85,0.8499998087703868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.82257696863,4632.441516551485,5.530987479740942,4.972686026693176,-2.284972266552971,7.257658293246147,3.5320190594847993,3.5,1.0091483027099426,0.6,0.00022198877525586819,1.0000553206401677,0.00022197649537404192,199.3214213531011,0.0,2.4561145072145313e-06,6.9606285134459815,0.030662455716977507,7.425608608782547e-05,0.0001477326891680427,0.0005950740890498045,0.09248223962797353,0.09248223962797353,0.09248223962797353,0.09248223962857353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.1774751663,595.6817198340045,0.0,0.09248223962797353,0.09248223962808864,0.09248223962808864,0.3750147465177657,0.3750147465177657,0.5,10.00018684617691,0.0,0.0,0.0,0.0,0.0,0.0,26082.169525334626,19904.08878064097,0.7631301054656268,1.0390869920229249,0.6461870319056042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543883785014697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.42003327063,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.115275068827,1448.7857913882433,0.3750147465177657,6.17534620354742,3.5320190594847993,,,,
3686.0,-30.48305278472287,4.972583378189409,35.02682948711312,24.369371390808396,5.125994118736902,-26.922231734867342,-40.53037025788797,1.5651384043817764,-4.95912537970537,-4.959125379694741,40.053460329276255,42370.08993871652,25762.317820450473,25762.317820450473,68132.40775916699,77908.9457248779,77908.9457248779,25762.317820450473,103671.26354532837,103671.26354532837,103671.26354532837,129753.58499347501,125245.13652329205,4508.448470182964,0.0,92325.4647552691,56786.60896863729,39487.61754070201,26082.32144814664,65569.93898884865,19904.26139044627,1448.8037318507506,0.0,0.8869330977757302,2.8890437862698053,0.0014947054983599872,1.0,1.0,-2.3915943300060007,355221.3757372816,1556839.574585622,4.382730547547471,1556839.574585622,4.382730547547471,0.7631322783141541,0.0924823642227688,4.028046144702076,101325.0,128635.01083339135,1.269528851057403,1.0,0.0,4.028046144703063,1.2844403173203638,1.2847254477239285,3.1360321615452724,22920.6571718899,2337.256573028496,19482.560000287984,1986.6682302608929,0.85,0.8500000612627098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.762110389327,4632.441516551485,5.53105057963063,4.972583378189409,-2.2852205262381053,7.257803904427514,3.5319426403057848,3.5,1.0091264686587957,0.6,0.00022197649537404192,1.0000552313378255,0.00022196423599233866,199.32185941850594,0.0,2.4476434996591733e-06,6.936621678034097,0.030664903360477166,7.425193467412326e-05,0.00014772456069991866,0.0005950413472051152,0.0924823642226327,0.0924823642226327,0.0924823642226327,0.09248236422493454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.1264832612,595.6817358961949,0.0,0.0924823642226327,0.0924823642227688,0.0924823642227688,0.3750147554150895,0.3750147554150895,0.5,10.00018684615462,0.0,0.0,0.0,0.0,0.0,0.0,26082.32144814664,19904.26139044627,0.7631322783141541,1.0390799322042092,0.6461816282293982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454391562252616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.39602643522,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.08860283209,1448.8037318507506,0.3750147554150895,6.17534620354742,3.5319426403057848,,,,
3687.0,-30.483581467145846,4.972482090966589,35.026821819124564,24.369087279215478,5.1257793454076035,-26.922728805048127,-40.53083747914059,1.5648920113391962,-4.959337187014398,-4.959337187001157,40.05343773233512,42369.744870588314,25762.154466735436,25762.154466735436,68131.89933732375,77908.66321943431,77908.66321943431,25762.154466735436,103670.81768616974,103670.81768616974,103670.81768616974,129753.25185944627,125244.7997043047,4508.452155141571,0.0,92325.30993867428,56786.3915876934,39487.68705664543,26082.43417327653,65570.12122992196,19904.391126295122,1448.8179120231314,0.0,0.8869321028908763,2.8890212541392155,0.0014947054983599872,1.0,1.0,-2.3939869916938505,355218.4441563896,1556838.599178667,4.382763971831508,1556838.599178667,4.382763971831508,0.7631339542184566,0.09248244436619554,4.028046144702076,101325.0,128634.99023323685,1.2695286477496852,1.0,0.0,4.028046144700659,1.284441494649812,1.2847266095674512,3.136029287032864,22920.618737227225,2337.2526537836293,19482.52413948343,1986.6645734765116,0.85,0.8499999220282954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.7015881028765,4632.441516551485,5.531087378491458,4.972482090966589,-2.285432972989999,7.257915063956588,3.5318661513849707,3.5,1.0091046146814202,0.6,0.00022196423599233866,1.0000552456347895,0.00022195197411463592,199.3222975971115,0.0,2.443562756415483e-06,6.925056851681479,0.03066734692323358,7.424799100040779e-05,0.00014771624499193087,0.0005950078511496145,0.09248244436668776,0.09248244436668776,0.09248244436668776,0.09248244436520003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.0172247202,595.681770312078,0.0,0.09248244436668776,0.09248244436619554,0.09248244436619554,0.37501476431234654,0.37501476431234654,0.5,10.000186846113715,0.0,0.0,0.0,0.0,0.0,0.0,26082.43417327653,19904.391126295122,0.7631339542184566,1.0390692903924776,0.6461745696949163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454394740863981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.38446160887,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.061930114538,1448.8179120231314,0.37501476431234654,6.17534620354742,3.5318661513849707,,,,
3688.0,-30.484107103354567,4.972380701285043,35.026814441223685,24.3686924915761,5.125439423626813,-26.923236024369178,-40.531325061432995,1.5645338746792297,-4.959616275430221,-4.95961627545049,40.05343076615223,42369.497460237944,25762.166761783767,25762.166761783767,68131.6642220217,77908.4393479745,77908.4393479745,25762.166761783767,103670.60610975827,103670.60610975827,103670.60610975827,129753.20645881497,125244.74754257739,4508.458916237585,0.0,92325.15948503664,56786.21759714021,39487.71320877381,26082.600349056698,65570.31355783051,19904.579460456112,1448.8372720556056,0.0,0.8869307094659619,2.888991564834535,0.0014947054983599872,1.0,1.0,-2.395689716831157,355214.58138069446,1556838.2984798988,4.3828107856062,1556838.2984798988,4.3828107856062,0.7631363128705831,0.09248258446124556,4.028046144702076,101325.0,128634.98383048613,1.2695285845594486,1.0,0.0,4.0280461447016025,1.2844431944498573,1.2847282939943059,3.136025136890026,22920.58138570933,2337.2488449887915,19482.49724976374,1986.6618314881982,0.85,0.8500001340241226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.641254857476,4632.441516551485,5.531161665771549,4.972380701285043,-2.2856945208888293,7.258075222173872,3.531789902036402,3.5,1.0090828291532576,0.6,0.00022195197411463592,1.000054927544001,0.00022193978350741177,199.32273325267116,0.0,2.4440656365641675e-06,6.9264820140228505,0.030669790988870144,7.424387567181649e-05,0.00014770809844281944,0.0005949750364738735,0.09248258446157005,0.09248258446157005,0.09248258446157005,0.09248258446133813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.98354256724,595.6817809217825,0.0,0.09248258446157005,0.09248258446124556,0.09248258446124556,0.37501477320947535,0.37501477320947535,0.5,10.000186846089441,0.0,0.0,0.0,0.0,0.0,0.0,26082.600349056698,19904.579460456112,0.7631363128705831,1.03906265694356,0.6461689011578337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543979202976314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.38588677121,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.03523708384,1448.8372720556056,0.37501477320947535,6.17534620354742,3.531789902036402,,,,
