time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3689.0,-30.484631223169266,4.972280620354458,35.02680681209062,24.368410754855745,5.1252262378309545,-26.923729193787963,-40.53179168896747,1.5642898395214708,-4.959829227171269,-4.959829227223479,40.05340876164044,42369.169605790536,25762.009711668463,25762.009711668463,68131.179317459,77908.15998544378,77908.15998544378,25762.009711668463,103670.16969711224,103670.16969711224,103670.16969711224,129752.88391106442,125244.42122981873,4508.462681245689,0.0,92325.00469432637,56786.01431393819,39487.7670893202,26082.71421395218,65570.48130327238,19904.710446051045,1448.8515506118465,0.0,0.8869297066018647,2.8889689112827233,0.0014947054983599872,1.0,1.0,-2.3980495584561368,355211.6340042534,1556837.348647281,4.382844478085532,1556837.348647281,4.382844478085532,0.763138003306558,0.09248266612723116,4.028046144702076,101325.0,128634.95938868113,1.2695283433375883,1.0,0.0,4.028046144699131,1.2844443606180536,1.284729444762377,3.136022289641138,22920.542957472735,2337.244926399202,19482.46351469003,1986.6583914680375,0.85,0.8500000872945378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.580763057735,4632.441516551485,5.531199784232088,4.972280620354458,-2.285907466106749,7.258188086461207,3.5317134529674132,3.5,1.009060986562118,0.6,0.00022193978350741177,1.0000547693166246,0.0002219276286828487,199.3231676531022,0.0,2.4298651519272297e-06,6.886237840561769,0.030672220854022072,7.423993740465672e-05,0.00014769984610275505,0.0005949417956672925,0.09248266612739735,0.09248266612739735,0.09248266612739735,0.09248266612853642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.87714841566,595.681814435398,0.0,0.09248266612739735,0.09248266612723116,0.09248266612723116,0.3750147821065679,0.3750147821065679,0.5,10.00018684606533,0.0,0.0,0.0,0.0,0.0,0.0,26082.71421395218,19904.710446051045,0.763138003306558,1.039052603599828,0.6461622480675012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544010814248962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.34564259775,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16650.008587456217,1448.8515506118465,0.3750147821065679,6.17534620354742,3.5317134529674132,,,,
3690.0,-30.485153778679894,4.972180418785343,35.026799433032515,24.368058889545523,5.124934465546746,-26.92422856860803,-40.53226673332972,1.5639749911073562,-4.960107922708005,-4.96010792270335,40.05340071869684,42368.883552631276,25762.024188294105,25762.024188294105,68130.90774092538,77907.91501233967,77907.91501233967,25762.024188294105,103669.93920063377,103669.93920063377,103669.93920063377,129752.81847401182,125244.34913354325,4508.4693404685695,0.0,92324.85282320344,56785.8213638055,39487.81273266438,26082.87927337805,65570.69200604243,19904.89768119151,1448.8708512328635,0.0,0.8869283190424635,2.8889392641963743,0.0014947054983599872,1.0,1.0,-2.399824248365917,355207.77672427945,1556837.001469768,4.382891094972341,1556837.001469768,4.382891094972341,0.763140352434472,0.0924828043492493,4.028046144702076,101325.0,128634.9462491231,1.2695282136602328,1.0,0.0,4.028046144699913,1.284445857807073,1.2847309266706728,3.136018634198514,22920.50525405091,2337.2410817201503,19482.433558124696,1986.655336748502,0.85,0.8500001785380111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.5204494239215,4632.441516551485,5.531274520003568,4.972180418785343,-2.286168399714943,7.258348818500286,3.5316372297221617,3.5,1.009039208492046,0.6,0.0002219276286828487,1.0000546060805542,0.00022191551074659263,199.32360075868098,0.0,2.4227381341811064e-06,6.866039872269256,0.030674643592156253,7.423592829914454e-05,0.00014769170038370414,0.0005949089843350735,0.09248280434917901,0.09248280434917901,0.09248280434917901,0.09248280434955543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.8382598687,595.6818266850902,0.0,0.09248280434917901,0.0924828043492493,0.0924828043492493,0.37501479100363183,0.37501479100363183,0.5,10.000186846069417,0.0,0.0,0.0,0.0,0.0,0.0,26082.87927337805,19904.89768119151,0.763140352434472,1.0390451230047568,0.6461558091948598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454404233445802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.32544462946,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.98195068582,1448.8708512328635,0.37501479100363183,6.17534620354742,3.5316372297221617,,,,
3691.0,-30.485676642040797,4.972081005479668,35.026792007223754,24.367724207136803,5.124661897142998,-26.92472648755248,-40.53273779628796,1.5636774594849872,-4.960344247218245,-4.960344247223921,40.053384611700714,42368.57956401713,25761.92959668087,25761.92959668087,68130.509160698,77907.6617757456,77907.6617757456,25761.92959668087,103669.59137242647,103669.59137242647,103669.59137242647,129752.60341566187,125244.129201947,4508.474213714873,0.0,92324.70032965703,56785.618116865466,39487.86912532396,26083.012043235398,65570.88116855935,19905.049381973648,1448.886943556061,0.0,0.8869271760182375,2.888914124645233,0.0014947054983599872,1.0,1.0,-2.401916844440507,355204.5059053972,1556836.3062054776,4.382929496452151,1556836.3062054776,4.382929496452151,0.7631422839118001,0.09248290756019632,4.028046144702076,101325.0,128634.92731925141,1.269528026836925,1.0,0.0,4.028046144704679,1.2844472739572252,1.2847323275694638,3.136015176623138,22920.467396106655,2337.2372212841956,19482.395184033383,1986.651423680195,0.85,0.8499999082628972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.459974484626,4632.441516551485,5.531326031316364,4.972081005479668,-2.2863982394166995,7.2584792448963675,3.531560803282736,3.5,1.0090173723664961,0.6,0.00022191551074659263,1.0000546384856548,0.00022190338628160451,199.32403412108448,0.0,2.4153906883213472e-06,6.845217210702698,0.030677058982844573,7.423195299210858e-05,0.00014768355775448405,0.0005948761854488358,0.09248290756074057,0.09248290756074057,0.09248290756074057,0.09248290755647769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.7603807637,595.6818512166093,0.0,0.09248290756074057,0.09248290756019632,0.09248290756019632,0.3750147999007857,0.3750147999007857,0.5,10.00018684606666,0.0,0.0,0.0,0.0,0.0,0.0,26083.012043235398,19905.049381973648,0.7631422839118001,1.0390360468934183,0.646149309098083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544073760721052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.304621967894,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.955327782984,1448.886943556061,0.3750147999007857,6.17534620354742,3.531560803282736,,,,
3692.0,-30.48619630415589,4.971982164413289,35.02678460530935,24.36738753402608,5.124386645641843,-26.925221692361152,-40.53320844015104,1.5633779625435893,-4.96058983935518,-4.960589839354571,40.05337044949893,42368.28775362635,25761.860927965838,25761.860927965838,68130.14868159218,77907.4113683456,77907.4113683456,25761.860927965838,103669.27229631144,103669.27229631144,103669.27229631144,129752.42429637238,125243.94480339542,4508.479492976956,0.0,92324.54775912147,56785.42414439258,39487.915127476546,26083.15200006094,65571.06712753749,19905.208996586865,1448.9037434637207,0.0,0.8869259788391495,2.8888879994125842,0.0014947054983599872,1.0,1.0,-2.4039279662601984,355201.106844172,1556835.6948890872,4.382969717411598,1556835.6948890872,4.382969717411598,0.7631443084999987,0.09248301870787143,4.028046144702076,101325.0,128634.9116742692,1.2695278724329553,1.0,0.0,4.028046144701685,1.284448699312962,1.2847337376674615,3.136011696579735,22920.42951904912,2337.2333588992287,19482.367771402023,1986.6486283697311,0.85,0.8500001169354295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.399555037631,4632.441516551485,5.531383044020942,4.971982164413289,-2.286634671012722,7.258616835426011,3.5314844476335,3.5,1.0089955564667143,0.6,0.00022190338628160451,1.0000543041832437,0.00022189133665379866,199.32446483187113,0.0,2.416697272991908e-06,6.848920071659068,0.030679475680117564,7.422798141839926e-05,0.00014767540486320524,0.000594843345226552,0.09248301870782549,0.09248301870782549,0.09248301870782549,0.09248301870792922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.69190491945,595.6818727861487,0.0,0.09248301870782549,0.09248301870787143,0.09248301870787143,0.3750148087979841,0.3750148087979841,0.5,10.00018684607195,0.0,0.0,0.0,0.0,0.0,0.0,26083.15200006094,19905.208996586865,0.7631443084999987,1.0390276026631868,0.6461430263323135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544105205628148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.308324828846,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.92868129437,1448.9037434637207,0.3750148087979841,6.17534620354742,3.5314844476335,,,,
3693.0,-30.486714741707452,4.9718839319777235,35.02677721699781,24.367050686292373,5.1241109345151195,-26.92571602749707,-40.53367894431574,1.5630782310329931,-4.96083312950941,-4.960833129511234,40.05335603814822,42368.0005812324,25761.787892268254,25761.787892268254,68129.78847350065,77907.16215683213,77907.16215683213,25761.787892268254,103668.95004910039,103668.95004910039,103668.95004910039,129752.24038457112,125243.7556933715,4508.484691199633,0.0,92324.39547529907,56785.23389988229,39487.957306018645,26083.290335470734,65571.24764148938,19905.36682539083,1448.920374880484,0.0,0.8869247942517758,2.8888621192407915,0.0014947054983599872,1.0,1.0,-2.405943980938275,355197.73966817424,1556835.0728166262,4.383009515406887,1556835.0728166262,4.383009515406887,0.7631463120402977,0.09248312824338493,4.028046144702076,101325.0,128634.89636334349,1.269527721325867,1.0,0.0,4.028046144701536,1.2844501256140608,1.284735148807126,3.136008214235937,22920.391713170804,2337.229503772522,19482.33161089579,1986.6449410242838,0.85,0.8499999413055672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.339140557086,4632.441516551485,5.531439114650081,4.9718839319777235,-2.2868692552096666,7.25875318718739,3.5314080989209415,3.5,1.0089737425488405,0.6,0.00022189133665379866,1.0000541764449162,0.00022187931602125617,199.3248945293505,0.0,2.4017856138246165e-06,6.8066604295789634,0.030681877465731387,7.422401121994049e-05,0.00014766732543385817,0.0005948108009123192,0.09248312824334057,0.09248312824334057,0.09248312824334057,0.09248312824303455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.62222441356,595.6818947351492,0.0,0.09248312824334057,0.09248312824338493,0.09248312824338493,0.3750148176952504,0.3750148176952504,0.5,10.000186846077021,0.0,0.0,0.0,0.0,0.0,0.0,26083.290335470734,19905.36682539083,0.7631463120402977,1.0390192488939678,0.6461368679894477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454413645814183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26606518677,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.90208150859,1448.920374880484,0.3750148176952504,6.17534620354742,3.5314080989209415,,,,
3694.0,-30.487232240074338,4.971786321967602,35.026769853823865,24.366696271486603,5.123815511054026,-26.926211381771743,-40.534149553254224,1.5627607266868582,-4.961075122243585,-4.961075122249632,40.05334198680838,42367.71803750588,25761.71320121132,25761.71320121132,68129.4312387172,77906.92154619694,77906.92154619694,25761.71320121132,103668.63474740827,103668.63474740827,103668.63474740827,129752.06289123443,125243.5730049296,4508.489886304824,0.0,92324.24394084969,56785.04043211226,39488.00389859714,26083.428143826157,65571.4320424233,19905.524034935795,1448.936926643085,0.0,0.8869236149461173,2.8888363772646284,0.0014947054983599872,1.0,1.0,-2.407928985177932,355194.3904735276,1556834.4662865622,4.383049136026803,1556834.4662865622,4.383049136026803,0.7631483072384162,0.09248323764287651,4.028046144702076,101325.0,128634.88283405277,1.2695275878021492,1.0,0.0,4.028046144700315,1.2844516349573782,1.284736643044646,3.1360045291512577,22920.354093331323,2337.2256676164975,19482.29983549476,1986.6417008351232,0.85,0.8499999500951486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.278740484865,4632.441516551485,5.531494814186127,4.971786321967602,-2.2871027176602947,7.2588890396278964,3.5313317690769015,3.5,1.008951934021972,0.6,0.00022187931602125617,1.0000540785279024,0.00022186731776332186,199.3253234500433,0.0,2.396011313708788e-06,6.790296063050706,0.030684273477045096,7.422004033380306e-05,0.0001476592756874531,0.0005947783761623464,0.0924832376423306,0.0924832376423306,0.0924832376423306,0.09248323764924726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.55428484734,595.6819161357595,0.0,0.0924832376423306,0.09248323764287651,0.09248323764287651,0.3750148265925702,0.3750148265925702,0.5,10.000186846031964,0.0,0.0,0.0,0.0,0.0,0.0,26083.428143826157,19905.524034935795,0.7631483072384162,1.0390108789242078,0.6461307419684671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544167637138259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24970082024,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.875488932837,1448.936926643085,0.3750148265925702,6.17534620354742,3.5313317690769015,,,,
3695.0,-30.487748326363764,4.971689553572177,35.02676241983175,24.366371193341934,5.123553037561812,-26.92670197985558,-40.534611919987924,1.562472859149592,-4.961306083247962,-4.961306083234514,40.05332521717002,42367.4073290348,25761.6122074481,25761.6122074481,68129.0195364829,77906.66632679048,77906.66632679048,25761.6122074481,103668.27853423858,103668.27853423858,103668.27853423858,129751.83558537689,125243.34102169667,4508.4945636802095,0.0,92324.09121191474,56784.83221373416,39488.065553533976,26083.557051138312,65571.62260467229,19905.671512908888,1448.9526242626532,0.0,0.8869225015410473,2.888811808957663,0.0014947054983599872,1.0,1.0,-2.410036666883741,355191.19398183003,1556833.742419847,4.383086542679004,1556833.742419847,4.383086542679004,0.7631501897491464,0.09248333696976897,4.028046144702076,101325.0,128634.86178848954,1.2695273800985891,1.0,0.0,4.028046144701365,1.2844530056873202,1.2847379986667398,3.1360011825007477,22920.31617694967,2337.2218012215862,19482.265231813468,1986.638172241639,0.85,0.849999846485811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.2183589169945,4632.441516551485,5.531544845459811,4.971689553572177,-2.28732788345759,7.259017437029767,3.5312554632771445,3.5,1.0089301323648985,0.6,0.00022186731776332186,1.0000539311907473,0.00022185535283996956,199.32575120198842,0.0,2.3915566435926157e-06,6.7776715279414725,0.03068666503368869,7.421613918472873e-05,0.00014765117857859313,0.0005947457606342198,0.09248333697087946,0.09248333697087946,0.09248333697087946,0.09248333696400216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.4732019773,595.6819416764436,0.0,0.09248333697087946,0.09248333696976897,0.09248333696976897,0.3750148354897318,0.3750148354897318,0.5,10.000186845992946,0.0,0.0,0.0,0.0,0.0,0.0,26083.557051138312,19905.671512908888,0.7631501897491464,1.0390015807177597,0.646124125743625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544198759779408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.23707628513,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.84889789083,1448.9526242626532,0.3750148354897318,6.17534620354742,3.5312554632771445,,,,
3696.0,-30.488262986795014,4.971593257649768,35.02675504740397,24.366030922997766,5.123272797018793,-26.927193597093115,-40.53508200505746,1.562169670694178,-4.961553450490953,-4.961553450535082,40.05331212547881,42367.134678539536,25761.55551068621,25761.55551068621,68128.69018922574,77906.42168421013,77906.42168421013,25761.55551068621,103667.97719489635,103667.97719489635,103667.97719489635,129751.67606812282,125243.17608827853,4508.499979844282,0.0,92323.93915725371,56784.65215171625,39488.0966728194,26083.69887322648,65571.79554604588,19905.83318224378,1448.969581553534,0.0,0.8869212914215865,2.888785495632145,0.0014947054983599872,1.0,1.0,-2.4119848095313614,355187.7704534358,1556833.177313213,4.383127198680705,1556833.177313213,4.383127198680705,0.7631522384532683,0.0924834507104737,4.028046144702076,101325.0,128634.84747973355,1.269527238882147,1.0,0.0,4.028046144702881,1.2844544479863687,1.2847394259166047,3.135997661121279,22920.2784279628,2337.217951896193,19482.2370421289,1986.6352976937999,0.85,0.8500000165076756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.15804899862,4632.441516551485,5.531604304523324,4.971593257649768,-2.2875648769651225,7.25915813461489,3.5311792486811373,3.5,1.0089083567660393,0.6,0.00022185535283996956,1.0000537824116162,0.00022184342156575653,199.3261777737504,0.0,2.3849173352721776e-06,6.758855728161351,0.03068904995102396,7.421217310774771e-05,0.00014764317973222184,0.0005947135409119319,0.09248345071070292,0.09248345071070292,0.09248345071070292,0.0924834507113075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.40990239626,595.6819616154806,0.0,0.09248345071070292,0.0924834507104737,0.0924834507104737,0.37501484438679067,0.37501484438679067,0.5,10.000186845952566,0.0,0.0,0.0,0.0,0.0,0.0,26083.69887322648,19905.83318224378,0.7631522384532683,1.0389938177212847,0.6461182635877106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544229797624375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.21826048535,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.822317887498,1448.969581553534,0.37501484438679067,6.17534620354742,3.5311792486811373,,,,
3697.0,-30.48877632033382,4.971497639725083,35.02674765932165,24.365699907671683,5.123003368836951,-26.92768236934252,-40.53554782932622,1.5618757698357957,-4.961790678962473,-4.961790678936973,40.05329692894919,42366.85030645687,25761.474150959748,25761.474150959748,68128.32445741662,77906.1705530372,77906.1705530372,25761.474150959748,103667.64470399695,103667.64470399695,103667.64470399695,129751.47752811553,125242.97257441429,4508.504953701234,0.0,92323.78678806899,56784.4665415011,39488.133607297656,26083.83282411858,65571.96643141624,19905.986213016186,1448.985765886706,0.0,0.8869201404449412,2.8887602609813468,0.0014947054983599872,1.0,1.0,-2.4140208999190804,355184.48726856435,1556832.521349812,4.383165867749876,1556832.521349812,4.383165867749876,0.763154186244055,0.09248355580212725,4.028046144702076,101325.0,128634.83628883878,1.2695271284366028,1.0,0.0,4.02804614469949,1.2844558467936031,1.2847408097081956,3.13599424593482,22920.24060089249,2337.2140946085046,19482.204011817357,1986.6319295393798,0.85,0.8499999782314126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.09772372115,4632.441516551485,5.531658487590339,4.971497639725083,-2.2877942873533734,7.259291927078456,3.531103015333831,3.5,1.008886575809666,0.6,0.00022184342156575653,1.000053643972955,0.000221831521641609,199.3266032473432,0.0,2.3782152848536223e-06,6.739862117275166,0.030691428166308814,7.4208243172186e-05,0.00014763517839357052,0.0005946813111506249,0.0924835558021987,0.0924835558021987,0.0924835558021987,0.09248355580399309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.3364256596,595.6819847602686,0.0,0.0924835558021987,0.09248355580212725,0.09248355580212725,0.3750148532837615,0.3750148532837615,0.5,10.000186845919059,0.0,0.0,0.0,0.0,0.0,0.0,26083.83282411858,19905.986213016186,0.763154186244055,1.0389855324633912,0.6461122429623898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544260749843327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.199266874464,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.79574924598,1448.985765886706,0.3750148532837615,6.17534620354742,3.531103015333831,,,,
3698.0,-30.489288269042806,4.971402580945766,35.02674029490434,24.36536435214805,5.122728872468569,-26.928170238069722,-40.53600977696476,1.5615772857847054,-4.9620327536432,-4.96203275365031,40.05328283558213,42366.55564550402,25761.407053515442,25761.407053515442,68127.96269901947,77905.92161660871,77905.92161660871,25761.407053515442,103667.32867012416,103667.32867012416,103667.32867012416,129751.29926057778,125242.78911345934,4508.510147118441,0.0,92323.63465090976,56784.26867929929,39488.184412900526,26083.970590453624,65572.15500335416,19906.14344718466,1449.0023228413963,0.0,0.8869189608313024,2.888734511005258,0.0014947054983599872,1.0,1.0,-2.416008900856525,355181.1370378714,1556831.9130053357,4.3832054989996205,1556831.9130053357,4.3832054989996205,0.7631561835325038,0.09248366517540735,4.028046144702076,101325.0,128634.81897357377,1.2695269575482238,1.0,0.0,4.028046144699695,1.2844572669685494,1.284742214912475,3.135990778586723,22920.202831424675,2337.210243194636,19482.171096057955,1986.6285730660272,0.85,0.849999942816692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.037432770013,4632.441516551485,5.531715693810199,4.971402580945766,-2.2880270728760674,7.259429653821833,3.531026826022634,3.5,1.0088648074350384,0.6,0.000221831521641609,1.000053499477829,0.00022181965440592607,199.327027574733,0.0,2.371971459227735e-06,6.7221671154514,0.03069380013776804,7.420434613192912e-05,0.00014762717550967987,0.0005946490751650227,0.09248366517567395,0.09248366517567395,0.09248366517567395,0.09248366517648501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.2682828533,595.6820062248961,0.0,0.09248366517567395,0.09248366517540735,0.09248366517540735,0.3750148621806891,0.3750148621806891,0.5,10.000186845882046,0.0,0.0,0.0,0.0,0.0,0.0,26083.970590453624,19906.14344718466,0.7631561835325038,1.0389770276046986,0.6461058911871492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544291622387162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.18157187264,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.76919003119,1449.0023228413963,0.3750148621806891,6.17534620354742,3.531026826022634,,,,
3699.0,-30.48979810666897,4.971308144389814,35.026732935266416,24.365032987576,5.122458383280153,-26.92865618284662,-40.53646760350091,1.5612830439169556,-4.962271272372959,-4.962271272383416,40.05326824464527,42366.25320681142,25761.33238671146,25761.33238671146,68127.58559352288,77905.67351487308,77905.67351487308,25761.33238671146,103667.00590158455,103667.00590158455,103667.00590158455,129751.11167684139,125242.59647099717,4508.5152058442245,0.0,92323.48239787479,56784.06208994535,39488.244786588264,26084.105775256852,65572.35056184512,19906.297836928992,1449.018616069432,0.0,0.8869178010835298,2.888709139460238,0.0014947054983599872,1.0,1.0,-2.418011534257971,355177.8360445788,1556831.283183506,4.383244462889588,1556831.283183506,4.383244462889588,0.7631581472810898,0.09248377188601595,4.028046144702076,101325.0,128634.79943126504,1.269526764680632,1.0,0.0,4.028046144703622,1.284458667244058,1.2847436002548578,3.135987359830484,22920.165033189627,2337.206388847326,19482.1429039782,1986.6256982739471,0.85,0.850000114561436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.977148667726,4632.441516551485,5.531771267995441,4.971308144389814,-2.2882570899211228,7.259565234310937,3.5309506460237485,3.5,1.008843041721071,0.6,0.00022181965440592607,1.0000532790837795,0.00022180783668761223,199.32745015395037,0.0,2.3654608142082862e-06,6.703715947466283,0.030696165598582247,7.420048404444869e-05,0.00014761917036147738,0.0005946168300586679,0.0924837718866167,0.0924837718866167,0.0924837718866167,0.09248377188436106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.197734247,595.682028447336,0.0,0.0924837718866167,0.09248377188601595,0.09248377188601595,0.37501487107756765,0.37501487107756765,0.5,10.000186845844494,0.0,0.0,0.0,0.0,0.0,0.0,26084.105775256852,19906.297836928992,0.7631581472810898,1.038968178047358,0.6460993519952184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544322411770456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.16312070465,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.742641448043,1449.018616069432,0.37501487107756765,6.17534620354742,3.5309506460237485,,,,
3700.0,-30.49030704596042,4.971214289498623,35.02672559555348,24.36470001647251,5.122185748024065,-26.929141782201935,-40.53693297374991,1.5609871292610582,-4.962511025821698,-4.962511025804711,40.05325410026096,42365.98569496454,25761.262586944136,25761.262586944136,68127.24828190867,77905.42754029259,77905.42754029259,25761.262586944136,103666.69012723672,103666.69012723672,103666.69012723672,129750.93217928708,125242.41184465421,4508.520334632869,0.0,92323.33035718754,56783.88851208961,39488.268716775485,26084.242052050347,65572.51076882583,19906.453426669264,1449.0350094759576,0.0,0.8869166334328344,2.888683636753894,0.0014947054983599872,1.0,1.0,-2.4199911038029995,355174.5179875819,1556830.6726378473,4.383283692362974,1556830.6726378473,4.383283692362974,0.7631601250650303,0.09248387994336184,4.028046144702076,101325.0,128634.78684846793,1.2695266404980798,1.0,0.0,4.028046144703935,1.2844600752417572,1.284744993384717,3.135983922228123,22920.127287671876,2337.202539875684,19482.111901842964,1986.6225369359531,0.85,0.8500001617496196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.916887210116,4632.441516551485,5.531827861840432,4.971214289498623,-2.288487842529826,7.259702132028449,3.5308744952976125,3.5,1.0088212843707465,0.6,0.00022180783668761223,1.000053185425854,0.00022179604037075236,199.32787199016832,0.0,2.3555956581343226e-06,6.67575809515267,0.03069852119424038,7.41965585109515e-05,0.00014761127817666074,0.0005945850399740439,0.09248387994307924,0.09248387994307924,0.09248387994307924,0.09248387994387895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.129344512,595.6820499897468,0.0,0.09248387994307924,0.09248387994336184,0.09248387994336184,0.3750148799744045,0.3750148799744045,0.5,10.000186845861124,0.0,0.0,0.0,0.0,0.0,0.0,26084.242052050347,19906.453426669264,0.7631601250650303,1.038960495535843,0.6460936938090523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454435307431396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.13516285234,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.716118091965,1449.0350094759576,0.3750148799744045,6.17534620354742,3.5308744952976125,,,,
3701.0,-30.490814653244744,4.971121044524813,35.02671826297693,24.364369420241587,5.121915779101839,-26.929625713249283,-40.53739052088929,1.560693573077843,-4.96274882701465,-4.962748827016373,40.05323962673832,42365.69154965054,25761.189396858186,25761.189396858186,68126.88094650873,77905.18021934795,77905.18021934795,25761.189396858186,103666.36961620614,103666.36961620614,103666.36961620614,129750.74647738415,125242.22109273907,4508.525384645082,0.0,92323.17821711273,56783.68954785743,39488.320743617,26084.376861178018,65572.69760479502,19906.607411335463,1449.0512564541636,0.0,0.8869154768867568,2.8886583418857437,0.0014947054983599872,1.0,1.0,-2.421982730762295,355171.2269727701,1556830.0478834321,4.383322548824569,1556830.0478834321,4.383322548824569,0.7631620842345261,0.09248398645111502,4.028046144702076,101325.0,128634.76619263728,1.2695264366408812,1.0,0.0,4.028046144703367,1.284461472170825,1.2847463754709474,3.1359805116570847,22920.089517480235,2337.198688388006,19482.078529967806,1986.6191339517377,0.85,0.850000106461609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.856639536067,4632.441516551485,5.531883712749339,4.971121044524813,-2.2887169985263407,7.259838043051154,3.5307983626460864,3.5,1.0087995321845962,0.6,0.00022179604037075236,1.0000530464454191,0.00022178427550328706,199.32829272392533,0.0,2.3513347370006365e-06,6.663682644659803,0.03070087252897738,7.419269915487944e-05,0.00014760334121587292,0.0005945530695297419,0.09248398645098174,0.09248398645098174,0.09248398645098174,0.09248398645084627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.0593633743,595.6820720334377,0.0,0.09248398645098174,0.09248398645111502,0.09248398645111502,0.375014888871425,0.375014888871425,0.5,10.00018684587455,0.0,0.0,0.0,0.0,0.0,0.0,26084.376861178018,19906.607411335463,0.7631620842345261,1.0389519332742372,0.6460873671079919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544383682953415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.12308740185,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.689595737935,1449.0512564541636,0.375014888871425,6.17534620354742,3.5307983626460864,,,,
3702.0,-30.491320817726756,4.971028376927043,35.02671092021022,24.364064738061302,5.121674974204416,-26.930105237141134,-40.53784359768031,1.5604262236727113,-4.962987500212421,-4.96298750015281,40.0532246675719,42365.38523755655,25761.12011173257,25761.12011173257,68126.50534928912,77904.9199189551,77904.9199189551,25761.12011173257,103666.04003068767,103666.04003068767,103666.04003068767,129750.551842021,125242.02142607138,4508.530415949613,0.0,92323.02507116183,56783.490389845836,39488.37186812888,26084.511811333323,65572.8836794622,19906.76162704381,1449.0675500926307,0.0,0.8869143176536687,2.8886329544385068,0.0014947054983599872,1.0,1.0,-2.4240122508534228,355167.92391403817,1556829.402167903,4.38336149563074,1556829.402167903,4.38336149563074,0.7631640481151203,0.09248409267307421,4.028046144702076,101325.0,128634.7478195265,1.269526255312376,1.0,0.0,4.028046144703466,1.2844627465029836,1.284747634973442,3.135977400410125,22920.051497570483,2337.1948114361667,19482.041284511637,1986.6153359721861,0.85,0.8499998914302931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.796413157784,4632.441516551485,5.53194037835635,4.971028376927043,-2.2889466268164806,7.259975003743524,3.5307222575614845,3.5,1.00877778787471,0.6,0.00022178427550328706,1.000052895884457,0.0002217725446483896,199.32871226337528,0.0,2.345070945981492e-06,6.645931060911548,0.030703217599923362,7.418887768857879e-05,0.00014759539781470827,0.0005945210731433049,0.09248409267307973,0.09248409267307973,0.09248409267307973,0.09248409267281188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.98703415366,595.6820948167625,0.0,0.09248409267307973,0.09248409267307421,0.09248409267307421,0.37501489776857955,0.37501489776857955,0.5,10.000186845876687,0.0,0.0,0.0,0.0,0.0,0.0,26084.511811333323,19906.76162704381,0.7631640481151203,1.038943257129116,0.6460808623980895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544414211606063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1053358181,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.66308310381,1449.0675500926307,0.37501489776857955,6.17534620354742,3.5307222575614845,,,,
3703.0,-30.491825742838476,4.970935974142439,35.02670370770744,24.36371378079059,5.121381913151436,-26.930589051306832,-40.53830484682692,1.5601121345253925,-4.9632403358871215,-4.963240335892919,40.05321374049614,42365.11816382885,25761.08833415286,25761.08833415286,68126.20649798171,77904.68389680464,77904.68389680464,25761.08833415286,103665.77223095749,103665.77223095749,103665.77223095749,129750.43079727094,125241.89463950503,4508.536157765909,0.0,92322.87387055325,56783.308137760134,39488.40636977012,26084.658566313446,65573.06493608357,19906.92874894894,1449.0849567798903,0.0,0.8869130718250803,2.888606060733886,0.0014947054983599872,1.0,1.0,-2.4258484752751883,355164.42488349666,1556828.9304982305,4.383403351866988,1556828.9304982305,4.383403351866988,0.7631661613795235,0.09248421265740328,4.028046144702076,101325.0,128634.73345509445,1.269526113546454,1.0,0.0,4.028046144704335,1.2844642393087489,1.284749113041657,3.135973755773708,22920.013960610093,2337.190983731457,19482.01507327594,1986.6126631699858,0.85,0.8500001399107944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.7362011116875,4632.441516551485,5.5320050828739245,4.970935974142439,-2.289186528177181,7.26012250231962,3.5306461712436987,3.5,1.008756048926771,0.6,0.0002217725446483896,1.0000527665816725,0.00022176084308675112,199.32913077712234,0.0,2.3382962004563266e-06,6.62673143209323,0.03070555589612382,7.418498747968218e-05,0.00014758755716870743,0.0005944894906594092,0.09248421265728361,0.09248421265728361,0.09248421265728361,0.09248421265792095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.93420052045,595.682111459079,0.0,0.09248421265728361,0.09248421265740328,0.09248421265740328,0.3750149066657963,0.3750149066657963,0.5,10.000186845881228,0.0,0.0,0.0,0.0,0.0,0.0,26084.658566313446,19906.92874894894,0.7631661613795235,1.0389358277577352,0.6460750035875806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544444653607438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08613618928,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.63658245358,1449.0849567798903,0.3750149066657963,6.17534620354742,3.5306461712436987,,,,
3704.0,-30.492332291448875,4.970844435625033,35.026696426012286,24.363374872505688,5.121102821911061,-26.931072844292675,-40.5387623241171,1.5598101831668933,-4.9634647427863,-4.963464742805963,40.053197319109174,42364.82836261011,25760.984622090207,25760.984622090207,68125.81298470031,77904.44000651361,77904.44000651361,25760.984622090207,103665.42462860383,103665.42462860383,103665.42462860383,129750.20824097694,125241.66754668647,4508.54069429046,0.0,92322.72221973055,56783.11057713546,39488.45738066121,26084.783612373107,65573.24099303431,19907.071964668638,1449.1002080962492,0.0,0.8869119903869312,2.888582191115866,0.0014947054983599872,1.0,1.0,-2.42790203760336,355161.31930567254,1556828.2216657957,4.383439685124884,1556828.2216657957,4.383439685124884,0.7631679932827151,0.09248430902432976,4.028046144702076,101325.0,128634.71703064685,1.2695259514497592,1.0,0.0,4.028046144700082,1.2844656753045693,1.284750534324922,3.1359702498449056,22919.976311879855,2337.187144629395,19481.976663345526,1986.6087464471075,0.85,0.8499998603073446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.675929541075,4632.441516551485,5.532054412175728,4.970844435625033,-2.289405451571268,7.260249887196301,3.5305700103652216,3.5,1.0087342886757775,0.6,0.00022176084308675112,1.0000529364676742,0.00022174910447245042,199.32955063809453,0.0,2.3324621101355372e-06,6.610197620124112,0.030707888358233956,7.418112926921283e-05,0.00014757971381753829,0.0005944578972789708,0.09248430902383051,0.09248430902383051,0.09248430902383051,0.09248430902683928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.85480120947,595.6821364694447,0.0,0.09248430902383051,0.09248430902432976,0.09248430902432976,0.3750149155630724,0.3750149155630724,0.5,10.000186845903306,0.0,0.0,0.0,0.0,0.0,0.0,26084.783612373107,19907.071964668638,0.7631679932827151,1.0389270372031352,0.646068849442876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544475021191479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.06960237731,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.610089759917,1449.1002080962492,0.3750149155630724,6.17534620354742,3.5305700103652216,,,,
3705.0,-30.492834293164723,4.9707535936355844,35.02668910126417,24.363069421984278,5.120860366391244,-26.931548934695,-40.53921114010734,1.5595421155571,-4.963695979040949,-4.963695979040045,40.05318151352645,42364.522227396075,25760.901038734075,25760.901038734075,68125.42326613015,77904.18329600668,77904.18329600668,25760.901038734075,103665.08433474076,103665.08433474076,103665.08433474076,129749.99764101527,125241.45218062891,4508.545460386355,0.0,92322.56888935773,56782.9078208019,39488.51229839537,26084.913306274502,65573.42560466987,19907.220381569372,1449.1159561848367,0.0,0.8869108719923327,2.8885575952388494,0.0014947054983599872,1.0,1.0,-2.4299490918666606,355158.11923836626,1556827.5394134973,4.383477260078135,1556827.5394134973,4.383477260078135,0.7631698885800345,0.09248440997658171,4.028046144702076,101325.0,128634.69565102702,1.2695257404493168,1.0,0.0,4.028046144701134,1.2844669529488484,1.2847517971739,3.1359671305319177,22919.93824618564,2337.18326300884,19481.944633880772,1986.6054803506572,0.85,0.8499998745469123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.615741903488,4632.441516551485,5.532107965645404,4.9707535936355844,-2.289629137494762,7.260382731130346,3.5304939562027084,3.5,1.0087125589150596,0.6,0.00022174910447245042,1.0000524615027095,0.00022173747179147322,199.32996673184854,0.0,2.3398527136724422e-06,6.631142590547701,0.030710228210947627,7.41773442855555e-05,0.00014757176018689492,0.0005944258596877214,0.09248440997646984,0.09248440997646984,0.09248440997646984,0.09248440997709044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.77837947104,595.6821605418869,0.0,0.09248440997646984,0.09248440997658171,0.09248440997658171,0.37501492446046647,0.37501492446046647,0.5,10.000186845906475,0.0,0.0,0.0,0.0,0.0,0.0,26084.913306274502,19907.220381569372,0.7631698885800345,1.0389181690284994,0.6460623619513793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544505486539137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.09054734773,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.583547711325,1449.1159561848367,0.37501492446046647,6.17534620354742,3.5304939562027084,,,,
3706.0,-30.493335641147986,4.970663048346355,35.02668190397776,24.362711270246677,5.12055886734506,-26.93203034399771,-40.53967200508339,1.5592207222305527,-4.9639452969632885,-4.963945296908695,40.05317054163374,42364.26897961951,25760.865434704476,25760.865434704476,68125.13441432398,77903.95232642727,77903.95232642727,25760.865434704476,103664.81776113175,103664.81776113175,103664.81776113175,129749.87558852689,125241.32448167968,4508.551106847208,0.0,92322.41815355861,56782.734806729844,39488.53705203196,26085.057827395147,65573.59487942711,19907.385034066403,1449.133115823242,0.0,0.886909644175806,2.8885310762566867,0.0014947054983599872,1.0,1.0,-2.4317692308043775,355154.6689650847,1556827.0658109642,4.383518511378534,1556827.0658109642,4.383518511378534,0.7631719724676705,0.09248452801434884,4.028046144702076,101325.0,128634.68379201918,1.2695256234100092,1.0,0.0,4.028046144702364,1.2844684797139805,1.2847533093350185,3.135963403009331,22919.900824618533,2337.1794470709706,19481.91678131643,1986.602640179514,0.85,0.8500000471376681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.555599295713,4632.441516551485,5.532171770611031,4.970663048346355,-2.2898659367309984,7.260528985077354,3.5304179595952663,3.5,1.0086908455986474,0.6,0.00022173747179147322,1.000052393398598,0.0002217258548203821,199.33038228528227,0.0,2.3187419121872895e-06,6.571314579138779,0.030712546952859812,7.417345787545219e-05,0.00014756401391602104,0.0005943946573511921,0.09248452801501993,0.09248452801501993,0.09248452801501993,0.09248452801178444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.72532937385,595.682177252385,0.0,0.09248452801501993,0.09248452801434884,0.09248452801434884,0.37501493335787917,0.37501493335787917,0.5,10.00018684586501,0.0,0.0,0.0,0.0,0.0,0.0,26085.057827395147,19907.385034066403,0.7631719724676705,1.038911082114508,0.6460568321367229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544535678543462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.030719336326,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.557079867234,1449.133115823242,0.37501493335787917,6.17534620354742,3.5304179595952663,,,,
3707.0,-30.493835011421538,4.970573472391838,35.02667460388162,24.36237676246094,5.120284055177574,-26.93250684139762,-40.540124592930056,1.558923168842914,-4.9641626639620995,-4.964162663971193,40.05315318073663,42363.98992321528,25760.7491145484,25760.7491145484,68124.73903776368,77903.708837326,77903.708837326,25760.7491145484,103664.4579518744,103664.4579518744,103664.4579518744,129749.63574625466,125241.08036554426,4508.555380710402,0.0,92322.26642479966,56782.54751269641,39488.57656900361,26085.17779438026,65573.75436338386,19907.522656828,1449.1478467208046,0.0,0.886908601897601,2.888507955927501,0.0014947054983599872,1.0,1.0,-2.433847297680927,355151.66087730177,1556826.31642438,4.3835535291561945,1556826.31642438,4.3835535291561945,0.7631737385020562,0.0924846191819711,4.028046144702076,101325.0,128634.66965029146,1.269525483842008,1.0,0.0,4.028046144701646,1.2844698949806794,1.2847547099931251,3.135959947712643,22919.86315653989,2337.1756059959203,19481.882940356365,1986.5991893619498,0.85,0.8499999675956816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.495407183677,4632.441516551485,5.532218301945865,4.970573472391838,-2.2900791504385043,7.260652622830342,3.530341901089075,3.5,1.0086691145968785,0.6,0.0002217258548203821,1.0000521869269006,0.00022171428423323802,199.33079620097587,0.0,2.315615288589233e-06,6.562453727861886,0.030714862568148402,7.416964144846894e-05,0.00014755621337191315,0.0005943632363995717,0.09248461918021537,0.09248461918021537,0.09248461918021537,0.0924846191896161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.6413871116,595.6822036937559,0.0,0.09248461918021537,0.0924846191819711,0.0924846191819711,0.3750149422551279,0.3750149422551279,0.5,10.000186845953573,0.0,0.0,0.0,0.0,0.0,0.0,26085.17779438026,19907.522656828,0.7631737385020562,1.038902525852695,0.646051005230702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544565831349918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.02185848505,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.530608386198,1449.1478467208046,0.3750149422551279,6.17534620354742,3.530341901089075,,,,
3708.0,-30.494333202932015,4.970484547201319,35.02666725649317,24.362093803379707,5.120066055356012,-26.932977463937267,-40.54056872902436,1.5586776783265688,-4.964393807723127,-4.96439380769949,40.05313721603184,42363.68097682336,25760.671022862552,25760.671022862552,68124.35199968591,77903.44415261356,77903.44415261356,25760.671022862552,103664.11517547612,103664.11517547612,103664.11517547612,129749.42244139999,125240.86231072951,4508.560130670482,0.0,92322.11273042802,56782.34955455004,39488.62575097554,26085.307265923864,65573.9330168994,19907.67088719642,1449.1635840241447,0.0,0.886907484518645,2.888483370387678,0.0014947054983599872,1.0,1.0,-2.4359035142031757,355148.4621582629,1556825.6273057042,4.383591070181642,1556825.6273057042,4.383591070181642,0.7631756330968159,0.09248471983531607,4.028046144702076,101325.0,128634.64760255851,1.2695252662478018,1.0,0.0,4.028046144700952,1.2844710667212955,1.2847558671307018,3.1359570869774065,22919.82500047958,2337.171715160588,19481.850690451378,1986.5959007868516,0.85,0.8499999755689118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.435326542034,4632.441516551485,5.532272911861306,4.970484547201319,-2.290302202573084,7.260786749774403,3.530265984090039,3.5,1.0086474240257255,0.6,0.00022171428423323802,1.000052063949669,0.0002217027415128624,199.33120914114187,0.0,2.3063743479433477e-06,6.536264902071447,0.030717168942496344,7.416589646703139e-05,0.00014754838776620663,0.0005943317144986755,0.09248471983532895,0.09248471983532895,0.09248471983532895,0.09248471983506315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.56419601233,595.6822280085408,0.0,0.09248471983532895,0.09248471983531607,0.09248471983531607,0.3750149511527664,0.3750149511527664,0.5,10.000186845956074,0.0,0.0,0.0,0.0,0.0,0.0,26085.307265923864,19907.67088719642,0.7631756330968159,1.038893793088928,0.6460445336701947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544595865328998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.995669659256,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.50415981368,1449.1635840241447,0.3750149511527664,6.17534620354742,3.530265984090039,,,,
3709.0,-30.494829895530664,4.970395646885011,35.026660100545016,24.361756292078667,5.119787025874811,-26.933452496413395,-40.54101730054242,1.5583770885485475,-4.964653791983778,-4.964653791978873,40.053128044814194,42363.39680242872,25760.668037960186,25760.668037960186,68124.0648403889,77903.20572818872,77903.20572818872,25760.668037960186,103663.87376614891,103663.87376614891,103663.87376614891,129749.33344337916,125240.76723628206,4508.566207097094,0.0,92321.96128722155,56782.152361660934,39488.67658395624,26085.45967723025,65574.13626118649,19907.84431185778,1449.1815453769168,0.0,0.8869061959269644,2.8884557174338963,0.0014947054983599872,1.0,1.0,-2.4376605946158634,355144.8643524825,1556825.231427683,4.383634363588962,1556825.231427683,4.383634363588962,0.7631778223649687,0.0924848463294339,4.028046144702076,101325.0,128634.62900674336,1.2695250827213753,1.0,0.0,4.0280461447029055,1.2844724960377594,1.2847572819370032,3.1359535973930766,22919.787403292,2337.1678813144144,19481.819904061766,1986.592761448789,0.85,0.8500000266696873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.375282596083,4632.441516551485,5.532343609469073,4.970395646885011,-2.290546308604859,7.26094195548987,3.5301901141115524,3.5,1.008625746889015,0.6,0.0002217027415128624,1.0000519075124457,0.0002216912340723707,199.33162084040384,0.0,2.300824409250919e-06,6.520536375817104,0.030719469766905594,7.41621142633176e-05,0.0001475406272495448,0.000594300454779455,0.09248484632891679,0.09248484632891679,0.09248484632891679,0.09248484633031276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.5198519637,595.682241976681,0.0,0.09248484632891679,0.0924848463294339,0.0924848463294339,0.3750149600503725,0.3750149600503725,0.5,10.000186846000569,0.0,0.0,0.0,0.0,0.0,0.0,26085.45967723025,19907.84431185778,0.7631778223649687,1.0388861939263045,0.6460381976468934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544625828531172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.979941133,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.477718210037,1449.1815453769168,0.3750149600503725,6.17534620354742,3.5301901141115524,,,,
