time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3710.0,-30.495325448299635,4.970307482900786,35.02665292778309,24.36140823354947,5.119496100670436,-26.933927678934012,-40.54146964391691,1.5580658692790406,-4.964880439380636,-4.964880439389594,40.053113247794464,42363.13325182881,25760.57967810797,25760.57967810797,68123.71292993678,77902.97292964767,77902.97292964767,25760.57967810797,103663.55260775564,103663.55260775564,103663.55260775564,129749.13989029653,125240.56895069979,4508.570939596742,0.0,92321.81034435975,56781.97066659583,39488.71075307102,26085.58728254089,65574.29803561191,19907.99032965067,1449.1970035367522,0.0,0.8869050971623742,2.8884316104913914,0.0014947054983599872,1.0,1.0,-2.439619187843391,355141.7279039765,1556824.5927134436,4.38367127935577,1556824.5927134436,4.38367127935577,0.763179686699065,0.09248494638923364,4.028046144702076,101325.0,128634.61887369436,1.2695249827159572,1.0,0.0,4.028046144705286,1.2844739749856582,1.2847587464310286,3.135949986644962,22919.749930319653,2337.1640601346694,19481.79081636113,1986.5897953287952,0.85,0.8500001472786324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.315126777807,4632.441516551485,5.532396106518336,4.970307482900786,-2.290765909957888,7.261073392858674,3.530114103428135,3.5,1.0086040295508958,0.6,0.0002216912340723707,1.0000517886008753,0.00022167975358809,199.33203159638617,0.0,2.293796764936867e-06,6.5006200318310805,0.03072176356367053,7.41583004371878e-05,0.0001475329336351829,0.0005942694645457857,0.09248494638916444,0.09248494638916444,0.09248494638916444,0.0924849463890287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.4483066969,595.6822645130591,0.0,0.09248494638916444,0.09248494638923364,0.09248494638923364,0.3750149689481211,0.3750149689481211,0.5,10.000186846014175,0.0,0.0,0.0,0.0,0.0,0.0,26085.58728254089,19907.99032965067,0.763179686699065,1.0388782643611425,0.6460325847304131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544655701700497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.96002478902,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.451290028217,1449.1970035367522,0.3750149689481211,6.17534620354742,3.530114103428135,,,,
3711.0,-30.49581976128535,4.970220174187221,35.02664564256438,24.36112129306423,5.119273724302606,-26.934394744138473,-40.54190948428584,1.5578163278744004,-4.965100564722263,-4.9651005647498545,40.05309565759553,42362.82307604255,25760.47704562791,25760.47704562791,68123.30012167046,77902.70985709984,77902.70985709984,25760.47704562791,103663.18690272774,103663.18690272774,103663.18690272774,129748.89560792422,125240.3203426868,4508.575265237417,0.0,92321.65694608226,56781.77016503584,39488.76309005158,26085.708705196477,65574.47179524806,19908.12968499597,1449.211921217615,0.0,0.8869040416521315,2.8884081974076197,0.0014947054983599872,1.0,1.0,-2.4417289058786196,355138.68173140276,1556823.833430438,4.383706741942263,1556823.833430438,4.383706741942263,0.7631814764929163,0.09248503866600416,4.028046144702076,101325.0,128634.59448756547,1.2695247420435773,1.0,0.0,4.028046144701942,1.2844751654886502,1.2847599224507937,3.135947080121004,22919.711847767474,2337.1601767950806,19481.758148107212,1986.5864640939783,0.85,0.8500001342732788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.255028974775,4632.441516551485,5.532445470732713,4.970220174187221,-2.2909804864891243,7.261200660676346,3.5300381667043688,3.5,1.0085823333441053,0.6,0.00022167975358809,1.0000516592417232,0.0002216683023716754,199.3324413262282,0.0,2.288428255378867e-06,6.485405675743709,0.030724051991925908,7.415459220109511e-05,0.00014752516138699488,0.0005942381575714362,0.09248503866596307,0.09248503866596307,0.09248503866596307,0.09248503866617952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.3632561654,595.6822913035209,0.0,0.09248503866596307,0.09248503866600416,0.09248503866600416,0.37501497784586024,0.37501497784586024,0.5,10.000186846016083,0.0,0.0,0.0,0.0,0.0,0.0,26085.708705196477,19908.12968499597,0.7631814764929163,1.0388692162764337,0.6460261427391693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544685506432729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.944810432935,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.42486812456,1449.211921217615,0.37501497784586024,6.17534620354742,3.5300381667043688,,,,
3712.0,-30.496312515985448,4.970132970318113,35.0266385809988,24.360722314473264,5.11892561744959,-26.93487276864841,-40.54236979046834,1.5574535951481696,-4.965355070300575,-4.965355070306933,40.05308754014781,42362.60457620189,25760.464464302928,25760.464464302928,68123.06904050482,77902.50214881475,77902.50214881475,25760.464464302928,103662.96661311768,103662.96661311768,103662.96661311768,129748.82515579584,125240.24386680567,4508.58128899017,0.0,92321.5081466789,56781.610576958316,39488.77507746731,26085.85854267817,65574.63362014548,19908.300129456085,1449.229531434969,0.0,0.8869027770678487,2.88838112774246,0.0014947054983599872,1.0,1.0,-2.4433868402228995,355135.15981847886,1556823.4830398778,4.38374922898544,1556823.4830398778,4.38374922898544,0.7631836267487537,0.09248516386644993,4.028046144702076,101325.0,128634.58663723635,1.2695246645668528,1.0,0.0,4.028046144704014,1.2844768851930515,1.2847616278268499,3.135942881600923,22919.67490692866,2337.1564098778545,19481.722427667006,1986.5828216227771,0.85,0.8499999457574176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.195018556089,4632.441516551485,5.532514072464985,4.970132970318113,-2.2912201187775887,7.261353089095702,3.5299623410472782,3.5,1.008560668870651,0.6,0.0002216683023716754,1.0000514965941598,0.00022165688779688178,199.33284976591455,0.0,2.282598924079486e-06,6.468885350841263,0.030726334590849988,7.41507116040403e-05,0.0001475175907676351,0.0005942076627673111,0.09248516386456801,0.09248516386456801,0.09248516386456801,0.09248516387194243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.3240067629,595.6823036668774,0.0,0.09248516386456801,0.09248516386644993,0.09248516386644993,0.37501498674354505,0.37501498674354505,0.5,10.000186846153525,0.0,0.0,0.0,0.0,0.0,0.0,26085.85854267817,19908.300129456085,0.7631836267487537,1.0388631286164964,0.6460212163989504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544715236715384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.92829010803,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.39845453947,1449.229531434969,0.37501498674354505,6.17534620354742,3.5299623410472782,,,,
3713.0,-30.496804170986685,4.970047270077229,35.02663116678195,24.360482906363927,5.118755988453448,-26.93533243841999,-40.542797127831705,1.5572520537401895,-4.965543597279407,-4.965543597279896,40.05306324209064,42362.25427284689,25760.284028906295,25760.284028906295,68122.53830175319,77902.21804264175,77902.21804264175,25760.284028906295,103662.50207154805,103662.50207154805,103662.50207154805,129748.45744573663,125239.8732219469,4508.584223789724,0.0,92321.35293678936,56781.3891669014,39488.84863320885,26085.955374188583,65574.80400739744,19908.412448810166,1449.242035075837,0.0,0.8869019064587559,2.888361075807423,0.0014947054983599872,1.0,1.0,-2.4457771674822766,355132.55095186207,1556822.4342118355,4.3837784794412205,1556822.4342118355,4.3837784794412205,0.763185099538622,0.09248522896429519,4.028046144702076,101325.0,128634.55629376543,1.2695243651000783,1.0,0.0,4.0280461447021585,1.2844778511265529,1.2847625793119475,3.1359405233568434,22919.6363746269,2337.152480676572,19481.690941619476,1986.579610939462,0.85,0.8500000010116482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.134917487888,4632.441516551485,5.532546733590932,4.970047270077229,-2.2914111725875816,7.261458442664811,3.5298864015037426,3.5,1.008538971858212,0.6,0.00022165688779688178,1.0000513818719798,0.00022164549923621514,199.33325729555142,0.0,2.2752997224771088e-06,6.448199413500126,0.030728609890572463,7.414710911768316e-05,0.00014750977867919864,0.0005941761953146026,0.09248522896419836,0.09248522896419836,0.09248522896419836,0.09248522896487789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.2065230109,595.6823406736276,0.0,0.09248522896419836,0.09248522896429519,0.09248522896429519,0.37501499564172985,0.37501499564172985,0.5,10.000186846156074,0.0,0.0,0.0,0.0,0.0,0.0,26085.955374188583,19908.412448810166,0.763185099538622,1.0388523356328803,0.6460141957582982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454474487339126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.90760417069,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.372055694934,1449.242035075837,0.37501499564172985,6.17534620354742,3.5298864015037426,,,,
3714.0,-30.497294995594324,4.969961071874665,35.02662414806103,24.36009992323818,5.1184251597197035,-26.935807447682663,-40.54325317321343,1.556905465559798,-4.965824568642802,-4.965824568648777,40.05305982475394,42362.02650707591,25760.343784303914,25760.343784303914,68122.37029137983,77902.00519780119,77902.00519780119,25760.343784303914,103662.3489821051,103662.3489821051,103662.3489821051,129748.47401936793,125239.88268542015,4508.591333947781,0.0,92321.20359189084,56781.22490103621,39488.8652120607,26086.12503726283,65574.99024932353,19908.604830613378,1449.261640135648,0.0,0.8869004902897463,2.8883311915908974,0.0014947054983599872,1.0,1.0,-2.4472600922636047,355128.66285291454,1556822.2867021451,4.38382605953421,1556822.2867021451,4.38382605953421,0.7631875106852724,0.09248537550502006,4.028046144702076,101325.0,128634.54933425377,1.2695242964150384,1.0,0.0,4.028046144703733,1.2844794952197176,1.2847642091404217,3.135936509452068,22919.59929836383,2337.1486999499148,19481.65696915481,1986.5761467121608,0.85,0.849999893782853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.075059868637,4632.441516551485,5.532630692820208,4.969961071874665,-2.291669802573977,7.261630874448642,3.5298107702149393,3.5,1.008517362918554,0.6,0.00022164549923621514,1.000051295293842,0.00022163413044836837,199.33366413835554,0.0,2.2701188935901786e-06,6.433516944434566,0.030730880009466055,7.414326479906532e-05,0.0001475022344371498,0.000594145806759503,0.09248537550535443,0.09248537550535443,0.09248537550535443,0.09248537550504285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.1900000652,595.6823458782637,0.0,0.09248537550535443,0.09248537550502006,0.09248537550502006,0.3750150045397751,0.3750150045397751,0.5,10.000186846104924,0.0,0.0,0.0,0.0,0.0,0.0,26086.12503726283,19908.604830613378,0.7631875106852724,1.0388468230398644,0.6460088876263755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544774444041066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89292170162,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.34566245588,1449.261640135648,0.3750150045397751,6.17534620354742,3.5298107702149393,,,,
3715.0,-30.497784339864612,4.969876206023911,35.02661687114854,24.35981169054287,5.118200854511625,-26.936270146814877,-40.543688543234,1.556654613743566,-4.966020164952056,-4.966020164950639,40.053038337805944,42361.719282854145,25760.183902088567,25760.183902088567,68121.90318494271,77901.74481524629,77901.74481524629,25760.183902088567,103661.92871733486,103661.92871733486,103661.92871733486,129748.15708193723,125239.56239067361,4508.594691263616,0.0,92321.05038279414,56781.024850539005,39488.917258061265,26086.228364602375,65575.14562266364,19908.724206911735,1449.274723688458,0.0,0.8868995735520296,2.888310388040408,0.0014947054983599872,1.0,1.0,-2.4495021270756183,355125.95619892224,1556821.3592162766,4.383856859914317,1556821.3592162766,4.383856859914317,0.7631890639248875,0.09248544870385574,4.028046144702076,101325.0,128634.52711949254,1.2695240771723912,1.0,0.0,4.028046144701927,1.2844806916294134,1.2847653912115613,3.135933588532455,22919.56126277755,2337.144821399515,19481.62562203416,1986.5729501954452,0.85,0.8499999366773761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.014969800202,4632.441516551485,5.532667757551042,4.969876206023911,-2.2918657951167494,7.261742001140661,3.5297348458739615,3.5,1.0084956702497032,0.6,0.00022163413044836837,1.0000511407879413,0.00022162279648393045,199.3340697555804,0.0,2.266182138306479e-06,6.422360179960562,0.03073314619160436,7.413959493917402e-05,0.00014749453550919436,0.0005941147951224338,0.09248544870476064,0.09248544870476064,0.09248544870476064,0.09248544869874559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.0861084757,595.6823786035511,0.0,0.09248544870476064,0.09248544870385574,0.09248544870385574,0.3750150134374934,0.3750150134374934,0.5,10.00018684607849,0.0,0.0,0.0,0.0,0.0,0.0,26086.228364602375,19908.724206911735,0.7631890639248875,1.0388372383789093,0.6460026719058231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454480396486153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.88176493715,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.31926946387,1449.274723688458,0.3750150134374934,6.17534620354742,3.5297348458739615,,,,
3716.0,-30.49827244424579,4.969791465866255,35.02660975657046,24.35947033753621,5.117916767689775,-26.93673771077651,-40.54413592731578,1.5563500690776677,-4.966270904980547,-4.966270904991978,40.05302846775603,42361.467314118185,25760.168818916256,25760.168818916256,68121.63613303444,77901.51131656543,77901.51131656543,25760.168818916256,103661.68013548169,103661.68013548169,103661.68013548169,129748.05460813837,125239.45414025593,4508.600467882437,0.0,92320.89940747622,56780.85540464467,39488.93778092394,26086.37447265668,65575.31225358062,19908.890698275995,1449.2920183366932,0.0,0.8868983344091139,2.8882837195975695,0.0014947054983599872,1.0,1.0,-2.451257233825345,355122.4864919981,1556820.9331751806,4.383898492472006,1556820.9331751806,4.383898492472006,0.7631911716648925,0.09248556918953985,4.028046144702076,101325.0,128634.51498210421,1.2695239573856818,1.0,0.0,4.028046144703295,1.2844821390283694,1.2847668243722943,3.1359300548538895,22919.523781747663,2337.140999398129,19481.59432508803,1986.5697587951065,0.85,0.8499999611947661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.955083618356,4632.441516551485,5.532735680709542,4.969791465866255,-2.2921019548255783,7.261893420691833,3.5296591797954417,3.5,1.0084740513701262,0.6,0.00022162279648393045,1.0000510114099657,0.0002216114917692707,199.33447434652123,0.0,2.25924525787739e-06,6.402701060824523,0.030735405436862238,7.413582398426296e-05,0.0001474869724996675,0.0005940843309710668,0.09248556918997025,0.09248556918997025,0.09248556918997025,0.09248556918906252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.03838588356,595.6823936359079,0.0,0.09248556918997025,0.09248556918953985,0.09248556918953985,0.37501502233504874,0.37501502233504874,0.5,10.000186846044185,0.0,0.0,0.0,0.0,0.0,0.0,26086.37447265668,19908.890698275995,0.7631911716648925,1.0388305261834996,0.6459971879402696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454483339676074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.862105818014,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.292889767137,1449.2920183366932,0.37501502233504874,6.17534620354742,3.5296591797954417,,,,
3717.0,-30.49875913724915,4.969707524807912,35.026602524881234,24.359208437986695,5.117721141641015,-26.937195628104465,-40.54456298528237,1.5561257609148678,-4.966489918151581,-4.966489918141103,40.05301085963042,42361.137191600785,25760.072926993103,25760.072926993103,68121.21011859388,77901.24133130578,77901.24133130578,25760.072926993103,103661.31425829888,103661.31425829888,103661.31425829888,129747.80938203233,125239.20461930068,4508.6047627316375,0.0,92320.74524320244,56780.64110165124,39489.00460172356,26086.495123733443,65575.499725457,19909.02927062586,1449.3068585899723,0.0,0.8868972845617391,2.8882604257486837,0.0014947054983599872,1.0,1.0,-2.4533640770475813,355119.4558388435,1556820.173119049,4.383933765165343,1556820.173119049,4.383933765165343,0.763192953909422,0.09248566083934523,4.028046144702076,101325.0,128634.48558512694,1.2695236672600734,1.0,0.0,4.028046144701581,1.2844832111966025,1.2847678822566844,3.135927437268423,22919.485509029764,2337.137096667034,19481.558766969814,1986.5661328761416,0.85,0.8499998291538663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.895114986185,4632.441516551485,5.532786347372333,4.969707524807912,-2.2923147541338524,7.262022278941765,3.529583410191255,3.5,1.0084524029117872,0.6,0.0002216114917692707,1.0000508641077184,0.0002216002202717964,199.3348777690187,0.0,2.253419354336293e-06,6.386190450189054,0.030737658856216574,7.413222452155837e-05,0.00014747926724771235,0.0005940532938606349,0.0924856608413122,0.0924856608413122,0.0924856608413122,0.09248566083282576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.95324922615,595.6824204534859,0.0,0.0924856608413122,0.09248566083934523,0.09248566083934523,0.37501503123244195,0.37501503123244195,0.5,10.000186845934339,0.0,0.0,0.0,0.0,0.0,0.0,26086.495123733443,19909.02927062586,0.763192953909422,1.0388210597524217,0.6459903068821877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454486275419965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.84559520738,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.26651859804,1449.3068585899723,0.37501503123244195,6.17534620354742,3.529583410191255,,,,
3718.0,-30.499244270679792,4.969623415619395,35.026595602593744,24.358806560654216,5.117368662926359,-26.93766745314613,-40.54501473493872,1.5557600779246932,-4.9667536488740325,-4.966753648840966,40.05300532331524,42360.91620218544,25760.09310262359,25760.09310262359,68121.00930480903,77901.03976574054,77901.03976574054,25760.09310262359,103661.13286836413,103661.13286836413,103661.13286836413,129747.78539624333,125239.17415116394,4508.611245079391,0.0,92320.59683580369,56780.47327242718,39489.02618152946,26086.652527879196,65575.67870940865,19909.208090798144,1449.32519380172,0.0,0.8868959636668942,2.8882323760179567,0.0014947054983599872,1.0,1.0,-2.454901401163454,355115.80642158154,1556819.9341442336,4.383978144571885,1556819.9341442336,4.383978144571885,0.7631952037357371,0.09248579492803091,4.028046144702076,101325.0,128634.48257861788,1.269523637588136,1.0,0.0,4.028046144702657,1.2844849443461934,1.2847696013115586,3.1359232059760442,22919.44866550975,2337.1333396735636,19481.53051150957,1986.56325162105,0.85,0.8499999627314893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.8352248500105,4632.441516551485,5.532861851538885,4.969623415619395,-2.292560243009394,7.262183658628789,3.529507740415099,3.5,1.0084307829757426,0.6,0.0002216002202717964,1.0000507013154494,0.00022158898541874657,199.33527990022006,0.0,2.2468025713147366e-06,6.3674384871059635,0.03073990565878789,7.412841712056142e-05,0.00014747180315123498,0.0005940232281355955,0.09248579492771769,0.09248579492771769,0.09248579492771769,0.09248579492920785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.92648044485,595.6824288855088,0.0,0.09248579492771769,0.09248579492803091,0.09248579492803091,0.37501504012940223,0.37501504012940223,0.5,10.000186845955218,0.0,0.0,0.0,0.0,0.0,0.0,26086.652527879196,19909.208090798144,0.7631952037357371,1.0388151620462784,0.6459851737090385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544892026863008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.82684324429,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.240159433397,1449.32519380172,0.37501504012940223,6.17534620354742,3.529507740415099,,,,
3719.0,-30.499727923858845,4.969540907090966,35.026588348453174,24.358514171931915,5.117138552944245,-26.938125988702648,-40.54544944139195,1.555504949060006,-4.966934345029642,-4.9669343450433745,40.05298190390642,42360.63079988264,25759.901023416067,25759.901023416067,68120.5318232987,77900.78599672976,77900.78599672976,25759.901023416067,103660.68702014582,103660.68702014582,103660.68702014582,129747.43221459532,125238.81816338596,4508.614051209355,0.0,92320.44405864675,56780.28886333369,39489.06132812562,26086.745194449497,65575.80652257512,19909.31566726044,1449.3371765782285,0.0,0.8868951296472717,2.888213157757356,0.0014947054983599872,1.0,1.0,-2.457194571986861,355113.3060257904,1556818.9232449227,4.384006165997783,1556818.9232449227,4.384006165997783,0.7631966164754261,0.09248585720890319,4.028046144702076,101325.0,128634.46264657649,1.269523440874182,1.0,0.0,4.028046144701412,1.284486160488249,1.284770803291361,3.1359202369070025,22919.410737156537,2337.129472057893,19481.498974936057,1986.560035785519,0.85,0.8499999933834687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.775183328022,4632.441516551485,5.532891947974703,4.969540907090966,-2.2927446910452187,7.2622855981361845,3.5294318800179094,3.5,1.0084091085765456,0.6,0.00022158898541874657,1.000050546811387,0.00022157778536822202,199.33568080586176,0.0,2.2395025773262528e-06,6.3467503041426,0.030742145161365215,7.412475353246337e-05,0.00014746423188628322,0.000593992730730996,0.09248585720832818,0.09248585720832818,0.09248585720832818,0.09248585720984157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.81324478204,595.6824645541276,0.0,0.09248585720832818,0.09248585720890319,0.09248585720890319,0.37501504902653926,0.37501504902653926,0.5,10.000186846017842,0.0,0.0,0.0,0.0,0.0,0.0,26086.745194449497,19909.31566726044,0.7631966164754261,1.0388058559348032,0.6459795623756388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454492120583644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.80615506133,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.213815289095,1449.3371765782285,0.37501504902653926,6.17534620354742,3.5294318800179094,,,,
3720.0,-30.50021050387975,4.969458593541017,35.026581194355515,24.35821626512336,5.116902553596275,-26.93858376883249,-40.545880201365776,1.5552442212032267,-4.967179139844575,-4.9671791398586596,40.05297028212365,42360.33384790578,25759.877625994268,25759.877625994268,68120.21147390004,77900.53370068484,77900.53370068484,25759.877625994268,103660.41132667911,103660.41132667911,103660.41132667911,129747.2975696019,125238.67804528541,4508.619524316481,0.0,92320.29157977052,56780.091727087674,39489.11094742538,26086.886242922785,65575.99719034816,19909.47669624905,1449.3540029684868,0.0,0.8868939270270692,2.888187122331089,0.0014947054983599872,1.0,1.0,-2.4590353178444957,355109.91868231853,1556818.4215916286,4.384046571744336,1556818.4215916286,4.384046571744336,0.7631986627629954,0.09248597182123687,4.028046144702076,101325.0,128634.4382047715,1.2695231996523217,1.0,0.0,4.028046144702428,1.2844874027409001,1.2847720314322233,3.1359172040977903,22919.372882854284,2337.1256119933196,19481.468574023536,1986.5569357551801,0.85,0.8500000708395209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.715412518602,4632.441516551485,5.532957954588327,4.969458593541017,-2.2929757994834246,7.262434393024441,3.5293563623045325,3.5,1.0083875320870093,0.6,0.00022157778536822202,1.0000504348523358,0.00022156661068892938,199.3360808233768,0.0,2.2325696963713284e-06,6.327102519516345,0.030744377731061586,7.412112336937341e-05,0.0001474566619988486,0.0005939622388750992,0.09248597182109876,0.09248597182109876,0.09248597182109876,0.09248597182250388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.75705219223,595.6824822544885,0.0,0.09248597182109876,0.09248597182123687,0.09248597182123687,0.37501505792398526,0.37501505792398526,0.5,10.000186846022295,0.0,0.0,0.0,0.0,0.0,0.0,26086.886242922785,19909.47669624905,0.7631986627629954,1.0387979503562372,0.6459731557714018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544950295889771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.7865072767,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.18748462805,1449.3540029684868,0.37501505792398526,6.17534620354742,3.5293563623045325,,,,
3721.0,-30.50069466242466,4.969376567923072,35.02657415669626,24.35786750810223,5.116609637311784,-26.939048845157256,-40.54631958771495,1.5549321209401827,-4.967419529286019,-4.967419529285848,40.05295933348393,42360.06581713616,25759.843074154713,25759.843074154713,68119.90889129086,77900.30594319341,77900.30594319341,25759.843074154713,103660.14901734813,103660.14901734813,103660.14901734813,129747.17412630584,125238.5491860169,4508.624940288934,0.0,92320.14119249253,56779.901067030565,39489.15569495774,26087.025108957703,65576.18080391544,19909.635193036287,1449.3705413398118,0.0,0.8868927443598604,2.888161555623617,0.0014947054983599872,1.0,1.0,-2.460810449172982,355106.59232279006,1556817.9489920372,4.384086307180965,1556817.9489920372,4.384086307180965,0.763200675810281,0.09248608512580854,4.028046144702076,101325.0,128634.42055544993,1.2695230254670609,1.0,0.0,4.028046144703729,1.2844888851549892,1.2847734998203009,3.1359135849712265,22919.335547810802,2337.1218048784044,19481.435890656394,1986.5536029792431,0.85,0.8500000294518666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.655578910684,4632.441516551485,5.5330216416442735,4.969376567923072,-2.2932036434863594,7.262580211409431,3.5292807658954493,3.5,1.0083659331129855,0.6,0.00022156661068892938,1.000050600030193,0.00022155539997900105,199.33648215078497,0.0,2.2275167746517943e-06,6.312782539363185,0.030746605247836237,7.411742067819945e-05,0.00014744919001072993,0.0005939321413621645,0.09248608512545414,0.09248608512545414,0.09248608512545414,0.09248608512657942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.7041142563,595.6824989296474,0.0,0.09248608512545414,0.09248608512580854,0.09248608512580854,0.3750150668214458,0.3750150668214458,0.5,10.000186846040167,0.0,0.0,0.0,0.0,0.0,0.0,26087.025108957703,19909.635193036287,0.763200675810281,1.0387904275026572,0.6459672597249962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544979321507367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77218729655,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.16115934417,1449.3705413398118,0.3750150668214458,6.17534620354742,3.5292807658954493,,,,
3722.0,-30.501174359328548,4.969295469898126,35.026566983244415,24.357583885453664,5.11638898926471,-26.93950269125385,-40.54674978889523,1.5546859155173465,-4.967629501655267,-4.967629501666942,40.05294134019029,42359.77893967198,25759.731762993728,25759.731762993728,68119.5107026657,77900.04942443359,77900.04942443359,25759.731762993728,103659.78118742732,103659.78118742732,103659.78118742732,129746.92106075544,125238.29209314492,4508.628967610518,0.0,92319.9878463663,56779.71736163108,39489.18942748358,26087.139873328117,65576.32930081169,19909.767213223706,1449.3847379411682,0.0,0.886891741828558,2.8881392240813923,0.0014947054983599872,1.0,1.0,-2.4628958723685628,355103.68687579915,1556817.1723110792,4.384119990439836,1556817.1723110792,4.384119990439836,0.7632023790227671,0.09248617136437776,4.028046144702076,101325.0,128634.39967691494,1.2695228194119412,1.0,0.0,4.028046144700784,1.2844900595294568,1.2847746600541892,3.13591071789038,22919.297478205655,2337.1179228590454,19481.404372300105,1986.5503890013517,0.85,0.8500000661375113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.5957049542285,4632.441516551485,5.533068890750466,4.969295469898126,-2.293409028176338,7.262704498074465,3.5292051191566043,3.5,1.0083443197590298,0.6,0.00022155539997900105,1.0000501339250183,0.00022154429309402285,199.33687978127602,0.0,2.2347034795261997e-06,6.33314966097725,0.030748839951315762,7.411379555578327e-05,0.0001474416044232178,0.000593901586265631,0.09248617136416168,0.09248617136416168,0.09248617136416168,0.09248617136536627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.6171147327,595.6825263340188,0.0,0.09248617136416168,0.09248617136437776,0.09248617136437776,0.3750150757189718,0.3750150757189718,0.5,10.00018684604431,0.0,0.0,0.0,0.0,0.0,0.0,26087.139873328117,19909.767213223706,0.7632023790227671,1.0387820030332582,0.6459614222284269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545008442179461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.79255441816,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.134786351195,1449.3847379411682,0.3750150757189718,6.17534620354742,3.5292051191566043,,,,
3723.0,-30.501653025337955,4.969214487027317,35.02655995793137,24.357259715348505,5.116122989033735,-26.939960008583395,-40.547184250876285,1.5543986355446506,-4.9678766481827665,-4.96787664813186,40.05293126748153,42359.51412050814,25759.71794449727,25759.71794449727,68119.2320650054,77899.81231751642,77899.81231751642,25759.71794449727,103659.5302620137,103659.5302620137,103659.5302620137,129746.81378709013,125238.17915374662,4508.634633343506,0.0,92319.83659638726,56779.53839941139,39489.22021886209,26087.28352507643,65576.50374393852,19909.931062877367,1449.4017762391218,0.0,0.8868905216138873,2.888112939068377,0.0014947054983599872,1.0,1.0,-2.464648651400637,355100.26706336223,1556816.7375243776,4.3841609875404215,1556816.7375243776,4.3841609875404215,0.763204457211458,0.09248628961598118,4.028046144702076,101325.0,128634.38664870907,1.2695226908335462,1.0,0.0,4.028046144702351,1.2844914257523061,1.2847760123123069,3.135907382443533,22919.25992898859,2337.1140939045026,19481.37370339778,1986.5472616436584,0.85,0.8500001205866807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.535943760198,4632.441516551485,5.5331369482868995,4.969214487027317,-2.293641496207087,7.262855983234404,3.529129615532284,3.5,1.0083227472949383,0.6,0.00022154429309402285,1.0000500263786094,0.00022153321058975532,199.33727655864107,0.0,2.2140117956440817e-06,6.274509428855327,0.030751053963111407,7.411013469580501e-05,0.00014743415839821783,0.0005938715933333365,0.09248628961598283,0.09248628961598283,0.09248628961598283,0.09248628961587235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.56841209607,595.6825416750838,0.0,0.09248628961598283,0.09248628961598118,0.09248628961598118,0.3750150846164953,0.3750150846164953,0.5,10.000186846046805,0.0,0.0,0.0,0.0,0.0,0.0,26087.28352507643,19909.931062877367,0.763204457211458,1.0387749906734227,0.6459556655522914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545037294607397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.73391418604,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.108486601133,1449.4017762391218,0.3750150846164953,6.17534620354742,3.529129615532284,,,,
3724.0,-30.50213045915357,4.969134147703898,35.026552918561656,24.356937466096156,5.115858777509299,-26.940416238475912,-40.54761476637793,1.554113302204178,-4.968098925417451,-4.968098925451922,40.0529168112836,42359.23825294537,25759.640718810642,25759.640718810642,68118.87897175601,77899.57578933166,77899.57578933166,25759.640718810642,103659.2165081423,103659.2165081423,103659.2165081423,129746.62505322808,125237.98577246151,4508.639280766564,0.0,92319.68528640864,56779.347750063935,39489.263929271896,26087.40854508578,65576.67247435768,19910.074323725446,1449.4169413385569,0.0,0.8868894437007292,2.88808929916469,0.0014947054983599872,1.0,1.0,-2.466564669382194,355097.1913940354,1556816.1135231548,4.384197203620306,1556816.1135231548,4.384197203620306,0.7632062912387674,0.09248638786207326,4.028046144702076,101325.0,128634.36615990673,1.269522488624789,1.0,0.0,4.028046144700707,1.2844927828253938,1.2847773554499242,3.135904069341606,22919.222364876066,2337.110263431046,19481.33658563929,1986.5434766856458,0.85,0.8499998942151994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.476102567068,4632.441516551485,5.533191482737193,4.969134147703898,-2.2938556560508827,7.262989803754781,3.5290540114827533,3.5,1.0083011461379294,0.6,0.00022153321058975532,1.0000498977920806,0.00022152215712321793,199.33767231600856,0.0,2.2091562181398135e-06,6.260748722208231,0.030753263119329546,7.410650725455365e-05,0.00014742670333520166,0.0005938415639954957,0.0924863878618796,0.0924863878618796,0.0924863878618796,0.09248638786320211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.49851480627,595.6825636923456,0.0,0.0924863878618796,0.09248638786207326,0.09248638786207326,0.37501509351401024,0.37501509351401024,0.5,10.00018684605186,0.0,0.0,0.0,0.0,0.0,0.0,26087.40854508578,19910.074323725446,0.7632062912387674,1.0387669334456153,0.6459497966980411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545066085139102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.72015347939,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.082191513437,1449.4169413385569,0.37501509351401024,6.17534620354742,3.5290540114827533,,,,
3725.0,-30.502606539002468,4.969054430757941,35.02654586224918,24.356624436937295,5.115604867470706,-26.94087008543609,-40.54804489770902,1.5538372493800643,-4.968321431916479,-4.968321431912627,40.05290224370087,42358.96673597079,25759.566033515122,25759.566033515122,68118.53276948592,77899.33479664213,77899.33479664213,25759.566033515122,103658.90083015725,103658.90083015725,103658.90083015725,129746.43443546555,125237.79051086034,4508.643924605199,0.0,92319.53364620142,56779.1655857271,39489.297844971465,26087.5336053083,65576.83145027977,19910.21765740843,1449.4321192725815,0.0,0.8868883650155872,2.8880656350310225,0.0014947054983599872,1.0,1.0,-2.468488794621294,355094.1125732913,1556815.4847140808,4.384233445697455,1556815.4847140808,4.384233445697455,0.7632081268639781,0.09248648605710248,4.028046144702076,101325.0,128634.34839923296,1.269522313340567,1.0,0.0,4.0280461446997275,1.2844940964463671,1.2847786551630718,3.1359008623285356,22919.18471878122,2337.106424597719,19481.30362054229,1986.540115181259,0.85,0.849999852070578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.41630769157,4632.441516551485,5.533246509223195,4.969054430757941,-2.294069793765107,7.2631242245230485,3.5289784665985677,3.5,1.008279561885305,0.6,0.00022152215712321793,1.0000497564768818,0.00022151113550952488,199.33806695242646,0.0,2.2033722905857186e-06,6.244357071519927,0.030755466491620132,7.410288321420745e-05,0.00014741927390901047,0.0005938116379239689,0.09248648605711716,0.09248648605711716,0.09248648605711716,0.09248648605670073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.42807897035,595.6825858792456,0.0,0.09248648605711716,0.09248648605710248,0.09248648605710248,0.37501510241152863,0.37501510241152863,0.5,10.000186846055536,0.0,0.0,0.0,0.0,0.0,0.0,26087.5336053083,19910.21765740843,0.7632081268639781,1.0387591358562858,0.6459440903009667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545094801666176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.70376182871,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.055905155154,1449.4321192725815,0.37501510241152863,6.17534620354742,3.5289784665985677,,,,
3726.0,-30.503081843384425,4.968975227327935,35.02653884387592,24.356290348246716,5.115327078260068,-26.941325802354058,-40.548479080293305,1.5535399246204156,-4.9685483480590165,-4.9685483480491985,40.052889225719525,42358.71532029659,25759.50441159768,25759.50441159768,68118.21973189428,77899.10527431918,77899.10527431918,25759.50441159768,103658.60968591686,103658.60968591686,103658.60968591686,129746.27224257747,125237.6234279814,4508.64881459607,0.0,92319.3829215302,56778.99296660674,39489.322172137174,26087.66255666061,65576.98472879778,19910.365236478992,1449.447652841587,0.0,0.886887258292451,2.888041502078284,0.0014947054983599872,1.0,1.0,-2.4703322087922857,355090.9727579231,1556814.9227938803,4.384270629868169,1556814.9227938803,4.384270629868169,0.7632100113697442,0.09248658898967227,4.028046144702076,101325.0,128634.33392344869,1.269522170475684,1.0,0.0,4.028046144703012,1.2844955094703696,1.2847800543421561,3.135897412644862,22919.147299976714,2337.1026089415564,19481.27855761145,1986.5375594735667,0.85,0.8500001462808018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.35655492898,4632.441516551485,5.533304293163998,4.968975227327935,-2.2942869962870973,7.2632622236150315,3.5289029755660435,3.5,1.0082579930188695,0.6,0.00022151113550952488,1.0000496756225639,0.0002215001323525523,199.3384609474207,0.0,2.197027168269131e-06,6.226374994874717,0.030757663518788402,7.409922520651886e-05,0.000147411910303006,0.0005937819769791916,0.09248658899010351,0.09248658899010351,0.09248658899010351,0.09248658898891547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.36513584264,595.6826057059801,0.0,0.09248658899010351,0.09248658898967227,0.09248658898967227,0.3750151113090443,0.3750151113090443,0.5,10.000186846013836,0.0,0.0,0.0,0.0,0.0,0.0,26087.66255666061,19910.365236478992,0.7632100113697442,1.0387519342892344,0.6459387465812376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545123436863379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.685779752064,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.029630006877,1449.447652841587,0.3750151113090443,6.17534620354742,3.5289029755660435,,,,
3727.0,-30.503555800234096,4.968896804088355,35.0265317515762,24.355986155010783,5.115082971137283,-26.94177665144141,-40.54890495082361,1.5532727994215372,-4.9687620943994375,-4.968762094433076,40.052873056000564,42358.435399501366,25759.41078874743,25759.41078874743,68117.8461882488,77898.86042344259,77898.86042344259,25759.41078874743,103658.27121219001,103658.27121219001,103658.27121219001,129746.05220352851,125237.39910878819,4508.653094740328,0.0,92319.23096817876,56778.805943594285,39489.36113842719,26087.780991338503,65577.14212976569,19910.501274460705,1449.4621695127746,0.0,0.8868862299293742,2.8880187699040514,0.0014947054983599872,1.0,1.0,-2.472316268108159,355088.01519167545,1556814.2248293804,4.38430518131967,1556814.2248293804,4.38430518131967,0.7632117611333544,0.09248668004732244,4.028046144702076,101325.0,128634.31521628135,1.269521985850297,1.0,0.0,4.028046144702052,1.2844967812478931,1.2847813122671519,3.135894307799522,22919.109576140894,2337.0987621808563,19481.241114301614,1986.5337413185557,0.85,0.8499999116275377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.296819107621,4632.441516551485,5.5333551843607856,4.968896804088355,-2.294494355823736,7.263391159912091,3.5288275065825885,3.5,1.008236430452168,0.6,0.0002215001323525523,1.0000495349770542,0.00022148916089204977,199.33885382677877,0.0,2.1933523764765887e-06,6.215960634934652,0.03075985687116488,7.409563739046411e-05,0.0001474044949620882,0.0005937521076437959,0.09248668004741835,0.09248668004741835,0.09248668004741835,0.09248668004874307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.2869536706,595.6826303329287,0.0,0.09248668004741835,0.09248668004732244,0.09248668004732244,0.3750151202063759,0.3750151202063759,0.5,10.000186845984093,0.0,0.0,0.0,0.0,0.0,0.0,26087.780991338503,19910.501274460705,0.7632117611333544,1.0387437447861865,0.6459329275997029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545152025525523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.675365392126,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16649.003354524455,1449.4621695127746,0.3750151202063759,6.17534620354742,3.5288275065825885,,,,
3728.0,-30.50400473404669,4.968818773347613,35.026524682716285,24.355733510479354,5.1148928633748385,-26.942199019488584,-40.54930022740734,1.5530577390455054,-4.968993167447479,-4.96899316744711,40.05285954763702,42358.136398292045,25759.363688805377,25759.363688805377,68117.50008709742,77898.60570120333,77898.60570120333,25759.363688805377,103657.9693900087,103657.9693900087,103657.9693900087,129745.88145632154,125237.22340657438,4508.658049747164,0.0,92319.07697648946,56778.60756754631,39489.41045438129,26087.912066312845,65577.32252069413,19910.65134752938,1449.4779792214492,0.0,0.8868851038242258,2.887994195173067,0.0014947054983599872,1.0,1.0,-2.474214118286625,355084.81790091103,1556813.6417427054,4.384343016820126,1556813.6417427054,4.384343016820126,0.763213679075524,0.09248678442255943,4.028046144702076,101325.0,128634.28910419358,1.2695217281440274,1.0,0.0,4.028046144702479,1.284497809509889,1.284782326663369,3.1358917974636418,22919.0713462687,2337.094863818807,19481.214245889496,1986.5310015030104,0.85,0.8500001571425406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.237164582093,4632.441516551485,5.533415973902983,4.968818773347613,-2.2947142340021167,7.26353300734973,3.528752140950862,3.5,1.008214897414532,0.6,0.00022148916089204977,1.0000469198436293,0.0002214787691428344,199.33922596493647,0.0,2.1870383613802806e-06,6.198066716151716,0.03076204390952626,7.409230746186271e-05,0.00014739685343018706,0.0005937213272006819,0.09248678443518929,0.09248678443518929,0.09248678443518929,0.09248678439847255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.2216448543,595.6826509047883,0.0,0.09248678443518929,0.09248678442255943,0.09248678442255943,0.37501512910360774,0.37501512910360774,0.5,10.000186844830726,0.0,0.0,0.0,0.0,0.0,0.0,26087.912066312845,19910.65134752938,0.763213679075524,1.0387356096400808,0.6459265912377736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454518053324324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.65747147334,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.977090194123,1449.4779792214492,0.37501512910360774,6.17534620354742,3.528752140950862,,,,
3729.0,-30.50447741292637,4.968740557493016,35.02651789854177,24.355356709007197,5.11456720009851,-26.942657711567545,-40.549738391395636,1.5527165623909285,-4.969251201064651,-4.969251201059151,40.05285362390809,42357.91276842335,25759.38590255202,25759.38590255202,68117.29867097537,77898.39724858903,77898.39724858903,25759.38590255202,103657.78315114105,103657.78315114105,103657.78315114105,129745.84867983652,125237.18432870835,4508.664351128167,0.0,92318.93105413596,56778.44657405923,39489.42720008526,26088.06552869548,65577.49272878074,19910.82593675679,1449.495906658368,0.0,0.8868838131738102,2.8879667533677185,0.0014947054983599872,1.0,1.0,-2.4757521937251568,355081.24759127805,1556813.3860462606,4.3843863808833285,1556813.3860462606,4.3843863808833285,0.7632158817929964,0.09248691487731187,4.028046144702076,101325.0,128634.28225603409,1.269521660557948,1.0,0.0,4.0280461447040885,1.2844994262912854,1.2847839304539928,3.135887850360657,22919.035119684333,2337.091169735265,19481.17936339959,1986.52744447896,0.85,0.8499999786931653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.177499809676,4632.441516551485,5.533491666774291,4.968740557493016,-2.2949538739188684,7.263694431411884,3.5286767630175517,3.5,1.0081933608621576,0.6,0.0002214787691428344,1.000049401782416,0.0002214678282373717,199.33961778760803,0.0,2.071483245012485e-06,5.870583516365382,0.030764115392771272,7.408861639860223e-05,0.00014739015274423218,0.0005936943365284545,0.0924869148773188,0.0924869148773188,0.0924869148773188,0.09248691487782172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.19300297386,595.6826599268221,0.0,0.0924869148773188,0.09248691487731187,0.09248691487731187,0.37501513799625436,0.37501513799625436,0.5,10.00018684483502,0.0,0.0,0.0,0.0,0.0,0.0,26088.06552869548,19910.82593675679,0.7632158817929964,1.0387298421532967,0.645921504556597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545207535965436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.32998827355,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.95131136007,1449.495906658368,0.37501513799625436,6.17534620354742,3.5286767630175517,,,,
3730.0,-30.5049472214367,4.968663694884083,35.02651087063228,24.355046299193077,5.11431533864127,-26.943105739138325,-40.55016007097436,1.5524431092306812,-4.969437089645794,-4.969437089656174,40.05283302316234,42357.633272060644,25759.223513072564,25759.223513072564,68116.8567851332,77898.15843177548,77898.15843177548,25759.223513072564,103657.38194484804,103657.38194484804,103657.38194484804,129745.54539968821,125236.87786843813,4508.667531250095,0.0,92318.77936167408,56778.25420196769,39489.47239967377,26088.163454840174,65577.63585451394,19910.93927922286,1449.5083395051147,0.0,0.8868829424713156,2.8879469842950303,0.0014947054983599872,1.0,1.0,-2.4778897284121513,355078.675541578,1556812.4968158791,4.384415635327512,1556812.4968158791,4.384415635327512,0.7632173615321609,0.09248698426253824,4.028046144702076,101325.0,128634.25603259419,1.2695214017527183,1.0,0.0,4.028046144701972,1.284500727537275,1.2847852179338632,3.135884673592126,22918.997460616778,2337.08732957909,19481.148282600217,1986.5242751194567,0.85,0.8500000192449935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.117687382784,4632.441516551485,5.533527881129682,4.968663694884083,-2.29514049417894,7.263804189063023,3.5286011991903274,3.5,1.0081717711972364,0.6,0.0002214678282373717,1.000049101969885,0.0002214569542646726,199.34000723226885,0.0,2.1809559131841314e-06,6.1808290579638285,0.030766296348684455,7.408506435942495e-05,0.00014738276387794676,0.0005936645738340999,0.09248698426239169,0.09248698426239169,0.09248698426239169,0.09248698426318257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.09339613444,595.6826913024204,0.0,0.09248698426239169,0.09248698426253824,0.09248698426253824,0.3750151468898634,0.3750151468898634,0.5,10.000186844844428,0.0,0.0,0.0,0.0,0.0,0.0,26088.163454840174,19910.93927922286,0.7632173615321609,1.0387208367232483,0.6459158327395699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545235967022923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.64023381515,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.92504186871,1449.5083395051147,0.3750151468898634,6.17534620354742,3.5286011991903274,,,,
