time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3731.0,-30.505416228927764,4.968587334284477,35.026503863503535,24.354733793903165,5.114061037636393,-26.943553440524802,-40.55058545256031,1.5521675558090795,-4.969661259950442,-4.9696612599446945,40.05281956692058,42357.3725960763,25759.163271950834,25759.163271950834,68116.53586802713,77897.9213190553,77897.9213190553,25759.163271950834,103657.08459100613,103657.08459100613,103657.08459100613,129745.37491469494,125236.70260226088,4508.672312434061,0.0,92318.62800145154,56778.07927798949,39489.498581624495,26088.29032368881,65577.7889053133,19911.084621471335,1449.523668455412,0.0,0.8868818512489743,2.8879231441398088,0.0014947054983599872,1.0,1.0,-2.479748287112841,355075.5738257691,1556811.9159791265,4.384452298999968,1556811.9159791265,4.384452298999968,0.7632192211304695,0.09248708505132966,4.028046144702076,101325.0,128634.24216924692,1.2695212649321186,1.0,0.0,4.028046144699694,1.2845020384684507,1.2847865151870157,3.1358814731853855,22918.959884030734,2337.083497833688,19481.114822030202,1986.5208630908826,0.85,0.8499999529037998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.058094393409,4632.441516551485,5.533585779085206,4.968587334284477,-2.2953548503759973,7.263942184660474,3.5285259132324547,3.5,1.0081502609235584,0.6,0.0002214569542646726,1.0000490184383064,0.00022144609932271477,199.34039601427713,0.0,2.1676177964842233e-06,6.143028835236289,0.03076846396648094,7.408148129575096e-05,0.00014737547296892164,0.0005936352057161099,0.0924870850519403,0.0924870850519403,0.0924870850519403,0.09248708504910058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.02833390585,595.6827117966567,0.0,0.0924870850519403,0.09248708505132966,0.09248708505132966,0.37501515578426303,0.37501515578426303,0.5,10.000186844817874,0.0,0.0,0.0,0.0,0.0,0.0,26088.29032368881,19911.084621471335,0.7632192211304695,1.0387135187857506,0.6459103501832826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45452642255366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.60243359242,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.898814124455,1449.523668455412,0.37501515578426303,6.17534620354742,3.5285259132324547,,,,
3732.0,-30.505885080530618,4.968511503969895,35.02649685005412,24.354436655435734,5.113824198469755,-26.94399906603503,-40.551006713043876,1.5519075020496604,-4.969883543877643,-4.969883543879026,40.052805370296575,42357.09563726431,25759.099637749623,25759.099637749623,68116.19527501393,77897.67562952635,77897.67562952635,25759.099637749623,103656.77526727597,103656.77526727597,103656.77526727597,129745.19071937355,125236.51373764071,4508.676981732844,0.0,92318.47600900375,56777.8960159118,39489.533325657714,26088.415452097586,65577.9487777553,19911.228090281667,1449.5388433124697,0.0,0.8868807722884878,2.887899504751343,0.0014947054983599872,1.0,1.0,-2.4816470907150006,355072.49823168054,1556811.3031830397,4.3844885507501035,1556811.3031830397,4.3844885507501035,0.7632210598164461,0.09248718369397471,4.028046144702076,101325.0,128634.22557777108,1.2695211011869834,1.0,0.0,4.028046144702817,1.2845032768867026,1.2847877399356038,3.1358784498121315,22918.92215048888,2337.079650083248,19481.088249202865,1986.5181534165965,0.85,0.8500001929099147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.9985193667135,4632.441516551485,5.533642928258979,4.968511503969895,-2.2955676772862468,7.264079181256141,3.5284506506097135,3.5,1.008128757317061,0.6,0.00022144609932271477,1.0000490023338446,0.00022143524847874384,199.34078466840782,0.0,2.163828428585158e-06,6.132289766610338,0.030770627794909525,7.407793310276132e-05,0.00014736816621995345,0.0005936057737940982,0.09248718369406554,0.09248718369406554,0.09248718369406554,0.092487183694912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.95969173766,595.6827334185563,0.0,0.09248718369406554,0.09248718369397471,0.09248718369397471,0.37501516467915097,0.37501516467915097,0.5,10.000186844815405,0.0,0.0,0.0,0.0,0.0,0.0,26088.415452097586,19911.228090281667,0.7632210598164461,1.038705792794172,0.6459045521660517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454529243597458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.5916945238,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.872586767004,1449.5388433124697,0.37501516467915097,6.17534620354742,3.5284506506097135,,,,
3733.0,-30.506351502583414,4.968436008211467,35.02648987580573,24.354155302885943,5.113604643855009,-26.944440808996987,-40.55142367780206,1.5516634283192154,-4.97011448707832,-4.970114487077851,40.05279247444378,42356.811130354494,25759.059491002623,25759.059491002623,68115.87062135711,77897.42392709169,77897.42392709169,25759.059491002623,103656.48341809431,103656.48341809431,103656.48341809431,129745.030288893,125236.3483026039,4508.681986289101,0.0,92318.32328525666,56777.710486119446,39489.569776819124,26088.546870798695,65578.11664761782,19911.378556296313,1449.5546640121308,0.0,0.8868796445786757,2.8878749446306835,0.0014947054983599872,1.0,1.0,-2.483506191530239,355069.30284714734,1556810.7465367974,4.384526440481913,1556810.7465367974,4.384526440481913,0.763222982671504,0.09248728895278906,4.028046144702076,101325.0,128634.2011916422,1.2695208605146036,1.0,0.0,4.028046144701024,1.2845044405762516,1.2847888899441777,3.1358756088807467,22918.88423539516,2337.075783819669,19481.050108094078,1986.5142641058953,0.85,0.8499999349012024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.938969717429,4632.441516551485,5.533705094433554,4.968436008211467,-2.295786731773911,7.264222739985378,3.528375420688622,3.5,1.008107263053892,0.6,0.00022143524847874384,1.000048748588781,0.0002214244543490727,199.34117130989978,0.0,2.1630157514796484e-06,6.129986639693324,0.030772790810661005,7.407442124655542e-05,0.00014736082723218843,0.0005935762120127253,0.09248728895268606,0.09248728895268606,0.09248728895268606,0.09248728896046479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.8973395055,595.6827530591545,0.0,0.09248728895268606,0.09248728895278906,0.09248728895278906,0.37501517357452585,0.37501517357452585,0.5,10.000186844694564,0.0,0.0,0.0,0.0,0.0,0.0,26088.546870798695,19911.378556296313,0.763222982671504,1.03869818322743,0.6458985603072079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545320637140682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.58939139688,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.84634689893,1449.5546640121308,0.37501517357452585,6.17534620354742,3.528375420688622,,,,
3734.0,-30.50681632638911,4.968360680481138,35.026483064619335,24.353796522505604,5.1132980834675426,-26.94488973700456,-40.551849234011,1.551341078725155,-4.970353036693325,-4.9703530367002555,40.052783230722945,42356.56912866372,25759.039327639894,25759.039327639894,68115.60845630361,77897.21091361034,77897.21091361034,25759.039327639894,103656.25024125024,103656.25024125024,103656.25024125024,129744.93600721139,125236.24850840536,4508.687498806028,0.0,92318.17390800372,56777.53212326679,39489.60198304103,26088.68576596116,65578.2877490022,19911.537094511306,1449.5711273039528,0.0,0.8868784649648211,2.8878495757639113,0.0014947054983599872,1.0,1.0,-2.4851631076879244,355066.00224218477,1556810.347532537,4.384566074198966,1556810.347532537,4.384566074198966,0.7632249961970334,0.09248740389443268,4.028046144702076,101325.0,128634.18666018186,1.2695207171002405,1.0,0.0,4.028046144704051,1.2845059701693242,1.284790406010128,3.1358718746718606,22918.847151099806,2337.0720022739474,19481.023246943667,1986.5115250308381,0.85,0.8500001382490494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.879399407133,4632.441516551485,5.533771579757939,4.968360680481138,-2.2960113123382513,7.264371992819389,3.5283001653081127,3.5,1.0080857615166037,0.6,0.0002214244543490727,1.0000485817279658,0.00022141369768904364,199.341556627846,0.0,2.1517144519164855e-06,6.09795875673132,0.03077494252511292,7.407083718820133e-05,0.00014735361716087137,0.0005935471695127536,0.09248740389446033,0.09248740389446033,0.09248740389446033,0.09248740389379484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.85264511046,595.6827671376368,0.0,0.09248740389446033,0.09248740389443268,0.09248740389443268,0.3750151824698157,0.3750151824698157,0.5,10.000186844700304,0.0,0.0,0.0,0.0,0.0,0.0,26088.68576596116,19911.537094511306,0.7632249961970334,1.0386914754013232,0.6458931848111298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545348692274533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.55736351392,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.82014007445,1449.5711273039528,0.3750151824698157,6.17534620354742,3.5283001653081127,,,,
3735.0,-30.507281427487513,4.968286499369851,35.026476051044995,24.353507451619976,5.113069730399567,-26.945331275097583,-40.55226232213897,1.5510891455771632,-4.9705453074372485,-4.970545307422744,40.0527637689236,42356.274382457006,25758.901733354214,25758.901733354214,68115.17611581122,77896.96361240109,77896.96361240109,25758.901733354214,103655.8653457553,103655.8653457553,103655.8653457553,129744.6537731638,125235.96283187333,4508.69094129046,0.0,92318.02178620185,56777.332555289,39489.654701014275,26088.788427408486,65578.44312842276,19911.65573470034,1449.5840422403362,0.0,0.8868775576493158,2.8878291286114677,0.0014947054983599872,1.0,1.0,-2.4872579558366397,355063.3419755018,1556809.5074678378,4.384596559042281,1556809.5074678378,4.384596559042281,0.7632265404008358,0.09248747843217676,4.028046144702076,101325.0,128634.16149458766,1.269520468735136,1.0,0.0,4.028046144704525,1.2845071704199922,1.2847915927088485,3.135868944495682,22918.809385444594,2337.0681512488563,19480.988515601148,1986.5079834195315,0.85,0.8500000234730013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.819769110615,4632.441516551485,5.53381291028501,4.968286499369851,-2.296201789657839,7.264488289027691,3.5282248347898157,3.5,1.0080642385113758,0.6,0.00022141369768904364,1.0000486108958557,0.00022140293509402364,199.34194217697865,0.0,2.1442493543096653e-06,6.076802670113592,0.030777086774467232,7.406735829009877e-05,0.00014734633939894487,0.0005935178543518835,0.09248747843164629,0.09248747843164629,0.09248747843164629,0.09248747843599796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.7585452654,595.6827967785581,0.0,0.09248747843164629,0.09248747843217676,0.09248747843217676,0.37501519136554384,0.37501519136554384,0.5,10.000186844698009,0.0,0.0,0.0,0.0,0.0,0.0,26088.788427408486,19911.65573470034,0.7632265404008358,1.038682421636951,0.64588715989354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545376651377389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.5362074273,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.79394972079,1449.5840422403362,0.37501519136554384,6.17534620354742,3.5282248347898157,,,,
3736.0,-30.507743690529065,4.968212576367714,35.02646913587568,24.353190860152267,5.112810065826076,-26.945773287931747,-40.55268302382899,1.5508094180873213,-4.970777963843773,-4.970777963842655,40.0527525810198,42356.023516392146,25758.87076025676,25758.87076025676,68114.8942766489,77896.73152993251,77896.73152993251,25758.87076025676,103655.60229018927,103655.60229018927,103655.60229018927,129744.52447419165,125235.82833875605,4508.696135435609,0.0,92317.87064336675,56777.1626298466,39489.67557057795,26088.922184002386,65578.59775458033,19911.808699300545,1449.6000347243723,0.0,0.8868764150190048,2.8878043867733694,0.0014947054983599872,1.0,1.0,-2.4890112159049522,355060.1229518829,1556809.0245437636,4.3846349502749975,1556809.0245437636,4.3846349502749975,0.7632284905779044,0.09248758723478673,4.028046144702076,101325.0,128634.14974693199,1.269520352794789,1.0,0.0,4.028046144699989,1.2845085006522055,1.2847929094102442,3.135865697001497,22918.771862827012,2337.064325006706,19480.954761260422,1986.5045414346819,0.85,0.8499999423118069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.7603127326165,4632.441516551485,5.533876940944956,4.968212576367714,-2.2964216299174316,7.2646342062851454,3.5281497246220463,3.5,1.0080427784634418,0.6,0.00022140293509402364,1.0000483144478722,0.00022139223865025003,199.3423253747938,0.0,2.145436594151933e-06,6.080167307826578,0.030779232211061384,7.406381542826323e-05,0.0001473391196657604,0.000593488772933464,0.0924875872347219,0.0924875872347219,0.0924875872347219,0.09248758723519325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.70445055276,595.6828138180872,0.0,0.0924875872347219,0.09248758723478673,0.09248758723478673,0.3750152002615905,0.3750152002615905,0.5,10.000186844701627,0.0,0.0,0.0,0.0,0.0,0.0,26088.922184002386,19911.808699300545,0.7632284905779044,1.0386756748224526,0.6458818115462646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454540462726233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.53957206501,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.767738317907,1449.6000347243723,0.3750152002615905,6.17534620354742,3.5281497246220463,,,,
3737.0,-30.508205214400252,4.968139277232454,35.02646221062243,24.352868925221287,5.112544494402051,-26.946215162628928,-40.55309995366258,1.5505242470492961,-4.970993171360362,-4.970993171360924,40.05273845973049,42355.759983289834,25758.795896228374,25758.795896228374,68114.55587951822,77896.50178602475,77896.50178602475,25758.795896228374,103655.29768225312,103655.29768225312,103655.29768225312,129744.34067163337,125235.64004442599,4508.700627207384,0.0,92317.71996512603,56776.97816182738,39489.71311477628,26089.042989380243,65578.75610415652,19911.947327128175,1449.6147170449497,0.0,0.8868753717250596,2.887781500685946,0.0014947054983599872,1.0,1.0,-2.4908692043667315,355057.14537071035,1556808.4150000918,4.384670003964149,1556808.4150000918,4.384670003964149,0.7632302700882319,0.0924876822209722,4.028046144702076,101325.0,128634.12903542527,1.2695201483881102,1.0,0.0,4.02804614470202,1.2845098562047879,1.2847942515225628,3.1358623876996465,22918.73445554931,2337.0605105259506,19480.92648063947,1986.5016576139121,0.85,0.8500000957043489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.700819615038,4632.441516551485,5.53393158754266,4.968139277232454,-2.2966285681901377,7.2647678454225915,3.528074568682018,3.5,1.0080213053377194,0.6,0.00022139223865025003,1.0000482373728932,0.00022138155978539898,199.34270796117053,0.0,2.132253975070988e-06,6.0428077653511805,0.030781364465036456,7.406030448502128e-05,0.00014733193416522874,0.0005934598294057497,0.09248768222141424,0.09248768222141424,0.09248768222141424,0.09248768221975842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.63617281907,595.6828353251841,0.0,0.09248768222141424,0.0924876822209722,0.0924876822209722,0.37501520915791564,0.37501520915791564,0.5,10.000186844662437,0.0,0.0,0.0,0.0,0.0,0.0,26089.042989380243,19911.947327128175,0.7632302700882319,1.0386680066229705,0.6458762333951198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545432432539875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50221252254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.741568267393,1449.6147170449497,0.37501520915791564,6.17534620354742,3.528074568682018,,,,
3738.0,-30.508665019971907,4.968066661146306,35.02645522321791,24.352584429457806,5.112320601959309,-26.94665139535479,-40.553512203600235,1.5502768956916628,-4.971204813609575,-4.971204813648491,40.05272281599853,42355.4847434254,25758.71393033795,25758.71393033795,68114.19867376334,77896.25487959484,77896.25487959484,25758.71393033795,103654.96880993279,103654.96880993279,103654.96880993279,129744.1292306316,125235.42433360752,4508.704897024089,0.0,92317.56774961903,56776.797613604234,39489.744595571996,26089.160420698805,65578.9050162708,19912.082316986947,1449.6291040756337,0.0,0.8868743520615179,2.887758993884004,0.0014947054983599872,1.0,1.0,-2.492809449861511,355054.2171371909,1556807.7397432418,4.384704263748261,1556807.7397432418,4.384704263748261,0.763232008845672,0.0924877729605394,4.028046144702076,101325.0,128634.11004987743,1.2695199610153214,1.0,0.0,4.028046144702896,1.2845110348773159,1.2847954167382194,3.135859510219619,22918.69666663093,2337.0566571286763,19480.896133260867,1986.4985630425138,0.85,0.8500001730737412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.641377440812,4632.441516551485,5.533984649210603,4.968066661146306,-2.2968326922844655,7.2648993534307715,3.5279994777368278,3.5,1.0079998507819508,0.6,0.00022138155978539898,1.0000480579577573,0.0002213709211510216,199.343089124436,0.0,2.128753837359109e-06,6.032888375075714,0.030783493218873813,7.405683310224118e-05,0.00014732472668315782,0.0005934307973353809,0.09248777296046914,0.09248777296046914,0.09248777296046914,0.09248777296108522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.5605337122,595.6828591510765,0.0,0.09248777296046914,0.0924877729605394,0.0924877729605394,0.375015218054292,0.375015218054292,0.5,10.000186844665993,0.0,0.0,0.0,0.0,0.0,0.0,26089.160420698805,19912.082316986947,0.763232008845672,1.0386602011250952,0.6458705697040316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454546019345758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.492293132265,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.715397616157,1449.6291040756337,0.375015218054292,6.17534620354742,3.5279994777368278,,,,
3739.0,-30.509124064960695,4.967994270178563,35.02644836314551,24.35224848976361,5.11203878903629,-26.947092865258558,-40.55393283544106,1.5499775586838556,-4.971437249967892,-4.971437249963618,40.052712515054615,42355.24723916457,25758.686916126222,25758.686916126222,68113.9341552908,77896.03420114113,77896.03420114113,25758.686916126222,103654.72111726736,103654.72111726736,103654.72111726736,129744.01581544199,125235.3056546841,4508.710160757899,0.0,92317.41773536746,56776.6307731972,39489.76329130029,26089.294698174643,65579.05798947494,19912.235814045533,1449.6451085116928,0.0,0.886873207311917,2.8877342759209967,0.0014947054983599872,1.0,1.0,-2.4945026539729724,355051.0012229978,1556807.2951050617,4.384742726376016,1556807.2951050617,4.384742726376016,0.7632339641377391,0.09248788301233747,4.028046144702076,101325.0,128634.09412651477,1.2695198038639504,1.0,0.0,4.02804614470172,1.284512456556669,1.2847968250661528,3.13585603949678,22918.659424194724,2337.052859457075,19480.864120338065,1986.4952986328733,0.85,0.8500001575036517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.582001167242,4632.441516551485,5.534049439813639,4.967994270178563,-2.297051922821333,7.265046192999896,3.5279244706795603,3.5,1.0079784201941602,0.6,0.0002213709211510216,1.0000479786422103,0.0002213603005843603,199.34346965849466,0.0,2.1207382408545416e-06,6.010172174581771,0.03078561395711467,7.405329129406594e-05,0.00014731762985695565,0.0005934022109919577,0.092487883012105,0.092487883012105,0.092487883012105,0.09248788301543323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.5107277629,595.6828748396647,0.0,0.092487883012105,0.09248788301233747,0.09248788301233747,0.3750152269508803,0.3750152269508803,0.5,10.000186844625022,0.0,0.0,0.0,0.0,0.0,0.0,26089.294698174643,19912.235814045533,0.7632339641377391,1.0386537447095183,0.6458654414639861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545487851119452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.46957693177,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.689246004058,1449.6451085116928,0.3750152269508803,6.17534620354742,3.5279244706795603,,,,
3740.0,-30.509574329773706,4.967922738212995,35.02644130562389,24.35205685850235,5.111917584984454,-26.94751018582764,-40.55431966027243,1.549823990110251,-4.971639606829854,-4.97163960673674,40.052693098006735,42354.90757392704,25758.583846654194,25758.583846654194,68113.49142058124,77895.74755710963,77895.74755710963,25758.583846654194,103654.33140376382,103654.33140376382,103654.33140376382,129743.73492168213,125235.02105164248,4508.713870039646,0.0,92317.26183910308,56776.42187207226,39489.82218558981,26089.403517918312,65579.22570350813,19912.36149492326,1449.6587335034467,0.0,0.8868722485043191,2.8877127568357897,0.0014947054983599872,1.0,1.0,-2.496648424174566,355048.2014975905,1556806.4569726307,4.384774941560141,1556806.4569726307,4.384774941560141,0.7632355979793624,0.09248796300470101,4.028046144702076,101325.0,128634.05827111071,1.2695194499986253,1.0,0.0,4.028046144702189,1.284513196579334,1.2847975516096775,3.135854232894443,22918.62072149402,2337.0489128799354,19480.82488374541,1986.4912976139058,0.85,0.8499998809036311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.52258234099,4632.441516551485,5.534097942586182,4.967922738212995,-2.297248958709148,7.265171696922144,3.5278494105062017,3.5,1.0079569744303434,0.6,0.0002213603005843603,1.0000470611064445,0.00022134988361392606,199.34384291531262,0.0,2.1171406079999263e-06,5.999976483071791,0.03078773109772267,7.405003428624153e-05,0.00014731026629811878,0.0005933725502371735,0.09248796298478466,0.09248796298478466,0.09248796298478466,0.09248796308882799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.4168394359,595.6829044140034,0.0,0.09248796298478466,0.09248796300470101,0.09248796300470101,0.37501523584745966,0.37501523584745966,0.5,10.000186845634035,0.0,0.0,0.0,0.0,0.0,0.0,26089.403517918312,19912.36149492326,0.7632355979793624,1.0386443372864882,0.6458586102467704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545515463132095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.45938124026,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16648.66309430212,1449.6587335034467,0.37501523584745966,6.17534620354742,3.5278494105062017,,,,
3741.0,-30.510013545881378,4.967850309962079,35.02643483243587,24.35161534175279,5.1115148285809155,-26.94794524061782,-40.55473920945076,1.549417773882059,-4.971923821863697,-4.971923821896756,40.05269584247609,42354.75135118592,25758.691390074408,25758.691390074408,68113.44274126033,77895.58909037571,77895.58909037571,25758.691390074408,103654.28048045012,103654.28048045012,103654.28048045012,129743.85999417277,125235.13840870309,4508.721585469681,0.0,92317.11710183077,56776.27928766668,39489.81979351565,26089.579513722656,65579.3993072383,19912.56085354109,1449.678755915814,0.0,0.8868707932132323,2.8876825329816738,0.0014947054983599872,1.0,1.0,-2.4977474248801173,355044.2692457944,1556806.5754375618,4.384823838290984,1556806.5754375618,4.384823838290984,0.7632380906356668,0.09248812072401842,4.028046144702076,101325.0,128634.06222411328,1.2695194890117274,1.0,0.0,4.028046144700658,1.2845151175808156,1.2847994596549621,3.135849543202165,22918.584789117096,2337.045248797204,19480.796960753734,1986.4884502611733,0.85,0.8499999952005851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.463272633977,4632.441516551485,5.534191566517072,4.967850309962079,-2.29750601535434,7.26535632531642,3.527774488813553,3.5,1.0079355682324438,0.6,0.00022134988361392606,1.0000459064509042,0.0002213397226928131,199.34420701426123,0.0,2.076558917898493e-06,5.884967973324328,0.030789807656640567,7.404650189400047e-05,0.00014730338171992558,0.0005933448188385244,0.09248812072792505,0.09248812072792505,0.09248812072792505,0.09248812072264723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.4301115964,595.6829002333254,0.0,0.09248812072792505,0.09248812072401842,0.09248812072401842,0.37501524474824144,0.37501524474824144,0.5,10.000186845143428,0.0,0.0,0.0,0.0,0.0,0.0,26089.579513722656,19912.56085354109,0.7632380906356668,1.0386408454604787,0.6458545183183926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545542547105899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34437273051,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.637103194862,1449.678755915814,0.37501524474824144,6.17534620354742,3.527774488813553,,,,
3742.0,-30.510462732539597,4.967780148364586,35.0264277464725,24.351400590408616,5.111368175750705,-26.948364247105133,-40.55512984106315,1.549240312934818,-4.97206020802696,-4.97206020801876,40.052665215940245,42354.432286403004,25758.419402252162,25758.419402252162,68112.85168865517,77895.31194670172,77895.31194670172,25758.419402252162,103653.73134895388,103653.73134895388,103653.73134895388,129743.37071776879,125234.64808728629,4508.7226304825,0.0,92316.96441691327,56776.08477481066,39489.866269002894,26089.639368814907,65579.5056378178,19912.63228549878,1449.6874267326907,0.0,0.8868702104424164,2.8876680295607455,0.0014947054983599872,1.0,1.0,-2.500298325701351,355042.38228972093,1556805.253449388,4.384843419000628,1556805.253449388,4.384843419000628,0.7632390775512391,0.0924881483264567,4.028046144702076,101325.0,128634.02920818995,1.2695191631698983,1.0,0.0,4.028046144702406,1.2845159683801706,1.2848002975901063,3.135847466171724,22918.546883663184,2337.0413835166123,19480.763782395607,1986.485067010203,0.85,0.8499999533688543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.403654003519,4632.441516551485,5.53420401775765,4.967780148364586,-2.297654564792978,7.265434713157564,3.5276991775215487,3.5,1.0079140507204425,0.6,0.0002213397226928131,1.0000469487590429,0.00022132933155535677,199.34457937976288,0.0,2.0255207617982847e-06,5.7403258389363385,0.030791833177402365,7.404321311313606e-05,0.00014729650957967703,0.0005933171375404905,0.09248814828373465,0.09248814828373465,0.09248814828373465,0.09248814861214927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.28202630155,595.682946879373,0.0,0.09248814828373465,0.0924881483264567,0.0924881483264567,0.375015253646382,0.375015253646382,0.5,10.000186845721,0.0,0.0,0.0,0.0,0.0,0.0,26089.639368814907,19912.63228549878,0.7632390775512391,1.0386301486447385,0.6458486058177668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545568966579707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19973059613,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16648.611318421183,1449.6874267326907,0.375015253646382,6.17534620354742,3.5276991775215487,,,,
3743.0,-30.510918461243655,4.967709351895854,35.02642107619337,24.35103541882711,5.111053032888132,-26.948806485531048,-40.555550472903974,1.5489112485200003,-4.972330305830496,-4.972330305835632,40.052663037602684,42354.209166102635,25758.495576247802,25758.495576247802,68112.70474235044,77895.10794638444,77895.10794638444,25758.495576247802,103653.60352263224,103653.60352263224,103653.60352263224,129743.40635754746,125234.67679744262,4508.7295601048445,0.0,92316.81650215652,56775.91772125416,39489.887534335954,26089.802834915215,65579.69036925117,19912.818036485478,1449.7063091029825,0.0,0.8868688447348954,2.8876393072996787,0.0014947054983599872,1.0,1.0,-2.5016488798954697,355038.6454038673,1556805.159422741,4.384889305928451,1556805.159422741,4.384889305928451,0.7632414151415794,0.09248829091384499,4.028046144702076,101325.0,128634.01623566018,1.2695190351409837,1.0,0.0,4.028046144699984,1.2845175285673798,1.2848018447743719,3.1358436573415616,22918.51016244614,2337.037638994574,19480.73020538046,1986.48164310753,0.85,0.8499998502215574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.344480604501,4632.441516551485,5.534290743538244,4.967709351895854,-2.2979007975736754,7.265610149469529,3.5276244292895744,3.5,1.0078926940827355,0.6,0.00022132933155535677,1.0000476327235455,0.00022131878953863927,199.3449571697333,0.0,2.0714169255077087e-06,5.870395566888846,0.030793904594327872,7.403967190727995e-05,0.00014728965964807682,0.0005932895456999168,0.09248829091417449,0.09248829091417449,0.09248829091417449,0.09248829091026346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.27149381314,595.6829501970483,0.0,0.09248829091417449,0.09248829091384499,0.09248829091384499,0.37501526254668777,0.37501526254668777,0.5,10.000186845720618,0.0,0.0,0.0,0.0,0.0,0.0,26089.802834915215,19912.818036485478,0.7632414151415794,1.038624982198558,0.6458433842493646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545595985891318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.32980032408,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.5853192636,1449.7063091029825,0.37501526254668777,6.17534620354742,3.5276244292895744,,,,
3744.0,-30.51137087889913,4.9676398381741445,35.02641415345469,24.350755393411987,5.110833275599426,-26.94923556696343,-40.55595409646628,1.5486683730509887,-4.972511032854584,-4.972511032815031,40.05264241292031,42353.929916619105,25758.341646605466,25758.341646605466,68112.27156322457,77894.86233148177,77894.86233148177,25758.341646605466,103653.20397808723,103653.20397808723,103653.20397808723,129743.1014325424,125234.36882871232,4508.732603830075,0.0,92316.66420230824,56775.73178755338,39489.92490528318,26089.897454455175,65579.82235973835,19912.927792353654,1449.7183818402325,0.0,0.8868680002642125,2.8876200888733843,0.0014947054983599872,1.0,1.0,-2.50376346153746,355036.1450073642,1556804.269164324,4.384917679669017,1556804.269164324,4.384917679669017,0.7632428539481773,0.09248835750608354,4.028046144702076,101325.0,128633.994633336,1.2695188219426203,1.0,0.0,4.028046144702178,1.284518686041499,1.284802988962565,3.135840831646681,22918.472352589248,2337.033783462166,19480.704350539745,1986.479006647504,0.85,0.850000124390441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.285062516335,4632.441516551485,5.5343283233879195,4.9676398381741445,-2.298081484454298,7.265721322628442,3.5275493726021145,3.5,1.0078712493148898,0.6,0.00022131878953863927,1.0000472868211219,0.00022130832457148246,199.345332216168,0.0,2.1014978710327566e-06,5.955644966506832,0.030796006092198906,7.403627403756969e-05,0.00014728251550106958,0.0005932607687461071,0.09248835750597935,0.09248835750597935,0.09248835750597935,0.09248835750655245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.1717712993,595.6829816090694,0.0,0.09248835750597935,0.09248835750608354,0.09248835750608354,0.37501527144641394,0.37501527144641394,0.5,10.000186845724409,0.0,0.0,0.0,0.0,0.0,0.0,26089.897454455175,19912.927792353654,0.7632428539481773,1.0386162864180153,0.6458378262186572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545623398815857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.41504972369,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.559174074144,1449.7183818402325,0.37501527144641394,6.17534620354742,3.5275493726021145,,,,
3745.0,-30.511822234726548,4.967570526829573,35.026407362812236,24.35042228261011,5.110553616097021,-26.949669983586038,-40.55636980393899,1.5483718451237534,-4.972740981460561,-4.972740981440178,40.052632378768195,42353.70536904514,25758.317361349502,25758.317361349502,68112.02273039464,77894.64448446917,77894.64448446917,25758.317361349502,103652.96184581867,103652.96184581867,103652.96184581867,129742.99219280129,125234.25436732646,4508.737825474826,0.0,92316.51436960626,56775.57525448213,39489.93235013792,26090.03034698262,65579.96269712054,19913.079774584203,1449.734221165484,0.0,0.8868668671433877,2.8875956363932804,0.0014947054983599872,1.0,1.0,-2.505427265331548,355032.9636398564,1556803.8360444074,4.3849557519498985,1556803.8360444074,4.3849557519498985,0.7632447915832801,0.09248846664027997,4.028046144702076,101325.0,128633.98305270857,1.2695187076507137,1.0,0.0,4.028046144701789,1.2845200942433943,1.2848043840329775,3.13583739386706,22918.435155224422,2337.0299903865666,19480.669520466567,1986.4754549684721,0.85,0.8499999842277979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.225856851691,4632.441516551485,5.534393506801899,4.967570526829573,-2.2982979895723052,7.265868516401879,3.527474584882559,3.5,1.007849881395017,0.6,0.00022130832457148246,1.0000471760109542,0.00022129788462005347,199.34570638361373,0.0,2.0861423545061174e-06,5.912127432670337,0.03079809223455341,7.403277459124547e-05,0.00014727554998023699,0.0005932327113067715,0.09248846664000461,0.09248846664000461,0.09248846664000461,0.09248846664226208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.1232550653,595.6829968914069,0.0,0.09248846664000461,0.09248846664027997,0.09248846664027997,0.37501528034569315,0.37501528034569315,0.5,10.000186845737327,0.0,0.0,0.0,0.0,0.0,0.0,26090.03034698262,19913.079774584203,0.7632447915832801,1.03861026949601,0.6458330201353529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545650612672516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.371532189856,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.53308002507,1449.734221165484,0.37501528034569315,6.17534620354742,3.527474584882559,,,,
3746.0,-30.51227230507767,4.9675020902514,35.02640043583757,24.350151896383636,5.110344493326549,-26.950095880715946,-40.556765359919495,1.5481386344400931,-4.972939048301157,-4.97293904826932,40.05261486393877,42353.402816729584,25758.212389380955,25758.212389380955,68111.61520611054,77894.39488563967,77894.39488563967,25758.212389380955,103652.60727502062,103652.60727502062,103652.60727502062,129742.74522226302,125234.00363872536,4508.7415835376605,0.0,92316.36201461441,56775.369945835584,39489.991187532025,26090.137947242405,65580.12913477443,19913.20392770988,1449.7476022556316,0.0,0.8868659232218057,2.8875745743159387,0.0014947054983599872,1.0,1.0,-2.50742340760803,355030.22337846895,1556803.080021394,4.384987467283349,1556803.080021394,4.384987467283349,0.7632464024520271,0.09248854725923492,4.028046144702076,101325.0,128633.95460222485,1.2695184268662705,1.0,0.0,4.028046144702555,1.2845212063176445,1.2848054829423148,3.1358346790157974,22918.39733167763,2337.026133458177,19480.638448357473,1986.4722864951307,0.85,0.8500000312601043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.166607297434,4632.441516551485,5.5344414076182264,4.9675020902514,-2.298490978585861,7.265993068837261,3.527399742357237,3.5,1.0078284978163534,0.6,0.00022129788462005347,1.0000470418230176,0.00022128747485382537,199.3460794866597,0.0,2.081159492222231e-06,5.898006000957802,0.030800173394045633,7.40294449231983e-05,0.00014726843969685517,0.0005932040707572076,0.09248854725922033,0.09248854725922033,0.09248854725922033,0.09248854725920885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.03856902616,595.6830235670218,0.0,0.09248854725922033,0.09248854725923492,0.09248854725923492,0.3750152892446514,0.3750152892446514,0.5,10.000186845739618,0.0,0.0,0.0,0.0,0.0,0.0,26090.137947242405,19913.20392770988,0.7632464024520271,1.038601419435049,0.6458267675821231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545677762755138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.357410758144,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.506992167364,1449.7476022556316,0.3750152892446514,6.17534620354742,3.527399742357237,,,,
3747.0,-30.51272122693441,4.967433742743134,35.02639367626972,24.349815223272913,5.110060847690764,-26.950528198751115,-40.55717698121441,1.547838461420378,-4.9731730800709215,-4.973173080058559,40.052605840118325,42353.1717436172,25758.20170099297,25758.20170099297,68111.37344461016,77894.17864881484,77894.17864881484,25758.20170099297,103652.3803498078,103652.3803498078,103652.3803498078,129742.65444260767,125233.90744564486,4508.746996962811,0.0,92316.21241282746,56775.20550799165,39490.007672039785,26090.274092799868,65580.28176483966,19913.359514720338,1449.7637583433298,0.0,0.886864765660772,2.8875496879479936,0.0014947054983599872,1.0,1.0,-2.509041528488069,355026.9855624643,1556802.6905106578,4.385026360867293,1556802.6905106578,4.385026360867293,0.7632483830522818,0.09248866012385282,4.028046144702076,101325.0,128633.94001508842,1.269518282902427,1.0,0.0,4.028046144701906,1.2845226314559333,1.2848068950237235,3.1358311999038233,22918.36019163961,2337.022346228285,19480.602790808814,1986.4686504370825,0.85,0.8499998528653522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.107474699031,4632.441516551485,5.534509428718916,4.967433742743134,-2.298710174684275,7.266143917427409,3.5273250482008707,3.5,1.0078071566288203,0.6,0.00022128747485382537,1.0000469219515125,0.00022127709210083898,199.34645163885222,0.0,2.0751460859453896e-06,5.880964007569234,0.03080224854013158,7.402598016932005e-05,0.0001472614946845053,0.0005931760959269869,0.09248866012366133,0.09248866012366133,0.09248866012366133,0.09248866012393567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.9949378377,595.6830373105935,0.0,0.09248866012366133,0.09248866012385282,0.09248866012385282,0.37501529814331036,0.37501529814331036,0.5,10.00018684575571,0.0,0.0,0.0,0.0,0.0,0.0,26090.274092799868,19913.359514720338,0.7632483830522818,1.0385953157207617,0.6458217409844145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454570483561002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34036876476,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.480915016837,1449.7637583433298,0.37501529814331036,6.17534620354742,3.5273250482008707,,,,
3748.0,-30.513168918376582,4.96736632781308,35.026386776775745,24.349533242080383,5.109838143677555,-26.95095361468176,-40.55757620427755,1.5475935635397653,-4.973367320260991,-4.973367320250177,40.052588283744534,42352.89474280567,25758.089791607188,25758.089791607188,68110.98453441286,77893.93728277304,77893.93728277304,25758.089791607188,103652.02707438022,103652.02707438022,103652.02707438022,129742.40638120964,125233.65572909117,4508.750652118471,0.0,92316.06062389877,56775.01808395368,39490.04726660565,26090.379306829418,65580.42657343508,19913.48098743278,1449.7768704840516,0.0,0.8868638413350372,2.8875290330483554,0.0014947054983599872,1.0,1.0,-2.5110204107606933,355024.2982782694,1556801.932695889,4.3850574178887936,1556801.932695889,4.3850574178887936,0.763249960962439,0.09248873864017894,4.028046144702076,101325.0,128633.9170208619,1.2695180559670556,1.0,0.0,4.0280461447002915,1.2845237980673474,1.2848080485557198,3.135828351925081,22918.32250862327,2337.0185036300136,19480.574481282743,1986.465763668811,0.85,0.8500000152259383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.048272572561,4632.441516551485,5.534555785208737,4.96736632781308,-2.298900070124893,7.266266397937973,3.527250266852963,3.5,1.0077857905294179,0.6,0.00022127709210083898,1.0000467935160406,0.0002212667382521733,199.34682277227037,0.0,2.06976496607976e-06,5.86571391387004,0.03080431830509766,7.402261991873603e-05,0.00014725447218210294,0.0005931478089632588,0.0924887386400244,0.0924887386400244,0.0924887386400244,0.09248873864069203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.9100509011,595.6830640494895,0.0,0.0924887386400244,0.09248873864017894,0.09248873864017894,0.3750153070417853,0.3750153070417853,0.5,10.00018684576496,0.0,0.0,0.0,0.0,0.0,0.0,26090.379306829418,19913.48098743278,0.763249960962439,1.0385870921126767,0.645816091107308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454573183947618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.325118671055,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.45484587214,1449.7768704840516,0.3750153070417853,6.17534620354742,3.527250266852963,,,,
3749.0,-30.513615706688558,4.9672991444529915,35.02637992720037,24.3492700153962,5.109636956170032,-26.951375515089907,-40.55797493839634,1.5473675479517661,-4.973593418621476,-4.973593418631089,40.05257592503428,42352.61945946192,25758.0620032044,25758.0620032044,68110.68146266633,77893.68454016703,77893.68454016703,25758.0620032044,103651.74654337142,103651.74654337142,103651.74654337142,129742.25453202116,125233.49895613239,4508.755575888779,0.0,92315.90812406331,56774.84304138461,39490.07231408745,26090.507988649744,65580.58030273719,19913.628516883524,1449.7923707998962,0.0,0.8868627361702027,2.8875049905966224,0.0014947054983599872,1.0,1.0,-2.512820213631926,355021.1702611222,1556801.399236678,4.38509455109855,1556801.399236678,4.38509455109855,0.7632518510389537,0.0924888421333475,4.028046144702076,101325.0,128633.89514015724,1.2695178400212903,1.0,0.0,4.028046144703628,1.2845248763248114,1.2848091137513213,3.135825719644159,22918.284649117697,2337.0146430348486,19480.540673626627,1986.4623162473044,0.85,0.8499999442312793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.98920248329,4632.441516551485,5.534620060884613,4.9672991444529915,-2.2991131250293324,7.266412269482323,3.5271756529203016,3.5,1.0077644722629433,0.6,0.0002212667382521733,1.0000466992885153,0.00022125640573544602,199.3471931582222,0.0,2.0640068349658624e-06,5.849395370293254,0.030806382311932626,7.401926392436681e-05,0.0001472474743278065,0.0005931196212832389,0.09248884213428922,0.09248884213428922,0.09248884213428922,0.09248884213285137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.85029566806,595.6830828720375,0.0,0.09248884213428922,0.0924888421333475,0.0924888421333475,0.37501531594008575,0.37501531594008575,0.5,10.000186845678819,0.0,0.0,0.0,0.0,0.0,0.0,26090.507988649744,19913.628516883524,0.7632518510389537,1.0385800361669495,0.6458103795963852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545758769425132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.30880012748,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.428786412685,1449.7923707998962,0.37501531594008575,6.17534620354742,3.5271756529203016,,,,
3750.0,-30.51406100380021,4.967231984703923,35.0263732800847,24.348919407371454,5.109336792395722,-26.95180664443628,-40.55838635014368,1.5470533157327444,-4.973829227579131,-4.973829227589521,40.05256806738573,42352.403185241776,25758.059169888562,25758.059169888562,68110.46235513034,77893.47892132142,77893.47892132142,25758.059169888562,103651.53809120998,103651.53809120998,103651.53809120998,129742.18418046628,125233.42304598202,4508.761134484264,0.0,92315.75918703362,56774.68345124612,39490.084150874995,26090.646089256312,65580.7302401313,19913.786232920967,1449.8086870676332,0.0,0.8868615653215962,2.887479915724759,0.0014947054983599872,1.0,1.0,-2.514372861156687,355017.9079231998,1556801.06006385,4.385133891332121,1556801.06006385,4.385133891332121,0.763253855990984,0.09248895774100269,4.028046144702076,101325.0,128633.88522981263,1.2695177422137935,1.0,0.0,4.0280461447032705,1.2845263670546343,1.2848105915379293,3.135822080428149,22918.247674111866,2337.0108726335566,19480.514656659496,1986.459663254985,0.85,0.85000018036564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.930098246504,4632.441516551485,5.534689740955418,4.967231984703923,-2.299333290095902,7.266565274799825,3.527100996486363,3.5,1.0077431418532465,0.6,0.00022125640573544602,1.0000465435917978,0.00022124610814690157,199.34756230918973,0.0,2.0597582078441114e-06,5.837354761030212,0.030808442070140468,7.401580137466228e-05,0.00014724060436078373,0.0005930919487390586,0.09248895774091195,0.09248895774091195,0.09248895774091195,0.09248895774127076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.81230309885,595.6830948394769,0.0,0.09248895774091195,0.09248895774100269,0.09248895774100269,0.37501532483786415,0.37501532483786415,0.5,10.000186845683617,0.0,0.0,0.0,0.0,0.0,0.0,26090.646089256312,19913.786232920967,0.763253855990984,1.0385743206233924,0.6458056052465966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545785645143319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29675951822,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.40273012289,1449.8086870676332,0.37501532483786415,6.17534620354742,3.527100996486363,,,,
3751.0,-30.51449820339378,4.967165944655826,35.02636635057466,24.348726763296895,5.109213376429339,-26.952212004079875,-40.558759903628356,1.5468985944568303,-4.974013401738318,-4.974013401688842,40.05254662534798,42352.06512597994,25757.924814975628,25757.924814975628,68109.98994095557,77893.19717357468,77893.19717357468,25757.924814975628,103651.12198855031,103651.12198855031,103651.12198855031,129741.864093407,125233.09989486048,4508.7641985465225,0.0,92315.60390729649,56774.47187595134,39490.14670149461,26090.74210485669,65580.8888063513,19913.89774841891,1449.8209775816376,0.0,0.8868607062277034,2.887460331586497,0.0014947054983599872,1.0,1.0,-2.5165624916159572,355015.3599517795,1556800.1345264523,4.3851627567266585,1556800.1345264523,4.3851627567266585,0.7632553213084734,0.09248902490753017,4.028046144702076,101325.0,128633.85126739564,1.2695174070307984,1.0,0.0,4.028046144701241,1.2845271118163621,1.2848113232362286,3.135820262295819,22918.209124469795,2337.006941664054,19480.47659031087,1986.4557815676988,0.85,0.8499999491457448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.870910500586,4632.441516551485,5.534731261423196,4.967165944655826,-2.299515453824141,7.266681398479967,3.5270262352028157,3.5,1.0077217814865187,0.6,0.00022124610814690157,1.0000456973647294,0.00022123599824479853,199.34792474850158,0.0,2.0527991740009557e-06,5.817632859118708,0.03081049486931447,7.401265757980857e-05,0.000147233450567093,0.0005930631329279626,0.09248902490173247,0.09248902490173247,0.09248902490173247,0.0924890249024267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.70862458774,595.683127497647,0.0,0.09248902490173247,0.09248902490753017,0.09248902490753017,0.37501533373558876,0.37501533373558876,0.5,10.000186846520675,0.0,0.0,0.0,0.0,0.0,0.0,26090.74210485669,19913.89774841891,0.7632553213084734,1.0385646059490328,0.6457988889268954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545812431255698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.27703761631,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16648.37668881386,1449.8209775816376,0.37501533373558876,6.17534620354742,3.5270262352028157,,,,
