time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3752.0,-30.514941653761333,4.967099074679541,35.02635995855762,24.348294536490016,5.108821524618067,-26.952650750964995,-40.559179906826444,1.5465016277412158,-4.974288185959722,-4.974288185919415,40.05254827440334,42351.89242349385,25758.024397154673,25758.024397154673,68109.91682064853,77893.03211525078,77893.03211525078,25758.024397154673,103651.05651240546,103651.05651240546,103651.05651240546,129741.96786313737,125233.19628657147,4508.7715765658895,0.0,92315.45928737342,56774.319595924244,39490.15521272131,26090.911350731905,65581.0665634532,19914.089763541466,1449.840310582189,0.0,0.8868593027333362,2.887431112632602,0.0014947054983599872,1.0,1.0,-2.517687695423149,355011.558455236,1556800.2057073435,4.385209913957331,1556800.2057073435,4.385209913957331,0.7632577297068174,0.0924891759217177,4.028046144702076,101325.0,128633.84480896886,1.2695173432910818,1.0,0.0,4.028046144699222,1.284528988972568,1.2848131878206313,3.1358156797410337,22918.17322122592,2337.0032805520664,19480.448368009245,1986.4529036938452,0.85,0.850000049304419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.811901053135,4632.441516551485,5.5348228387412375,4.967099074679541,-2.299763985500177,7.266863060179718,3.526951699762813,3.5,1.007700485646518,0.6,0.00022123599824479853,1.0000463508963748,0.00022122574423325212,199.3482923709123,0.0,2.0153880036511375e-06,5.711609602347324,0.03081251025731812,7.400912301551381e-05,0.00014722687522928472,0.0005930366471638539,0.09248917592196525,0.09248917592196525,0.09248917592196525,0.09248917591951028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.7165979101,595.6831249860968,0.0,0.09248917592196525,0.0924891759217177,0.0924891759217177,0.3750153426366074,0.3750153426366074,0.5,10.000186846527154,0.0,0.0,0.0,0.0,0.0,0.0,26090.911350731905,19914.089763541466,0.7632577297068174,1.0385606759650445,0.6457945050728341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454583873036711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.171014359534,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.350794881877,1449.840310582189,0.3750153426366074,6.17534620354742,3.526951699762813,,,,
3753.0,-30.515383487676928,4.967034397649203,35.02635300537185,24.34804552411663,5.108635395184248,-26.95306693408491,-40.559573961049296,1.546289954407145,-4.974421603527048,-4.974421603529396,40.05251929916899,42351.6192232659,25757.76124363931,25757.76124363931,68109.38046690522,77892.7760126474,77892.7760126474,25757.76124363931,103650.53725628671,103650.53725628671,103650.53725628671,129741.5077923385,125232.73511015653,4508.7726821819615,0.0,92315.30632826347,56774.149539096106,39490.174210185956,26090.97053605179,65581.14474623775,19914.16034063169,1449.848819070764,0.0,0.8868587290302625,2.8874169258696845,0.0014947054983599872,1.0,1.0,-2.520113380570251,355009.71270422306,1556798.9550034306,4.38522919033621,1556798.9550034306,4.38522919033621,0.7632587033554328,0.09248920444007878,4.028046144702076,101325.0,128633.82209312276,1.2695171191031114,1.0,0.0,4.028046144702685,1.2845299999654658,1.2848141858649376,3.135813211688609,22918.135247701175,2336.9994083301817,19480.418121160368,1986.449819373626,0.85,0.8500001379088803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.75260575332,4632.441516551485,5.534836813584724,4.967034397649203,-2.2999087372655818,7.266943134914785,3.5268768038943934,3.5,1.0076790868269696,0.6,0.00022122574423325212,1.000046182103409,0.00022121552803486074,199.34865865447378,0.0,2.0441196917285813e-06,5.793035206358799,0.030814554377009848,7.400580696842692e-05,0.0001472199372648252,0.0005930087007228606,0.09248920444027302,0.09248920444027302,0.09248920444027302,0.09248920443994893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.5764997361,595.6831691162057,0.0,0.09248920444027302,0.09248920444007878,0.09248920444007878,0.37501535153693893,0.37501535153693893,0.5,10.000186846510433,0.0,0.0,0.0,0.0,0.0,0.0,26090.97053605179,19914.16034063169,0.7632587033554328,1.03855125936655,0.6457895693517232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545865405577805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.252439963544,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.324761152733,1449.848819070764,0.37501535153693893,6.17534620354742,3.5268768038943934,,,,
3754.0,-30.5158239522705,4.966969564732781,35.02634627033622,24.347736685909354,5.108381771125794,-26.953488832098497,-40.559968853462465,1.5460178545275258,-4.974662717834974,-4.974662717820957,40.05251168700568,42351.355342175804,25757.779949970976,25757.779949970976,68109.13529214678,77892.55105772521,77892.55105772521,25757.779949970976,103650.3310076962,103650.3310076962,103650.3310076962,129741.44301991229,125232.66462077256,4508.778399139732,0.0,92315.15590197856,56773.96018668472,39490.2174614376,26091.112012216094,65581.32947365369,19914.321920699454,1449.8655150923412,0.0,0.88685753027329,2.8873912874701353,0.0014947054983599872,1.0,1.0,-2.521674173191059,355006.37705331045,1556798.6264261878,4.385269468532412,1556798.6264261878,4.385269468532412,0.7632607575857783,0.09248932324679399,4.028046144702076,101325.0,128633.80260649009,1.2695169267849997,1.0,0.0,4.028046144701956,1.2845312934479143,1.2848154665098428,3.13581005402373,22918.097902973856,2336.99560022779,19480.38570632825,1986.4465139806407,0.85,0.8500001085954202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.693745462385,4632.441516551485,5.534910838317684,4.966969564732781,-2.3001320366187468,7.267101601351528,3.5268024581147075,3.5,1.0076578451756306,0.6,0.00022121552803486074,1.0000460391402772,0.00022120534393100144,199.34902380404657,0.0,2.0365854458692707e-06,5.771683153593513,0.030816590962455717,7.400248400562242e-05,0.0001472130440292383,0.0005929809344518303,0.09248932324673081,0.09248932324673081,0.09248932324673081,0.09248932324685043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.5396941147,595.6831807097597,0.0,0.09248932324673081,0.09248932324679399,0.09248932324679399,0.37501536043662786,0.37501536043662786,0.5,10.000186846515577,0.0,0.0,0.0,0.0,0.0,0.0,26091.112012216094,19914.321920699454,0.7632607575857783,1.038544595524075,0.6457837265892852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545891983645947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.23108791078,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.298745024833,1449.8655150923412,0.37501536043662786,6.17534620354742,3.5268024581147075,,,,
3755.0,-30.51626320485977,4.9669053552478175,35.026339497449655,24.347444262262457,5.108146519827986,-26.953907732430835,-40.560367063712306,1.5457623313447675,-4.9748674723102795,-4.974867472276553,40.05249712483505,42351.11048755679,25757.705138195946,25757.705138195946,68108.81562575273,77892.31823112976,77892.31823112976,25757.705138195946,103650.0233693257,103650.0233693257,103650.0233693257,129741.24926625803,125232.46668475731,4508.78258150072,0.0,92315.00487642727,56773.79713278261,39490.230826271836,26091.22589693233,65581.45672320417,19914.452978924015,1449.879454968031,0.0,0.8868565415829357,2.8873695154606303,0.0014947054983599872,1.0,1.0,-2.5235104682479914,355003.5444350327,1556797.9978566468,4.385302688552588,1556797.9978566468,4.385302688552588,0.7632624491310488,0.09248941197451678,4.028046144702076,101325.0,128633.78328688571,1.269516736115329,1.0,0.0,4.028046144701214,1.2845325093506972,1.2848166695991228,3.135807085753061,22918.060409473066,2336.9917769547264,19480.350110845255,1986.442884251529,0.85,0.8499999460160751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.634762100508,4632.441516551485,5.534964915589919,4.9669053552478175,-2.3003286532132887,7.267234008461106,3.5267279575143355,3.5,1.0076365592898102,0.6,0.00022120534393100144,1.0000459126195818,0.0002211951882804686,199.34938795003814,0.0,2.0301911626695613e-06,5.753561755005537,0.030818621153618386,7.39991332634097e-05,0.00014720621066759176,0.0005929534093557946,0.09248941197453356,0.09248941197453356,0.09248941197453356,0.09248941197428188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.4692844991,595.6832028883782,0.0,0.09248941197453356,0.09248941197451678,0.09248941197451678,0.3750153693358902,0.3750153693358902,0.5,10.000186846519282,0.0,0.0,0.0,0.0,0.0,0.0,26091.22589693233,19914.452978924015,0.7632624491310488,1.0385377060655367,0.645778739961597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545918479436448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.21296651219,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.27274160122,1449.879454968031,0.3750153693358902,6.17534620354742,3.5267279575143355,,,,
3756.0,-30.51670125967942,4.966841563794247,35.02633275567292,24.347144818771653,5.10790328871754,-26.954326270838507,-40.56076143225653,1.5454996633808133,-4.975081146097523,-4.975081146110543,40.05248447666257,42350.854869227216,25757.654974428595,25757.654974428595,68108.5098436558,77892.08912153581,77892.08912153581,25757.654974428595,103649.74409596442,103649.74409596442,103649.74409596442,129741.09079499316,125232.30363695393,4508.787158039225,0.0,92314.85418792101,56773.619935728275,39490.26028021415,26091.346699028745,65581.60697924289,19914.59168600819,1449.8940774760804,0.0,0.8868555005941136,2.8873467951785594,0.0014947054983599872,1.0,1.0,-2.5252657088225305,355000.5884439429,1556797.4519046084,4.385337665856961,1556797.4519046084,4.385337665856961,0.7632642314606748,0.09248950840241187,4.028046144702076,101325.0,128633.76201861806,1.269516526213847,1.0,0.0,4.028046144701652,1.2845337586074916,1.2848179060863187,3.1358040360641897,22918.02299964685,2336.9879622140948,19480.317204472187,1986.4395287353161,0.85,0.8499998976688505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.5758415891505,4632.441516551485,5.535024216051589,4.966841563794247,-2.300531646779398,7.267373210573645,3.526653536927593,3.5,1.0076152962650267,0.6,0.0002211951882804686,1.0000457875854314,0.00022118506075060335,199.3497511042395,0.0,2.0245227179579536e-06,5.73749738269284,0.030820645676336345,7.399581498551451e-05,0.00014719937329495407,0.0005929258681033015,0.09248950840231444,0.09248950840231444,0.09248950840231444,0.09248950840347098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.4081292687,595.6832221519178,0.0,0.09248950840231444,0.09248950840241187,0.09248950840241187,0.3750153782348056,0.3750153782348056,0.5,10.000186846522087,0.0,0.0,0.0,0.0,0.0,0.0,26091.346699028745,19914.59168600819,0.7632642314606748,1.0385306640200613,0.645773362684321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545944902411818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19690213988,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.24674777594,1449.8940774760804,0.3750153782348056,6.17534620354742,3.526653536927593,,,,
3757.0,-30.517139521721376,4.96677828567028,35.0263260134082,24.346847156435274,5.107662026723187,-26.95474494826273,-40.56115580080075,1.545238804197994,-4.9752898552231954,-4.975289855212018,40.052470979029245,42350.59839950265,25757.593374876,25757.593374876,68108.19177437865,77891.85933695803,77891.85933695803,25757.593374876,103649.45271183403,103649.45271183403,103649.45271183403,129740.91651377494,125232.12498031711,4508.791533457834,0.0,92314.70347431174,56773.44253603457,39490.28993141908,26091.463801940903,65581.75373335998,19914.726301842675,1449.9083267402666,0.0,0.8868544879217899,2.8873246029334725,0.0014947054983599872,1.0,1.0,-2.527051855175216,354997.70115328976,1556796.869284029,4.385371691778354,1556796.869284029,4.385371691778354,0.7632659651836494,0.09248960087590193,4.028046144702076,101325.0,128633.74253198544,1.2695163338957358,1.0,0.0,4.028046144701428,1.2845349993503616,1.2848191340938055,3.135801007165404,22917.985583588583,2336.9841468379705,19480.291467430343,1986.4369042874318,0.85,0.8500001623781477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.516935694896,4632.441516551485,5.5350810431787325,4.96677828567028,-2.300730866941328,7.267509152611607,3.526579135431179,3.5,1.0075940386946225,0.6,0.00022118506075060335,1.0000458094105769,0.000221174928857478,199.35011443140667,0.0,2.018920557937076e-06,5.721620861193673,0.030822664596894284,7.399249684520958e-05,0.00014719256390539377,0.0005928984395679353,0.09248960087581769,0.09248960087581769,0.09248960087581769,0.09248960087600008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.34286682465,595.6832427092022,0.0,0.09248960087581769,0.09248960087590193,0.09248960087590193,0.37501538713343974,0.37501538713343974,0.5,10.000186846521293,0.0,0.0,0.0,0.0,0.0,0.0,26091.463801940903,19914.726301842675,0.7632659651836494,1.0385234901050462,0.6457680069320842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545971253427574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.18102561838,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.220763304224,1449.9083267402666,0.37501538713343974,6.17534620354742,3.526579135431179,,,,
3758.0,-30.51757513305622,4.966715505381765,35.02631929009935,24.346536956168734,5.1074062762689625,-26.955162633171337,-40.56155002964658,1.5449653020532448,-4.975498679690361,-4.975498679678904,40.052458041427435,42350.35277116205,25757.533634622636,25757.533634622636,68107.88640578468,77891.63740722509,77891.63740722509,25757.533634622636,103649.17104184773,103649.17104184773,103649.17104184773,129740.75244369387,125231.95648422085,4508.795959473023,0.0,92314.55314373606,56773.26850792069,39490.31626201708,26091.58140184614,65581.89766386322,19914.861429335066,1449.9226011553199,0.0,0.8868534726278821,2.8873023985588007,0.0014947054983599872,1.0,1.0,-2.5288008143525076,354994.8122854364,1556796.310839037,4.385405805838319,1556796.310839037,4.385405805838319,0.7632677039623964,0.09248969427433754,4.028046144702076,101325.0,128633.7253280726,1.2695161641063173,1.0,0.0,4.028046144701092,1.2845362992259677,1.2848204212414776,3.135797833918189,22917.94826262197,2336.9803411584967,19480.26046506428,1986.4337429259003,0.85,0.8500001938147148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.458067730908,4632.441516551485,5.535138226179907,4.966715505381765,-2.300930019591888,7.267645524973652,3.526504782470106,3.5,1.0075727949914588,0.6,0.000221174928857478,1.0000455325020117,0.00022116485866810576,199.3504755622547,0.0,2.0197940539452113e-06,5.724096348880729,0.03082468439094823,7.398918001781202e-05,0.00014718574883966598,0.0005928709881687046,0.09248969427392612,0.09248969427392612,0.09248969427392612,0.09248969427650858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.2803121349,595.6832624135641,0.0,0.09248969427392612,0.09248969427433754,0.09248969427433754,0.3750153960318346,0.3750153960318346,0.5,10.000186846532875,0.0,0.0,0.0,0.0,0.0,0.0,26091.58140184614,19914.861429335066,0.7632677039623964,1.0385165545966404,0.6457628443175996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454599761700015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.18350110607,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.194760079325,1449.9226011553199,0.3750153960318346,6.17534620354742,3.526504782470106,,,,
3759.0,-30.518008128465354,4.966653372847226,35.026312471697885,24.34629426514732,5.107226486856876,-26.95556986473705,-40.56192756453527,1.5447599205092917,-4.97569981638992,-4.97569981640292,40.05244185113118,42350.04931034299,25757.455904138616,25757.455904138616,68107.50521448161,77891.38121706231,77891.38121706231,25757.455904138616,103648.83712120092,103648.83712120092,103648.83712120092,129740.52889170563,125231.7289824233,4508.799909282329,0.0,92314.40029722243,56773.06838886963,39490.368787058665,26091.691770504705,65582.06055756337,19914.988731810532,1449.9362391985437,0.0,0.8868525081982708,2.8872810117545296,0.0014947054983599872,1.0,1.0,-2.5307269926369145,354992.0297872424,1556795.6119931508,4.3854382108978225,1556795.6119931508,4.3854382108978225,0.7632693543591292,0.09248977856057189,4.028046144702076,101325.0,128633.69231214923,1.2695158382644878,1.0,0.0,4.028046144701843,1.2845372804287438,1.2848213897250753,3.1357954386171047,22917.91031705031,2336.9764717870335,19480.223900946337,1986.4300144235124,0.85,0.8500000057358447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.399234674841,4632.441516551485,5.535191503064412,4.966653372847226,-2.301123361919727,7.267776734766953,3.526430474225854,3.5,1.0075515640645298,0.6,0.00022116485866810576,1.0000452592261995,0.00022115484937075297,199.35083452559684,0.0,2.0074970403579948e-06,5.689246612374557,0.03082669188798859,7.398600377317545e-05,0.00014717885489493032,0.0005928432190411904,0.09248977856087452,0.09248977856087452,0.09248977856087452,0.09248977856342765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.2020307925,595.6832870717215,0.0,0.09248977856087452,0.09248977856057189,0.09248977856057189,0.3750154049300876,0.3750154049300876,0.5,10.000186846449054,0.0,0.0,0.0,0.0,0.0,0.0,26091.691770504705,19914.988731810532,0.7632693543591292,1.0385081626811892,0.6457566131697108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546023821210567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14865136956,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.168795348196,1449.9362391985437,0.3750154049300876,6.17534620354742,3.526430474225854,,,,
3760.0,-30.51844207711088,4.966591048612814,35.0263058813441,24.345984833221905,5.106971116433189,-26.955986433994745,-40.56232158383352,1.5444871092944104,-4.975939828109688,-4.9759398281146545,40.052434794102005,42349.80998364081,25757.478908118504,25757.478908118504,68107.28889175931,77891.16096758512,77891.16096758512,25757.478908118504,103648.63987570362,103648.63987570362,103648.63987570362,129740.47280526163,125231.66716087586,4508.805644385769,0.0,92314.25039146015,56772.8994047533,39490.38998522984,26091.832929558,65582.22291478784,19915.149976693432,1449.952875730251,0.0,0.8868513129814686,2.88725549154479,0.0014947054983599872,1.0,1.0,-2.5322497634292063,354988.70951960736,1556795.307379578,4.385478370527134,1556795.307379578,4.385478370527134,0.7632714049051209,0.09248989762910209,4.028046144702076,101325.0,128633.67393903845,1.2695156569359827,1.0,0.0,4.0280461447011175,1.2845385768248172,1.284822673549883,3.1357922738753317,22917.873101547586,2336.9726768618834,19480.187715381526,1986.426324522801,0.85,0.849999807096675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.340472991892,4632.441516551485,5.535266344170511,4.966591048612814,-2.3013451384356607,7.267936187048475,3.5263562567535716,3.5,1.007530359072449,0.6,0.00022115484937075297,1.0000453590277512,0.00022114481845679555,199.35119428034574,0.0,1.995361780292716e-06,5.654855285349558,0.030828687249768883,7.398268897775584e-05,0.00014717216039299714,0.0005928162532784876,0.09248989763072457,0.09248989763072457,0.09248989763072457,0.09248989762784154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.1679100572,595.683297819544,0.0,0.09248989763072457,0.09248989762910209,0.09248989762910209,0.3750154138278447,0.3750154138278447,0.5,10.000186846298961,0.0,0.0,0.0,0.0,0.0,0.0,26091.832929558,19915.149976693432,0.7632714049051209,1.0385022932243748,0.645751365254372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454604986814945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.11426004254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.142868502393,1449.952875730251,0.3750154138278447,6.17534620354742,3.5263562567535716,,,,
3761.0,-30.51887417710976,4.9665294087129315,35.02629925490497,24.345668346527987,5.1067080295010205,-26.956401600905405,-40.5627153935842,1.5442072119458075,-4.976138950328561,-4.976138950388038,40.052420572245666,42349.5778179454,25757.396787986137,25757.396787986137,68106.97460593154,77890.94333853881,77890.94333853881,25757.396787986137,103648.34012652494,103648.34012652494,103648.34012652494,129740.28371177775,125231.47400242025,4508.809709357502,0.0,92314.10055341081,56772.735032751254,39490.40613406617,26091.94358525281,65582.34971931898,19915.27739942086,1449.9664322725107,0.0,0.8868503516581521,2.8872343192106555,0.0014947054983599872,1.0,1.0,-2.534037812386771,354985.95492654387,1556794.6934995137,4.385510671321225,1556794.6934995137,4.385510671321225,0.7632730514823354,0.09248998388026466,4.028046144702076,101325.0,128633.66252543929,1.269515544292517,1.0,0.0,4.028046144702265,1.2845399064046576,1.2848239905380017,3.1357890281325016,22917.835902855226,2336.968883650913,19480.16314450319,1986.4238189905004,0.85,0.8500001146302059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.281583037104,4632.441516551485,5.535318748360551,4.9665294087129315,-2.301536906674752,7.268066315387683,3.5262818778976026,3.5,1.0075091079707437,0.6,0.00022114481845679555,1.0000451659518361,0.00022113483069168322,199.35155250366358,0.0,1.9996746771358463e-06,5.667078035002988,0.03083068692444602,7.39793760824287e-05,0.00014716544237436684,0.0005927891927894438,0.09248998388016419,0.09248998388016419,0.09248998388016419,0.09248998388096677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.0991459113,595.6833194798423,0.0,0.09248998388016419,0.09248998388026466,0.09248998388026466,0.3750154227249386,0.3750154227249386,0.5,10.000186846301398,0.0,0.0,0.0,0.0,0.0,0.0,26091.94358525281,19915.27739942086,0.7632730514823354,1.0384954930315475,0.6457465766199931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454607597252007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.12648279219,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.116908126914,1449.9664322725107,0.3750154227249386,6.17534620354742,3.5262818778976026,,,,
3762.0,-30.519305547011168,4.966468525018671,35.02629252010481,24.345407948736124,5.1065074436689155,-26.956810224219012,-40.56310068173332,1.5439839279147862,-4.9763337595738335,-4.976333759547628,40.05240419285933,42349.31342559781,25757.306043303375,25757.306043303375,68106.61946890119,77890.69972007803,77890.69972007803,25757.306043303375,103648.0057633814,103648.0057633814,103648.0057633814,129740.05568314125,125231.24220441084,4508.81347873041,0.0,92313.94856439928,56772.562267828995,39490.42921841143,26092.04991975986,65582.47913817129,19915.40017454233,1449.9796216906686,0.0,0.8868494200724432,2.8872136055865116,0.0014947054983599872,1.0,1.0,-2.535945593467204,354983.260014012,1556793.9864920622,4.385541972966872,1556793.9864920622,4.385541972966872,0.7632746463304951,0.09249006450352687,4.028046144702076,101325.0,128633.63619064717,1.2695152843883264,1.0,0.0,4.028046144704401,1.2845409711593756,1.2848250426978354,3.1357864288801327,22917.798170166454,2336.965035987463,19480.131097725884,1986.4205511286611,0.85,0.8500001157652397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.222773794739,4632.441516551485,5.535369204405852,4.966468525018671,-2.3017252791123317,7.268193804131003,3.5262076016088257,3.5,1.0074878861739502,0.6,0.00022113483069168322,1.0000450897953128,0.00022112486021699747,199.35191012284955,0.0,1.991076481185168e-06,5.642710747678767,0.030832678000927205,7.3976135007197e-05,0.00014715869568448622,0.0005927620168112807,0.09249006450467938,0.09249006450467938,0.09249006450467938,0.09249006449904791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.0199504274,595.6833444259468,0.0,0.09249006450467938,0.09249006450352687,0.09249006450352687,0.37501543162211204,0.37501543162211204,0.5,10.0001868461926,0.0,0.0,0.0,0.0,0.0,0.0,26092.04991975986,19915.40017454233,0.7632746463304951,1.0384880285695204,0.6457412708716745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546101965773643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.102115504866,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.090970321035,1449.9796216906686,0.37501543162211204,6.17534620354742,3.5262076016088257,,,,
3763.0,-30.5197357544925,4.966407696975652,35.026285920751,24.34510546680542,5.106260719987523,-26.95722130630691,-40.5634863191284,1.5437181561860762,-4.976560685148911,-4.976560685139268,40.05239463124395,42349.0555157281,25757.29936515492,25757.29936515492,68106.35488088301,77890.47258202342,77890.47258202342,25757.29936515492,103647.77194717833,103647.77194717833,103647.77194717833,129739.95306614492,125231.13440494913,4508.81866119579,0.0,92313.79827823174,56772.381210698295,39490.463408370495,26092.181118966597,65582.64452733709,19915.55043297696,1449.9952665781998,0.0,0.8868483004514165,2.88718947725397,0.0014947054983599872,1.0,1.0,-2.537567797061058,354980.12083736365,1556793.5737699359,4.385579592732153,1556793.5737699359,4.385579592732153,0.7632765671130576,0.0924901727399657,4.028046144702076,101325.0,128633.61525643607,1.2695150777837263,1.0,0.0,4.028046144702352,1.2845422345640793,1.284826293573774,3.1357833446940173,22917.76086022458,2336.9612314321994,19480.092331314143,1986.4165980548041,0.85,0.8499998080145449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.164063336426,4632.441516551485,5.535437610744019,4.966407696975652,-2.3019370651933615,7.268344762169013,3.5261334507089126,3.5,1.0074667002025464,0.6,0.00022112486021699747,1.0000449684473542,0.00022111491702249208,199.35226677948722,0.0,1.987633173436538e-06,5.632952413519149,0.03083466563410064,7.397289112555634e-05,0.00014715196909144114,0.0005927349217840985,0.0924901727418825,0.0924901727418825,0.0924901727418825,0.09249017273132609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.9737195408,595.6833589883969,0.0,0.0924901727418825,0.0924901727399657,0.0924901727399657,0.3750154405189031,0.3750154405189031,0.5,10.000186846088585,0.0,0.0,0.0,0.0,0.0,0.0,26092.181118966597,19915.55043297696,0.7632765671130576,1.0384813752439328,0.645735709819929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546127915196418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.09235717071,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.065032738104,1449.9952665781998,0.3750154405189031,6.17534620354742,3.5261334507089126,,,,
3764.0,-30.520164321877278,4.966347517894888,35.026279512291346,24.34478112207728,5.105987832654828,-26.95763479334247,-40.56387607762588,1.5434302971999536,-4.976759676569429,-4.976759676580105,40.05238694034311,42348.82176717624,25757.221489692056,25757.221489692056,68106.04325686829,77890.26288181214,77890.26288181214,25757.221489692056,103647.4843715042,103647.4843715042,103647.4843715042,129739.88308539095,125231.0598074002,4508.823277990738,0.0,92313.64892692662,56772.20781248562,39490.49012715666,26092.398713886756,65582.88884104342,19915.682790209445,1450.0090111242746,0.0,0.8868473161352471,2.8871683192094704,0.0014947054983599872,1.0,1.0,-2.53933954167519,354977.36810598563,1556793.2417967292,4.385612666247267,1556793.2417967292,4.385612666247267,0.7632752744809939,0.09249026899475984,4.028046144702076,101325.0,128633.59894334074,1.269514916785993,1.0,0.0,4.028046144701782,1.2845436012011133,1.2848276477398892,3.1357800085070284,22917.72378237101,2336.957450543357,19480.062286380973,1986.413534324257,0.85,0.8499998722109398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.105285332612,4632.441516551485,5.535490798130714,4.966347517894888,-2.302128291931483,7.268475809826371,3.526059215124299,3.5,1.0074454900355139,0.6,0.00022111491702249208,1.000044797166486,0.00022110501214445214,199.35262207755548,0.0,1.9821983636783594e-06,5.617550162664471,0.030836647832464318,7.396961271191839e-05,0.0001471453043105737,0.0005927080757392202,0.09249026899471958,0.09249026899471958,0.09249026899471958,0.09249026899540766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.93653322494,595.6833707018657,0.0,0.09249026899471958,0.09249026899475984,0.09249026899475984,0.3750154494154065,0.3750154494154065,0.5,10.000186846093762,0.0,0.0,0.0,0.0,0.0,0.0,26092.398713886756,19915.682790209445,0.7632752744809939,1.0384727550190778,0.64572974011284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546153794781085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.07695491985,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16648.03910406333,1450.0090111242746,0.3750154494154065,6.17534620354742,3.526059215124299,,,,
3765.0,-30.520585204184513,4.966288284101297,35.02627320630469,24.344535113219194,5.105802201510414,-26.958031991319473,-40.56424830397589,1.543221489036508,-4.97694378938985,-4.976943789379658,40.05237708006505,42348.548544397294,25757.10806260021,25757.10806260021,68105.65660699751,77890.0168803264,77890.0168803264,25757.10806260021,103647.1249429266,103647.1249429266,103647.1249429266,129739.77153978827,125230.94421471361,4508.8273250746615,0.0,92313.4964956462,56772.02817596916,39490.52035519672,26092.646596861665,65583.16695205838,19915.803181762065,1450.021648482668,0.0,0.8868464153416765,2.887148743262225,0.0014947054983599872,1.0,1.0,-2.5413542990814335,354974.821211409,1556792.816182535,4.385642933405045,1556792.816182535,4.385642933405045,0.763272637286149,0.09249035399180798,4.028046144702076,101325.0,128633.57155070279,1.2695146464416758,1.0,0.0,4.028046144701898,1.284544598097388,1.284828632132684,3.135777574922851,22917.685939884865,2336.953591683691,19480.03366550205,1986.4106158068303,0.85,0.8500000269049814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.046581570714,4632.441516551485,5.53553625803279,4.966288284101297,-2.3023083517328833,7.2685966358341805,3.525985073929895,3.5,1.007424306837113,0.6,0.00022110501214445214,1.000043993998675,0.00022109528527876457,199.3529710055069,0.0,1.974563408619583e-06,5.595912700027898,0.030838622395872938,7.396648189356485e-05,0.0001471385302508873,0.0005926807895142164,0.09249035398042411,0.09249035398042411,0.09249035398042411,0.09249035401718321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.8888533723,595.6833857207794,0.0,0.09249035398042411,0.09249035399180798,0.09249035399180798,0.3750154583121165,0.3750154583121165,0.5,10.000186847006884,0.0,0.0,0.0,0.0,0.0,0.0,26092.646596861665,19915.803181762065,0.763272637286149,1.03846245572104,0.6457228357903834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546179575791647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.05531745722,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16648.013193904906,1450.021648482668,0.3750154583121165,6.17534620354742,3.525985073929895,,,,
3766.0,-30.5209900635057,4.966229035530293,35.02626741355513,24.344255157653265,5.1055757035968625,-26.95841906489325,-40.56461522178722,1.5429782269939005,-4.977171971211305,-4.977171971224654,40.05237927625805,42348.32232840963,25757.109828448665,25757.109828448665,68105.4321568583,77889.79908042793,77889.79908042793,25757.109828448665,103646.90890887659,103646.90890887659,103646.90890887659,129739.87863940679,125231.04510105592,4508.8335383508675,0.0,92313.34630744744,56771.86946441353,39490.529825593236,26092.969730530203,65583.49955612344,19915.963339491842,1450.037734837227,0.0,0.8868452467531454,2.887124481787613,0.0014947054983599872,1.0,1.0,-2.5429688497960115,354971.66471541533,1556792.910979109,4.385682198682553,1556792.910979109,4.385682198682553,0.7632693229314207,0.09249048101233903,4.028046144702076,101325.0,128633.55479219873,1.2695144810481,1.0,0.0,4.02804614470177,1.2845457557441757,1.2848297775401922,3.135774748925552,22917.64865426465,2336.9497896085463,19479.999242289432,1986.4071056160292,0.85,0.8499999077638569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.988023688481,4632.441516551485,5.535606302298343,4.966229035530293,-2.302520558159494,7.268749593689787,3.525911117598653,3.5,1.007403176456758,0.6,0.00022109528527876457,1.0000423192555148,0.00022108592908684084,199.3533066507973,0.0,1.939079573389135e-06,5.495351510984809,0.030840561475446327,7.39633958455745e-05,0.00014713188943319007,0.0005926540399940934,0.09249048102331732,0.09249048102331732,0.09249048102331732,0.09249048098986853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.8994769642,595.6833823743609,0.0,0.09249048102331732,0.09249048101233903,0.09249048101233903,0.37501546721263235,0.37501546721263235,0.5,10.000186846016094,0.0,0.0,0.0,0.0,0.0,0.0,26092.969730530203,19915.963339491842,0.7632693229314207,1.0384537668438492,0.6457161117510941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546204894581818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.95475626818,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.98742341862,1450.037734837227,0.37501546721263235,6.17534620354742,3.525911117598653,,,,
3767.0,-30.5214166603089,4.966170249218657,35.02626195662183,24.343912477511935,5.1052832666458485,-26.9588324045753,-40.56500847274435,1.5426711360699756,-4.977377835840741,-4.977377835842333,40.052377380004124,42348.111710376834,25757.054357396642,25757.054357396642,68105.16606777348,77889.5942768668,77889.5942768668,25757.054357396642,103646.64863426345,103646.64863426345,103646.64863426345,129739.905685142,125231.06685861244,4508.838826529572,0.0,92313.20058229065,56771.71801574927,39490.53618504598,26093.257050878554,65583.79323592453,19916.10491845187,1450.0521361881508,0.0,0.8868442064818047,2.8871025933307912,0.0014947054983599872,1.0,1.0,-2.5446785314728118,354968.81695760245,1556792.8291280635,4.385717152484431,1556792.8291280635,4.385717152484431,0.7632663442366732,0.0924905898717211,4.028046144702076,101325.0,128633.5426548104,1.2695143612613906,1.0,0.0,4.028046144703504,1.2845472111110712,1.2848312212097832,3.1357711961540216,22917.612476636205,2336.9461005171192,19479.975069121236,1986.4046406388763,0.85,0.8500001947838356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.929383616358,4632.441516551485,5.5356641448484005,4.966170249218657,-2.3027163686624834,7.26888661788114,3.525837058086569,3.5,1.0073820165961627,0.6,0.00022108592908684084,1.0000445916403404,0.0002210760709421975,199.35366031845393,0.0,1.8651877976544594e-06,5.285942218552738,0.030842426663243983,7.396008844869017e-05,0.00014712584063815068,0.0005926296751685549,0.09249058987164123,0.09249058987164123,0.09249058987164123,0.09249058987184816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.89030836045,595.6833852624169,0.0,0.09249058987164123,0.0924905898717211,0.0924905898717211,0.37501547610856767,0.37501547610856767,0.5,10.000186846020826,0.0,0.0,0.0,0.0,0.0,0.0,26093.257050878554,19916.10491845187,0.7632663442366732,1.0384450594795396,0.6457100088437703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546229249565457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.74534697574,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.961959896747,1450.0521361881508,0.37501547610856767,6.17534620354742,3.525837058086569,,,,
3768.0,-30.521839292350542,4.966112634567796,35.02625645379125,24.343678343016677,5.105111127743473,-26.959230177430907,-40.56537699708713,1.5424743979251876,-4.977549577702689,-4.977549577695573,40.052365141875065,42347.81555676457,25756.913758098264,25756.913758098264,68104.72931486284,77889.34198535637,77889.34198535637,25756.913758098264,103646.25574345463,103646.25574345463,103646.25574345463,129739.74068917667,125230.89833991058,4508.842349266093,0.0,92313.04762024341,56771.521190583735,39490.58492184408,26093.484945722044,65584.06986756613,19916.21490696656,1450.063834991587,0.0,0.8868433771974162,2.887084333060922,0.0014947054983599872,1.0,1.0,-2.5467825278889222,354966.4412391183,1556792.3008758207,4.385745017025733,1556792.3008758207,4.385745017025733,0.7632638932053333,0.09249066460088155,4.028046144702076,101325.0,128633.50913780219,1.2695140304742383,1.0,0.0,4.028046144701303,1.284548151473165,1.2848321491158678,3.135768900591676,22917.57450238225,2336.9422282208757,19479.938811473385,1986.4009433877407,0.85,0.8500000211387323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.870775278567,4632.441516551485,5.535703655246304,4.966112634567796,-2.3028869048410456,7.268999539408842,3.5257630392751094,3.5,1.007360868364317,0.6,0.0002210760709421975,1.0000441773535402,0.00022106630481789373,199.354010700246,0.0,1.96525721860071e-06,5.569538957514412,0.030844391920462583,7.395698913659007e-05,0.00014711908180560743,0.0005926024502791863,0.09249066460185346,0.09249066460185346,0.09249066460185346,0.09249066459760254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.8311360943,595.6834039013241,0.0,0.09249066460185346,0.09249066460088155,0.09249066460088155,0.3750154850048208,0.3750154850048208,0.5,10.000186845951387,0.0,0.0,0.0,0.0,0.0,0.0,26093.484945722044,19916.21490696656,0.7632638932053333,1.038434019913474,0.6457027696249636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546254912287822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0289437147,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.93604740534,1450.063834991587,0.3750154850048208,6.17534620354742,3.5257630392751094,,,,
3769.0,-30.522264571847117,4.9660548703077945,35.02625150064319,24.343337094783806,5.104819721607415,-26.95964197039577,-40.56577021311966,1.5421693338243765,-4.977782104149469,-4.977782104151448,40.05236999601675,42347.61035719374,25756.931711200894,25756.931711200894,68104.54206839463,77889.13874623422,77889.13874623422,25756.931711200894,103646.07045743513,103646.07045743513,103646.07045743513,129739.88767797737,125231.03877527911,4508.8489026982525,0.0,92312.89941613596,56771.37102771849,39490.58709824163,26093.817220542245,65584.40431878387,19916.38013477496,1450.0803074638795,0.0,0.8868421768624231,2.8870596100803776,0.0014947054983599872,1.0,1.0,-2.5482962777073226,354963.2247026406,1556792.510402859,4.385785349192197,1556792.510402859,4.385785349192197,0.7632605059828454,0.09249079805435634,4.028046144702076,101325.0,128633.49789123131,1.2695139194792135,1.0,0.0,4.028046144703293,1.2845495982136905,1.2848335836305256,3.1357653688915734,22917.537709331194,2336.938476373807,19479.90809319854,1986.3978109954512,0.85,0.8500000453917449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.81236873616,4632.441516551485,5.535777003231536,4.9660548703077945,-2.303101815521992,7.2691566858297865,3.5256892759374643,3.5,1.00733979312499,0.6,0.00022106630481789373,1.0000444542505365,0.0002210564779178417,199.35436327800613,0.0,1.946916048951751e-06,5.517560082729262,0.030846338836511535,7.395368229831305e-05,0.00014711262251958067,0.0005925764319770087,0.09249079805418324,0.09249079805418324,0.09249079805418324,0.09249079805507596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.85460631776,595.6833965083456,0.0,0.09249079805418324,0.09249079805435634,0.09249079805435634,0.3750154939010308,0.3750154939010308,0.5,10.000186845960782,0.0,0.0,0.0,0.0,0.0,0.0,26093.817220542245,19916.38013477496,0.7632605059828454,1.038425869317364,0.6456963480426865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546280336588056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.976964839916,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.910200121427,1450.0803074638795,0.3750154939010308,6.17534620354742,3.5256892759374643,,,,
3770.0,-30.52267956741479,4.965998274688886,35.026246483745155,24.343101598229282,5.104645145321043,-26.96003272290763,-40.56613388294352,1.541971191076181,-4.977952720050382,-4.977952720014969,40.0523582503933,42347.32716597245,25756.791481014458,25756.791481014458,68104.1186469869,77888.89065972842,77888.89065972842,25756.791481014458,103645.68214074288,103645.68214074288,103645.68214074288,129739.72630110593,125230.8738616307,4508.852439475231,0.0,92312.74647860116,56771.1829999507,39490.62608738939,26094.044160363042,65584.67024775244,19916.489750821333,1450.0919444899055,0.0,0.8868413515097519,2.887041469740116,0.0014947054983599872,1.0,1.0,-2.550380484341929,354960.86458879913,1556792.0034090662,4.385813081711181,1556792.0034090662,4.385813081711181,0.7632580687157171,0.09249087296437612,4.028046144702076,101325.0,128633.47138941092,1.269513657926582,1.0,0.0,4.028046144701958,1.2845505450830943,1.2848345180854541,3.1357630574525284,22917.49974116268,2336.934604698106,19479.877741615055,1986.3947159952743,0.85,0.8500001292299252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.75384993444,4632.441516551485,5.535816488847221,4.965998274688886,-2.3032712115408525,7.269269486229739,3.52561537144331,3.5,1.0073186775552314,0.6,0.0002210564779178417,1.0000433794029613,0.00022104688903576886,199.3547073309472,0.0,1.9590354028720667e-06,5.551906331739437,0.030848297871914405,7.395062405719192e-05,0.00014710585386064977,0.0005925491675064973,0.09249087294373588,0.09249087294373588,0.09249087294373588,0.09249087306944102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.7978111941,595.6834143985103,0.0,0.09249087294373588,0.09249087296437612,0.09249087296437612,0.3750155027975217,0.3750155027975217,0.5,10.00018684675707,0.0,0.0,0.0,0.0,0.0,0.0,26094.044160363042,19916.489750821333,0.7632580687157171,1.0384152026642355,0.6456894119616874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546305920237255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.01131108893,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.884285712433,1450.0919444899055,0.3750155027975217,6.17534620354742,3.52561537144331,,,,
3771.0,-30.52310094862304,4.965941565629297,35.026241993964106,24.342747742217057,5.104338980300325,-26.96044274348374,-40.56652301279826,1.541653245485001,-4.97818226373937,-4.978182263747554,40.052363425289954,42347.12175422948,25756.80508714716,25756.80508714716,68103.92684137664,77888.69628841872,77888.69628841872,25756.80508714716,103645.50137556589,103645.50137556589,103645.50137556589,129739.8739655444,125231.01502392777,4508.858941616623,0.0,92312.59954620674,56771.02501156029,39490.63837182939,26094.372589978502,65585.01096180789,19916.65313226203,1450.1082159151888,0.0,0.8868401651674617,2.887017064181428,0.0014947054983599872,1.0,1.0,-2.5518679229895724,354957.6893517961,1556792.2267806234,4.385852943835505,1556792.2267806234,4.385852943835505,0.7632547233540684,0.09249100530161333,4.028046144702076,101325.0,128633.45858390944,1.2695135315461084,1.0,0.0,4.028046144702655,1.2845520517012363,1.2848360127186018,3.1357593795964966,22917.46326382624,2336.930885044969,19479.84200431097,1986.3910718044358,0.85,0.8499999227688808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.695533560488,4632.441516551485,5.53588879851691,4.965941565629297,-2.3034836150437585,7.269425180673055,3.525541723215452,3.5,1.007297635204415,0.6,0.00022104688903576886,1.0000440470586094,0.00022103715299933585,199.35505667899568,0.0,1.911588779260244e-06,5.417442600423532,0.030850209460693667,7.394735184226911e-05,0.00014709953719349973,0.0005925237236797362,0.0924910053023151,0.0924910053023151,0.0924910053023151,0.0924910053001382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.82283257914,595.6834065169203,0.0,0.0924910053023151,0.09249100530161333,0.09249100530161333,0.3750155116973925,0.3750155116973925,0.5,10.000186846708605,0.0,0.0,0.0,0.0,0.0,0.0,26094.372589978502,19916.65313226203,0.7632547233540684,1.0384068835642277,0.6456829256137424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45463308853165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.87684735761,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.858563148835,1450.1082159151888,0.3750155116973925,6.17534620354742,3.525541723215452,,,,
3772.0,-30.523513790853098,4.965886187419089,35.0262373342758,24.342536588106327,5.10419105340076,-26.960829320446784,-40.56688228212295,1.5414796160199626,-4.978343866932903,-4.978343866935237,40.05234954348241,42346.829506100985,25756.64539168236,25756.64539168236,68103.47489778334,77888.43885393172,77888.43885393172,25756.64539168236,103645.08424561407,103645.08424561407,103645.08424561407,129739.66872460442,125230.80666238834,4508.862062216081,0.0,92312.44591134749,56770.83657825448,39490.67703677001,26094.58447899035,65585.26151576036,19916.754842415565,1450.1191557544269,0.0,0.8868393933779337,2.8869998822940985,0.0014947054983599872,1.0,1.0,-2.5540334696167406,354955.4539369411,1556791.6275802439,4.385878876668317,1556791.6275802439,4.385878876668317,0.7632524234463757,0.09249107210567092,4.028046144702076,101325.0,128633.42829611465,1.2695132326288148,1.0,0.0,4.028046144700483,1.284552883753942,1.284836832448135,3.135757348448454,22917.425122540433,2336.9269957162164,19479.813976595527,1986.388213772851,0.85,0.8500001144297906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.637114911236,4632.441516551485,5.535923983655397,4.965886187419089,-2.303646046783551,7.26953223420264,3.525467946440291,3.5,1.0072765561257975,0.6,0.00022103715299933585,1.0000431546061035,0.0002210276146396881,199.35539894881873,0.0,1.940928094930962e-06,5.500590221034346,0.030852150388788597,7.394433084509871e-05,0.00014709282215423714,0.000592496675191723,0.09249107209863863,0.09249107209863863,0.09249107209863863,0.09249107211617878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.7557091598,595.6834276604327,0.0,0.09249107209863863,0.09249107210567092,0.09249107210567092,0.37501552059658777,0.37501552059658777,0.5,10.000186847427877,0.0,0.0,0.0,0.0,0.0,0.0,26094.58447899035,19916.754842415565,0.7632524234463757,1.0383960256286826,0.6456760029221642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546356234623588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.95999497822,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.832698826383,1450.1191557544269,0.37501552059658777,6.17534620354742,3.525467946440291,,,,
