time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3773.0,-30.523925751516902,4.965830375154033,35.02623319097429,24.342302523460262,5.104018116027873,-26.96121717400375,-40.567245428077854,1.5412826303943887,-4.978586977222108,-4.978586977209477,40.05235512327674,42346.557183940655,25756.69747819873,25756.69747819873,68103.25466213938,77888.19001576467,77888.19001576467,25756.69747819873,103644.88749396341,103644.88749396341,103644.88749396341,129739.81995535379,125230.95100262469,4508.868952729093,0.0,92312.29418042388,56770.66136412554,39490.703129220376,26094.93246139037,65585.63559061075,19916.927957697495,1450.1363922458668,0.0,0.8868381365418511,2.88697403460563,0.0014947054983599872,1.0,1.0,-2.555630962549003,354952.0910764934,1556791.868429874,4.385921107573867,1556791.868429874,4.385921107573867,0.763248879343384,0.09249121231410135,4.028046144702076,101325.0,128633.40413269021,1.2695129941543568,1.0,0.0,4.028046144702619,1.2845538246212447,1.2848377612702409,3.135755051673105,22917.387453924395,2336.923154586367,19479.78247238862,1986.3850012377948,0.85,0.8500001368634574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.578938834354,4632.441516551485,5.536004400314753,4.965830375154033,-2.3038680584878257,7.269698433641858,3.5253944766229273,3.5,1.0072555647494077,0.6,0.0002210276146396881,1.0000430625993528,0.00022101809702592613,199.3557404888129,0.0,1.9015234928940545e-06,5.388917578861751,0.03085405191228149,7.394127736638384e-05,0.00014708633727330428,0.0005924705537920825,0.0924912123018288,0.0924912123018288,0.0924912123018288,0.0924912123149591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.78268091276,595.6834191645636,0.0,0.0924912123018288,0.09249121231410135,0.09249121231410135,0.3750155294983204,0.3750155294983204,0.5,10.00018684890487,0.0,0.0,0.0,0.0,0.0,0.0,26094.93246139037,19916.927957697495,0.763248879343384,1.0383867450373396,0.6456681680767762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546381070327743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.84832233605,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.806991522088,1450.1363922458668,0.3750155294983204,6.17534620354742,3.5253944766229273,,,,
3774.0,-30.524344725402646,4.965774477129644,35.026229585746826,24.34188650166618,5.103641839159225,-26.96163208949922,-40.56764276521278,1.5409018339668263,-4.978814548954688,-4.9788145489628235,40.05236236147603,42346.39635691761,25756.70776292689,25756.70776292689,68103.1041198445,77888.0276605713,77888.0276605713,25756.70776292689,103644.73542349819,103644.73542349819,103644.73542349819,129739.99594979607,125231.1203702802,4508.8755795158695,0.0,92312.14986908351,56770.51856430304,39490.70144975608,26095.260526297876,65585.96197605395,19917.09158532686,1450.1525898878463,0.0,0.8868369527336771,2.8869498391550064,0.0014947054983599872,1.0,1.0,-2.5570037859725403,354948.9431781684,1556792.1808612233,4.3859608847455664,1556792.1808612233,4.3859608847455664,0.7632455543126355,0.09249134679197099,4.028046144702076,101325.0,128633.39850940477,1.2695129386568444,1.0,0.0,4.028046144704642,1.2845556250133627,1.2848395498337752,3.135750656699023,22917.351627289052,2336.9195012862756,19479.747004973935,1986.3813845680163,0.85,0.8499999180436819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.520585503193,4632.441516551485,5.536076045140417,4.965774477129644,-2.304078824643373,7.269853301773017,3.525320783568667,3.5,1.0072345095910478,0.6,0.00022101809702592613,1.000043795862866,0.00022100841777156915,199.35608784425258,0.0,1.8973909392042987e-06,5.377205921704983,0.030855949303220696,7.393793652791293e-05,0.00014708016049801322,0.0005924456734561847,0.09249134679267024,0.09249134679267024,0.09249134679267024,0.09249134678536829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.8176783263,595.6834081405854,0.0,0.09249134679267024,0.09249134679197099,0.09249134679197099,0.37501553840512786,0.37501553840512786,0.5,10.000186848908347,0.0,0.0,0.0,0.0,0.0,0.0,26095.260526297876,19917.09158532686,0.7632455543126355,1.0383792822114828,0.6456625027834261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546405853079667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.836610678896,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.78128811709,1450.1525898878463,0.37501553840512786,6.17534620354742,3.525320783568667,,,,
3775.0,-30.524754189307615,4.965720730859478,35.0262255342408,24.34159383354711,5.103402899379658,-26.962023899487882,-40.568014153372474,1.5406458672494263,-4.9789365816789655,-4.978936581684319,40.052342274720395,42346.168777770545,25756.449558588403,25756.449558588403,68102.61833635895,77887.80867734826,77887.80867734826,25756.449558588403,103644.25823593666,103644.25823593666,103644.25823593666,129739.66823229402,125230.79108678132,4508.877145512701,0.0,92311.99956281687,56770.35968107482,39490.71097971339,26095.409996357357,65586.12097607074,19917.161118080552,1450.1605703329133,0.0,0.8868364046703675,2.8869368646889155,0.0014947054983599872,1.0,1.0,-2.5592666392319643,354947.25516292674,1556791.3138289358,4.3859793002606615,1556791.3138289358,4.3859793002606615,0.7632438471310004,0.09249138295737246,4.028046144702076,101325.0,128633.3799692657,1.2695127556798984,1.0,0.0,4.028046144700896,1.2845568419932343,1.2848407546484357,3.1357476859115057,22917.314312357386,2336.915696222195,19479.71636667599,1986.378260331101,0.85,0.8499999651430453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.462137539776,4632.441516551485,5.536090095342167,4.965720730859478,-2.3042119078444503,7.269932638703928,3.525246971623233,3.5,1.0072134204637808,0.6,0.00022100841777156915,1.0000428018969891,0.00022099895859690858,199.35642731636423,0.0,1.929618281856449e-06,5.468538210781176,0.030857878921502553,7.39348139964458e-05,0.00014707360377512336,0.0005924192626738263,0.09249138295462676,0.09249138295462676,0.09249138295462676,0.09249138294717614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.7205537974,595.6834387342642,0.0,0.09249138295462676,0.09249138295737246,0.09249138295737246,0.3750155473101011,0.3750155473101011,0.5,10.000186849535702,0.0,0.0,0.0,0.0,0.0,0.0,26095.409996357357,19917.161118080552,0.7632438471310004,1.0383693580720585,0.6456574675794693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546431057816285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92794296797,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.755430481862,1450.1605703329133,0.3750155473101011,6.17534620354742,3.525246971623233,,,,
3776.0,-30.525163098810552,4.965667539758629,35.026221510265174,24.341447569336765,5.103327580010849,-26.962399786419155,-40.568356623966224,1.540537561581019,-4.979130769647497,-4.979130769629604,40.05233496605474,42345.82389218203,25756.38293799036,25756.38293799036,68102.20683017239,77887.52021033093,77887.52021033093,25756.38293799036,103643.90314832129,103643.90314832129,103643.90314832129,129739.57811701036,125230.69644673588,4508.881670274479,0.0,92311.84439175655,56770.14808742082,39490.77367148414,26095.67496868906,65586.4486401732,19917.29044154596,1450.1739911638151,0.0,0.8868354433135414,2.886916218803537,0.0014947054983599872,1.0,1.0,-2.5613072390161165,354944.5690746756,1556790.998354466,4.38601160291859,1556790.998354466,4.38601160291859,0.7632410529884264,0.09249147723842002,4.028046144702076,101325.0,128633.33837922395,1.2695123452180996,1.0,0.0,4.02804614470393,1.2845573680014215,1.2848412686213961,3.1357464018669026,22917.27578969534,2336.9117680038894,19479.68110288427,1986.3746644250864,0.85,0.8499998552028261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.404129320501,4632.441516551485,5.53614480213957,4.965667539758629,-2.3043973695917126,7.270064909350341,3.525173715626949,3.5,1.0071924901791283,0.6,0.00022099895859690858,1.0000427440868431,0.0002209895126019905,199.35676632986505,0.0,1.8857472656921424e-06,5.344207750971532,0.030859764668768247,7.393193470413802e-05,0.00014706702389277057,0.0005923927586040826,0.0924914772341153,0.0924914772341153,0.0924914772341153,0.09249147720863488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.6852109596,595.6834498670938,0.0,0.0924914772341153,0.09249147723842002,0.09249147723842002,0.37501555621610855,0.37501555621610855,0.5,10.000186850509623,0.0,0.0,0.0,0.0,0.0,0.0,26095.67496868906,19917.29044154596,0.7632410529884264,1.0383578962142224,0.6456489834432695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454645569052985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.803612508156,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.729749397455,1450.1739911638151,0.37501555621610855,6.17534620354742,3.525173715626949,,,,
3777.0,-30.525577753258286,4.965613163498162,35.0262184399673,24.341019882727437,5.102937613668845,-26.96281218970409,-40.56875357693059,1.5401449660877535,-4.979406605306735,-4.979406605302145,40.05235443419865,42345.68006284061,25756.525151250757,25756.525151250757,68102.20521409137,77887.36607503389,77887.36607503389,25756.525151250757,103643.89122628464,103643.89122628464,103643.89122628464,129739.9757077161,125231.0851182322,4508.890589483905,0.0,92311.70064870824,56770.014634908075,39490.76223755574,26096.084481431455,65586.84671898719,19917.496908241137,1450.1939400735096,0.0,0.8868339697020479,2.8868868924116358,0.0014947054983599872,1.0,1.0,-2.5623072277885512,354940.75362924347,1556791.8386850997,4.386061117995091,1556791.8386850997,4.386061117995091,0.7632369876183278,0.09249165627745468,4.028046144702076,101325.0,128633.33843490006,1.26951234576758,1.0,0.0,4.028046144701092,1.284559223432541,1.2848431123280135,3.135741872561168,22917.240104143802,2336.9081290903423,19479.65300417464,1986.3717991541089,0.85,0.8499999526841981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.346182304588,4632.441516551485,5.5362443253292035,4.965613163498162,-2.304642808558635,7.2702559720567965,3.5251005375296254,3.5,1.0071715821513216,0.6,0.0002209895126019905,1.0000433447763881,0.00022097993427615302,199.35711010735702,0.0,1.883123001638034e-06,5.336770586642189,0.030861647791769885,7.39285974856841e-05,0.0001470609151163064,0.0005923681521705972,0.0924916562782714,0.0924916562782714,0.0924916562782714,0.0924916562759126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.7793417654,595.6834202164486,0.0,0.0924916562782714,0.09249165627745468,0.09249165627745468,0.3750155651243388,0.3750155651243388,0.5,10.000186850436844,0.0,0.0,0.0,0.0,0.0,0.0,26096.084481431455,19917.496908241137,0.7632369876183278,1.0383515692693912,0.6456428717220472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454648028997114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79617534383,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.70406577077,1450.1939400735096,0.3750155651243388,6.17534620354742,3.5251005375296254,,,,
3778.0,-30.525991723068664,4.965561075159435,35.02621475170089,24.340815713536017,5.10279804770813,-26.963199038163175,-40.56911281133068,1.5399783247258356,-4.979520254809415,-4.979520254815286,40.052330463566115,42345.38287977346,25756.25060064611,25756.25060064611,68101.63348041958,77887.10305878469,77887.10305878469,25756.25060064611,103643.35365943081,103643.35365943081,103643.35365943081,129739.57152269874,125230.67991545278,4508.891607245947,0.0,92311.54699434499,56769.82681435294,39490.80019999116,26096.21786326792,65587.01806325908,19917.55764954534,1450.2012164450891,0.0,0.8868334783275262,2.8868748094525665,0.0014947054983599872,1.0,1.0,-2.564775650247668,354939.1816030046,1556790.8040067204,4.386077628780846,1556790.8040067204,4.386077628780846,0.7632354141854618,0.09249168198532731,4.028046144702076,101325.0,128633.301410298,1.269511980363168,1.0,0.0,4.028046144703533,1.2845600224895721,1.284843899257062,3.135739921981555,22917.201958015943,2336.904239267838,19479.61795838362,1986.3682254779787,0.85,0.8499998382904711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.287881493701,4632.441516551485,5.536254689461865,4.965561075159435,-2.3047692460103337,7.270330321169769,3.5250269132573155,3.5,1.0071505466449473,0.6,0.00022097993427615302,1.0000432733553184,0.0002209703721467243,199.3574533182868,0.0,1.909507358625635e-06,5.41154385434505,0.03086355729912851,7.392557749058269e-05,0.00014705435678557033,0.0005923417349117602,0.09249168198555839,0.09249168198555839,0.09249168198555839,0.09249168198435817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.6634413926,595.6834567243719,0.0,0.09249168198555839,0.09249168198532731,0.09249168198532731,0.3750155740301599,0.3750155740301599,0.5,10.000186850421642,0.0,0.0,0.0,0.0,0.0,0.0,26096.21786326792,19917.55764954534,0.7632354141854618,1.0383401394272131,0.6456366538715189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546505235101836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.87094861153,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.67825342337,1450.2012164450891,0.3750155740301599,6.17534620354742,3.5250269132573155,,,,
3779.0,-30.526396587823875,4.965508464364094,35.0262115409206,24.34060574686157,5.102650949333842,-26.963577949764776,-40.56946708643807,1.5398058726395099,-4.979763287701417,-4.979763287705319,40.052336863855096,42345.104456683446,25756.31330111291,25756.31330111291,68101.41775779636,77886.84723595095,77886.84723595095,25756.31330111291,103643.16053706386,103643.16053706386,103643.16053706386,129739.72739512895,125230.82882792935,4508.8985671996115,0.0,92311.39356338921,56769.65079818862,39490.825294667324,26096.566858065104,65587.39215273243,19917.73140697789,1450.2184778172625,0.0,0.8868322188578891,2.886848970877111,0.0014947054983599872,1.0,1.0,-2.566362251794999,354935.81993410183,1556791.080271463,4.386119948559997,1556791.080271463,4.386119948559997,0.7632318655287926,0.09249182345263113,4.028046144702076,101325.0,128633.27813769096,1.2695117506803943,1.0,0.0,4.028046144702004,1.2845608486874347,1.2848447133537308,3.13573790515096,22917.163867351075,2336.900355100985,19479.593246719905,1986.3657055895649,0.85,0.8500001727731893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.230054976989,4632.441516551485,5.536336981779012,4.965508464364094,-2.3049901717124683,7.270498636076562,3.52495388854763,3.5,1.00712968244218,0.6,0.0002209703721467243,1.0000423217020273,0.00022096102070024657,199.35778898148163,0.0,1.9062817712117941e-06,5.402402539614225,0.030865463580899723,7.39225992987564e-05,0.0001470477728479679,0.0005923152145072836,0.09249182340834863,0.09249182340834863,0.09249182340834863,0.09249182368924928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.6943801924,595.6834469789097,0.0,0.09249182340834863,0.09249182345263113,0.09249182345263113,0.3750155829342838,0.3750155829342838,0.5,10.000186851924921,0.0,0.0,0.0,0.0,0.0,0.0,26096.566858065104,19917.73140697789,0.7632318655287926,1.038330927980938,0.6456287262965876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546530139127227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.8618072968,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.652440969727,1450.2184778172625,0.3750155829342838,6.17534620354742,3.52495388854763,,,,
3780.0,-30.52680735807215,4.965455494504178,35.0262089365865,24.340173170808725,5.102255509587731,-26.96398695389179,-40.56985974367706,1.539408278681148,-4.979999667955326,-4.979999667951777,40.0523479398143,42344.95950409854,25756.35638319121,25756.35638319121,68101.31588728975,77886.69543929108,77886.69543929108,25756.35638319121,103643.05182248229,103643.05182248229,103643.05182248229,129739.96338317558,125231.05763606803,4508.905747107544,0.0,92311.25023865793,56769.514303564865,39490.817705658956,26096.911560693294,65587.72926635225,19917.90403285863,1450.2354052043652,0.0,0.886830976295778,2.886823839766659,0.0014947054983599872,1.0,1.0,-2.56760125012687,354932.5503094918,1556791.5583590101,4.38616170030483,1556791.5583590101,4.38616170030483,0.7632283991358818,0.09249196850331477,4.028046144702076,101325.0,128633.27268143384,1.2695116968313234,1.0,0.0,4.028046144701357,1.2845627273081786,1.2848465803764708,3.135733319261808,22917.128285650633,2336.896726777303,19479.55669590813,1986.3619784440284,0.85,0.8499998975921031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.1720344270425,4632.441516551485,5.536415290016965,4.965455494504178,-2.305206429615624,7.270661924119802,3.524880619416301,3.5,1.0071087484046575,0.6,0.00022096102070024657,1.0000429391775805,0.00022095153322312483,199.358129541798,0.0,1.864283693576994e-06,5.283379987597201,0.0308673278645933,7.391929857953307e-05,0.0001470417221207135,0.000592290841898694,0.09249196850319878,0.09249196850319878,0.09249196850319878,0.0924919685031172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.7479335003,595.683430109938,0.0,0.09249196850319878,0.09249196850331477,0.09249196850331477,0.37501559184313815,0.37501559184313815,0.5,10.000186851942024,0.0,0.0,0.0,0.0,0.0,0.0,26096.911560693294,19917.90403285863,0.7632283991358818,1.0383240378810767,0.6456231977804162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546554495480206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.74278474478,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.626797121695,1450.2354052043652,0.37501559184313815,6.17534620354742,3.524880619416301,,,,
3781.0,-30.52721028603915,4.965404892822205,35.026205706739816,24.339932191092544,5.102073055162516,-26.964367973870228,-40.570210526324786,1.5392044336609167,-4.9801077650941465,-4.980107765089454,40.052324683457016,42344.67493226337,25756.07220731981,25756.07220731981,68100.74713958318,77886.45713260729,77886.45713260729,25756.07220731981,103642.5293399271,103642.5293399271,103642.5293399271,129739.56723501708,125230.66055431069,4508.9066807063955,0.0,92311.09828075119,56769.316097497926,39490.86909250363,26097.037895089983,65587.90698759361,19917.961435203924,1450.2423110610957,0.0,0.8868305105694906,2.8868123473197627,0.0014947054983599872,1.0,1.0,-2.569993605612808,354931.0551118324,1556790.5545124041,4.386177349349968,1556790.5545124041,4.386177349349968,0.7632269039602912,0.0924919923360738,4.028046144702076,101325.0,128633.24189255423,1.269511392968707,1.0,0.0,4.02804614470092,1.2845637001620345,1.2848475412573976,3.1357309444397186,22917.09056068392,2336.8928799012833,19479.527594783045,1986.359010955122,0.85,0.8500000269755759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.113858181797,4632.441516551485,5.536423439426773,4.965404892822205,-2.3053283481325266,7.270733240954732,3.5248071542824997,3.5,1.0070877583664284,0.6,0.00022095153322312483,1.0000421195213174,0.00022094222724227457,199.35846360125998,0.0,1.8914056930616356e-06,5.3602437341366755,0.030869219270286363,7.391634997790783e-05,0.000147035183245217,0.0005922645030064595,0.0924919923563607,0.0924919923563607,0.0924919923563607,0.0924919921541512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.63548422186,595.6834655308128,0.0,0.0924919923563607,0.0924919923360738,0.0924919923360738,0.37501560074983237,0.37501560074983237,0.5,10.000186852445479,0.0,0.0,0.0,0.0,0.0,0.0,26097.037895089983,19917.961435203924,0.7632269039602912,1.0383125528379018,0.6456171095728538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546579207182901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.81964849133,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.601021471462,1450.2423110610957,0.37501560074983237,6.17534620354742,3.5248071542824997,,,,
3782.0,-30.527619002754772,4.965354247618951,35.02620274471541,24.339717404823773,5.101921349425715,-26.96475122283151,-40.570572938863165,1.5390268788269705,-4.9803262321198645,-4.980326232104938,40.05232595112703,42344.41345656634,25756.077424385814,25756.077424385814,68100.49088095216,77886.20059040123,77886.20059040123,25756.077424385814,103642.27801478705,103642.27801478705,103642.27801478705,129739.62470721244,125230.71214235338,4508.912564859051,0.0,92310.94614286946,56769.15900853149,39490.87459370886,26097.346692425395,65588.22128613426,19918.114217851606,1450.2576957852343,0.0,0.8868293946173207,2.8867891209068577,0.0014947054983599872,1.0,1.0,-2.5717208862924394,354928.0332949786,1556790.609228806,4.386214846926353,1556790.609228806,4.386214846926353,0.7632237274003308,0.09249211278388247,4.028046144702076,101325.0,128633.21800751022,1.2695111572416504,1.0,0.0,4.02804614469969,1.284564549698326,1.2848483790266498,3.135728870649625,22917.052791036735,2336.8890284691242,19479.499034819954,1986.3560986493812,0.85,0.8500001816306297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.0561772732,4632.441516551485,5.536493207071013,4.965354247618951,-2.305530716592493,7.270884964211444,3.524734315265945,3.5,1.0070669472188414,0.6,0.00022094222724227457,1.0000427247954733,0.00022093278793409673,199.35880246107232,0.0,1.855226044609627e-06,5.2577106104236835,0.03087107449633097,7.391330373221171e-05,0.00014702892351006286,0.0005922392885044051,0.09249211278416042,0.09249211278416042,0.09249211278416042,0.0924921127856897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.6416138486,595.6834636000125,0.0,0.09249211278416042,0.09249211278388247,0.09249211278388247,0.3750156096567486,0.3750156096567486,0.5,10.000186852380418,0.0,0.0,0.0,0.0,0.0,0.0,26097.346692425395,19918.114217851606,0.7632237274003308,1.038303670164463,0.64561002915196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454660344717652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.71711536761,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.57538923592,1450.2576957852343,0.3750156096567486,6.17534620354742,3.524734315265945,,,,
3783.0,-30.528026247148585,4.965303256058481,35.0262002340687,24.33941907892006,5.101676102416838,-26.965141786666873,-40.57093643406404,1.538765047995935,-4.980559308974193,-4.980559308997086,40.052333050526364,42344.16299412481,25756.118987246264,25756.118987246264,68100.28198137108,77885.98414641041,77885.98414641041,25756.118987246264,103642.10313365667,103642.10313365667,103642.10313365667,129739.7855859864,125230.86626320398,4508.919322782423,0.0,92310.79658822014,56768.975433589854,39490.91239403365,26097.682452329744,65588.5948463634,19918.281557883452,1450.2742767445236,0.0,0.8868281832255702,2.886764341406742,0.0014947054983599872,1.0,1.0,-2.5732047047164315,354924.80941851856,1556790.9156701863,4.386255551480643,1556790.9156701863,4.386255551480643,0.7632203202053041,0.09249224998104788,4.028046144702076,101325.0,128633.19534734024,1.2695109336031605,1.0,0.0,4.028046144701902,1.2845657936225974,1.2848496110997272,3.1357258341299934,22917.015662701073,2336.8852424325405,19479.46081973354,1986.3522017950615,0.85,0.8499998911916626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.998418704685,4632.441516551485,5.536570881814245,4.965303256058481,-2.3057438992930774,7.2710471553515585,3.5246613787843333,3.5,1.0070461082240951,0.6,0.00022093278793409673,1.0000425710270893,0.00022092338299877444,199.35914010122582,0.0,1.8818091743953174e-06,5.333047200236329,0.030872956305505368,7.391024850284157e-05,0.00014702253943125516,0.0005922135731403763,0.09249224998273604,0.09249224998273604,0.09249224998273604,0.09249224997660309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.6759408376,595.6834527872096,0.0,0.09249224998273604,0.09249224998104788,0.09249224998104788,0.3750156185615679,0.3750156185615679,0.5,10.000186852240745,0.0,0.0,0.0,0.0,0.0,0.0,26097.682452329744,19918.281557883452,0.7632203202053041,1.0382945715012057,0.6456025333872907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454662803549806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79245195742,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.54962760152,1450.2742767445236,0.3750156185615679,6.17534620354742,3.5246613787843333,,,,
3784.0,-30.528425657365855,4.965252976348974,35.02619774315493,24.339143698476278,5.101455449572339,-26.965522735322374,-40.57129853228105,1.5385264503848877,-4.98074307633658,-4.9807430763671245,40.052328598638724,42343.94042827497,25756.033570408817,25756.033570408817,68099.97399868378,77885.76134396266,77885.76134396266,25756.033570408817,103641.79491437148,103641.79491437148,103641.79491437148,129739.73119453825,125230.80737203162,4508.923822506638,0.0,92310.64618595237,56768.825284947765,39490.912112227335,26097.936280166778,65588.84839239411,19918.40596131224,1450.2870615535944,0.0,0.8868272644788344,2.8867448043498256,0.0014947054983599872,1.0,1.0,-2.575033667710443,354922.2675981441,1556790.7235080418,4.386286422780035,1556790.7235080418,4.386286422780035,0.7632176639364894,0.09249234317323236,4.028046144702076,101325.0,128633.1756936793,1.2695107396366079,1.0,0.0,4.0280461447010305,1.284566928829291,1.2848507344753404,3.1357230630038835,22916.97832393623,2336.8814349381523,19479.43070623556,1986.3491310728496,0.85,0.8499999620757054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.940510071345,4632.441516551485,5.536621441019633,4.965252976348974,-2.305920918961296,7.27117389531027,3.5245882534096236,3.5,1.0070252152598924,0.6,0.00022092338299877444,1.0000417522077245,0.0002209141593449042,199.35947124716853,0.0,1.8749598185585723e-06,5.313636125794994,0.030874831265323924,7.39072051314257e-05,0.00014701617786734876,0.0005921879484674088,0.092492343116521,0.092492343116521,0.092492343116521,0.09249234354028686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.6544110143,595.6834595690223,0.0,0.092492343116521,0.09249234317323236,0.09249234317323236,0.37501562746440975,0.37501562746440975,0.5,10.000186853173227,0.0,0.0,0.0,0.0,0.0,0.0,26097.936280166778,19918.40596131224,0.7632176639364894,1.038285862121965,0.6455966443403099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546652535324125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.77304088298,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.523881838733,1450.2870615535944,0.37501562746440975,6.17534620354742,3.5245882534096236,,,,
3785.0,-30.528824327604454,4.965203132689908,35.02619538418278,24.338866816274844,5.101231784412148,-26.965904655745085,-40.57165689356623,1.5382860845430586,-4.980938896211342,-4.980938896242077,40.05232742368603,42343.70568416621,25755.981244237442,25755.981244237442,68099.68692840365,77885.54452392872,77885.54452392872,25755.981244237442,103641.52576816616,103641.52576816616,103641.52576816616,129739.73625131193,125230.80734119017,4508.928910121765,0.0,92310.49673412957,56768.65790830396,39490.93202869512,26098.210483145776,65589.1425118409,19918.541112871066,1450.3007810952752,0.0,0.8868262725508818,2.886723986056132,0.0014947054983599872,1.0,1.0,-2.5767533796824864,354919.5590864028,1556790.6727926435,4.386319753129337,1556790.6727926435,4.386319753129337,0.7632148237035048,0.09249244776348751,4.028046144702076,101325.0,128633.15420270729,1.269510527537205,1.0,0.0,4.0280461447007125,1.2845680719327262,1.284851865982299,3.1357202726061746,22916.94122112821,2336.877651504664,19479.39788336584,1986.3457840716087,0.85,0.8499999059825167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.8827037134515,4632.441516551485,5.53667899314771,4.965203132689908,-2.3061065821477897,7.271309714837697,3.524515257790686,3.5,1.0070043593687674,0.6,0.0002209141593449042,1.000041674989231,0.00022090495313336128,199.35980178057832,0.0,1.8388227585401303e-06,5.211223697702729,0.030876670088082463,7.390419328234867e-05,0.00014700996606255553,0.0005921629270310598,0.09249244772013877,0.09249244772013877,0.09249244772013877,0.09249244802069008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.64872491587,595.6834613601605,0.0,0.09249244772013877,0.09249244776348751,0.09249244776348751,0.3750156363699672,0.3750156363699672,0.5,10.000186854228028,0.0,0.0,0.0,0.0,0.0,0.0,26098.210483145776,19918.541112871066,0.7632148237035048,1.0382768293717137,0.6455901703017668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454667656392279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.67062845489,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.49827944581,1450.3007810952752,0.3750156363699672,6.17534620354742,3.524515257790686,,,,
3786.0,-30.52922189103788,4.965153761575963,35.02619312853506,24.33859045794236,5.101009527447284,-26.96628457456495,-40.57201120359821,1.5380462562283224,-4.981132449490929,-4.981132449488432,40.052325686926906,42343.45880552238,25755.92453872023,25755.92453872023,68099.38334424261,77885.32415630008,77885.32415630008,25755.92453872023,103641.2486950203,103641.2486950203,103641.2486950203,129739.72971860407,125230.79582554231,4508.933893061758,0.0,92310.34726016509,56768.481923323845,39490.96148537916,26098.481023583765,65589.44250896292,19918.674337379245,1450.3143304409589,0.0,0.8868252941796062,2.886703408848584,0.0014947054983599872,1.0,1.0,-2.5784964486372246,354916.8819413491,1556790.5978258732,4.386352628002454,1556790.5978258732,4.386352628002454,0.7632120167982126,0.09249255032005127,4.028046144702076,101325.0,128633.12764521074,1.2695102654350925,1.0,0.0,4.028046144702685,1.2845692124884232,1.2848529949633423,3.135717488432627,22916.90411282331,2336.8738675106497,19479.36901401798,1986.3428402174015,0.85,0.8500000226085583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.824934685058,4632.441516551485,5.536735560850159,4.965153761575963,-2.3062904435332965,7.27144420510926,3.5244423099141162,3.5,1.006983517118319,0.6,0.00022090495313336128,1.000041559422798,0.00022089577283254382,199.36013139731625,0.0,1.8353485083447016e-06,5.201377672648884,0.03087850543659081,7.390121559362372e-05,0.00014700373753973755,0.0005921378382537357,0.09249255025063363,0.09249255025063363,0.09249255025063363,0.09249255077243122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.64032259333,595.683464006891,0.0,0.09249255025063363,0.09249255032005127,0.09249255032005127,0.3750156452781965,0.3750156452781965,0.5,10.000186855247476,0.0,0.0,0.0,0.0,0.0,0.0,26098.481023583765,19918.674337379245,0.7632120167982126,1.038267451883536,0.6455834534610668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454670054807996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.66078242983,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.47267856345,1450.3143304409589,0.3750156452781965,6.17534620354742,3.5244423099141162,,,,
3787.0,-30.529625109113116,4.965104862456196,35.02619103698313,24.33824191046881,5.10070686754085,-26.966678100582666,-40.57238636361433,1.5377335326315134,-4.981325424695797,-4.981325424682593,40.05232591017828,42343.27409973625,25755.8678943707,25755.8678943707,68099.14199410695,77885.13716589092,77885.13716589092,25755.8678943707,103641.00506026161,103641.00506026161,103641.00506026161,129739.75772910086,125230.81870660813,4508.939022492728,0.0,92310.20076857845,56768.33770244441,39490.95896237115,26098.752668839257,65589.7116312104,19918.80850851718,1450.3278867240194,0.0,0.8868243116475919,2.8866828932131243,0.0014947054983599872,1.0,1.0,-2.5801083357582684,354914.2128077454,1556790.6074616995,4.386385642732776,1556790.6074616995,4.386385642732776,0.7632092139138644,0.09249265549613979,4.028046144702076,101325.0,128633.11996190982,1.269510189606808,1.0,0.0,4.028046144703131,1.284570693885588,1.284854464894413,3.1357138722494,22916.86774492151,2336.8701590167398,19479.337029141338,1986.3395786676733,0.85,0.8499999758238364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.767212281183,4632.441516551485,5.536792087611852,4.965104862456196,-2.306473733043907,7.271578595500103,3.524369421515893,3.5,1.0069626918616836,0.6,0.00022089577283254382,1.0000421506836306,0.00022088646231715241,199.36046570326192,0.0,1.8301859772373235e-06,5.186747059490575,0.030880335622568048,7.389806279859914e-05,0.00014699771003394467,0.0005921135591822645,0.09249265549674732,0.09249265549674732,0.09249265549674732,0.09249265549271356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.64140212064,595.6834636668464,0.0,0.09249265549674732,0.09249265549613979,0.09249265549613979,0.3750156541884314,0.3750156541884314,0.5,10.000186855230018,0.0,0.0,0.0,0.0,0.0,0.0,26098.752668839257,19918.80850851718,0.7632092139138644,1.0382595120558884,0.6455779884781121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546724465726684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.646151816676,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.44708656508,1450.3278867240194,0.3750156541884314,6.17534620354742,3.524369421515893,,,,
3788.0,-30.530020235500825,4.965057287544621,35.0261886225624,24.338059569150232,5.100589310472316,-26.967045548132585,-40.57272377014158,1.5375888291182993,-4.98147745459255,-4.981477454607835,40.05231241148065,42342.96766561895,25755.70899413547,25755.70899413547,68098.67665975442,77884.8734530879,77884.8734530879,25755.70899413547,103640.58244722337,103640.58244722337,103640.58244722337,129739.53391882623,125230.59199548721,4508.941923339025,0.0,92310.04671240527,56768.14093747004,39491.0064165947,26098.951471602857,65589.95788819756,19918.903758167762,1450.33815963166,0.0,0.8868235870775234,2.8866667306481553,0.0014947054983599872,1.0,1.0,-2.5822691681817673,354912.11001964373,1556790.0247985783,4.386409989539136,1556790.0247985783,4.386409989539136,0.7632070499016277,0.09249271771596138,4.028046144702076,101325.0,128633.08332704043,1.2695098280487582,1.0,0.0,4.028046144700461,1.284571389811708,1.2848551490136235,3.13571217345305,22916.829499040592,2336.866259022255,19479.306902183205,1986.3365065729079,0.85,0.8500000797666493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.709536995073,4632.441516551485,5.536826577261578,4.965057287544621,-2.3066267097001774,7.271683997244798,3.52429659321739,3.5,1.006941883776397,0.6,0.00022088646231715241,1.0000413049313166,0.0002208773389938359,199.36079330139853,0.0,1.8561486843670053e-06,5.260325371496093,0.030882191771252416,7.389522738511852e-05,0.0001469912349320339,0.0005920874771729763,0.09249271778191476,0.09249271778191476,0.09249271778191476,0.09249271719204642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5761314731,595.6834842267381,0.0,0.09249271778191476,0.09249271771596138,0.09249271771596138,0.37501566309612316,0.37501566309612316,0.5,10.000186855867774,0.0,0.0,0.0,0.0,0.0,0.0,26098.951471602857,19918.903758167762,0.7632070499016277,1.0382485193211,0.6455708926935941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546748723636826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.71973012869,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.421368033272,1450.33815963166,0.37501566309612316,6.17534620354742,3.52429659321739,,,,
3789.0,-30.53042127870589,4.9650090144939805,35.02618682071991,24.337701557111018,5.100276457496451,-26.967437478053863,-40.57309868568552,1.5372664743743478,-4.98172318161096,-4.981723181601684,40.052325257125545,42342.79128403107,25755.792766074668,25755.792766074668,68098.58405010574,77884.68924182327,77884.68924182327,25755.792766074668,103640.48200789794,103640.48200789794,103640.48200789794,129739.79374834943,125230.84424719936,4508.949501150064,0.0,92309.90072648048,56768.00276831185,39490.99773129848,26099.311740451492,65590.30947174996,19919.084409447893,1450.3558105290235,0.0,0.8868222904762517,2.886640607128937,0.0014947054983599872,1.0,1.0,-2.5835118364067853,354908.71128873975,1556790.579273418,4.386453557649856,1556790.579273418,4.386453557649856,0.7632034364559573,0.09249287057271988,4.028046144702076,101325.0,128633.0730269632,1.2695097263948996,1.0,0.0,4.028046144703418,1.2845729161361645,1.284856663955058,3.135708447612252,22916.79325667406,2336.8625633293796,19479.27561333665,1986.333315998496,0.85,0.850000058697728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.65211304769,4632.441516551485,5.536912937627201,4.9650090144939805,-2.3068482485073663,7.271857263001347,3.524224082889825,3.5,1.00692116653995,0.6,0.0002208773389938359,1.0000419236017075,0.00022086807940844487,199.3611258061286,0.0,1.818832973926017e-06,5.154572648106332,0.030884010604226343,7.389207688063972e-05,0.0001469852621131962,0.000592063418383084,0.09249287057310773,0.09249287057310773,0.09249287057310773,0.09249287057164934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.6382416198,595.6834646624138,0.0,0.09249287057310773,0.09249287057271988,0.09249287057271988,0.3750156720044073,0.3750156720044073,0.5,10.000186855836812,0.0,0.0,0.0,0.0,0.0,0.0,26099.311740451492,19919.084409447893,0.7632034364559573,1.0382415420594424,0.6455647431007823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546772494819937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.61397740529,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.395798164336,1450.3558105290235,0.3750156720044073,6.17534620354742,3.524224082889825,,,,
3790.0,-30.530814167268726,4.964962188109761,35.02618460876618,24.337548098433786,5.10019095349182,-26.96779983711198,-40.573431517090626,1.5371509773919005,-4.981868734163811,-4.981868734158405,40.052309820664256,42342.47566731745,25755.619170706217,25755.619170706217,68098.09483802367,77884.41291170607,77884.41291170607,25755.619170706217,103640.03208241228,103640.03208241228,103640.03208241228,129739.5316000156,125230.57952776989,4508.9520722457055,0.0,92309.74557882776,56767.80834688079,39491.04136882997,26099.499517603326,65590.5408864333,19919.173802917983,1450.3655800672102,0.0,0.8868216058614036,2.8866251333593334,0.0014947054983599872,1.0,1.0,-2.585756845792389,354906.6981157393,1556789.9129681203,4.386476561962301,1556789.9129681203,4.386476561962301,0.7632013705658647,0.09249292641960812,4.028046144702076,101325.0,128633.0342764022,1.2695093439565972,1.0,0.0,4.028046144700722,1.2845734753752343,1.2848572114224204,3.1357070824815616,22916.754739823173,2336.8586357036475,19479.243091607306,1986.3299997050274,0.85,0.8500000681927973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.594459043524,4632.441516551485,5.5369442451357145,4.964962188109761,-2.306996279721292,7.271958467831054,3.524151282665456,3.5,1.0069003664758447,0.6,0.00022086807940844487,1.0000410712613426,0.00022085900845038894,199.36145155080357,0.0,1.8460013680538282e-06,5.231567877064549,0.030885856605594397,7.388928012326125e-05,0.0001469787992851836,0.0005920373858136241,0.09249292642021946,0.09249292642021946,0.09249292642021946,0.0924929263873308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.56360212155,595.6834881734353,0.0,0.09249292642021946,0.09249292641960812,0.09249292641960812,0.37501568091049015,0.37501568091049015,0.5,10.000186856384717,0.0,0.0,0.0,0.0,0.0,0.0,26099.499517603326,19919.173802917983,0.7632013705658647,1.038230420388392,0.6455576535133519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546796622040503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.69097263425,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.370096590945,1450.3655800672102,0.37501568091049015,6.17534620354742,3.524151282665456,,,,
3791.0,-30.531213115150727,4.964914332450774,35.02618318566897,24.33713151784616,5.099811783361604,-26.968196826484785,-40.573810937907524,1.5367694507472343,-4.982129253143796,-4.982129253132978,40.052328157347944,42342.32698335952,25755.74267907372,25755.74267907372,68098.06966243323,77884.2601054289,77884.2601054289,25755.74267907372,103640.00278450262,103640.00278450262,103640.00278450262,129739.88929468657,125230.92879731389,4508.960497372677,0.0,92309.60207099243,56767.668947496335,39491.036803884555,26099.88651018395,65590.92331406851,19919.368801939017,1450.3844245633566,0.0,0.8868202141114424,2.8865974376109773,0.0014947054983599872,1.0,1.0,-2.5867766886678396,354903.0948362993,1556790.7044600996,4.386523327383709,1556790.7044600996,4.386523327383709,0.763197525558843,0.09249309555132765,4.028046144702076,101325.0,128633.02987799088,1.2695093005476523,1.0,0.0,4.028046144701058,1.2845752783143494,1.2848590031068328,3.1357026814246147,22916.719112665447,2336.8550027446117,19479.212867418642,1986.326917695507,0.85,0.8500000707628786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.537086465111,4632.441516551485,5.537039090587266,4.964914332450774,-2.3072284972061525,7.272142829656927,3.52407883839704,3.5,1.00687966811344,0.6,0.00022085900845038894,1.0000417048311563,0.00022084979794685468,199.36178232023897,0.0,1.8083993649856371e-06,5.125003800369296,0.030887665004959382,7.38860919979369e-05,0.00014697291645245205,0.0005920136894919198,0.09249309555208785,0.09249309555208785,0.09249309555208785,0.09249309554965014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.65226216376,595.6834602460514,0.0,0.09249309555208785,0.09249309555132765,0.09249309555132765,0.3750156898171327,0.3750156898171327,0.5,10.000186856319393,0.0,0.0,0.0,0.0,0.0,0.0,26099.88651018395,19919.368801939017,0.763197525558843,1.038223983162423,0.6455516227544486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546820258742696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58440855756,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.34454501411,1450.3844245633566,0.3750156898171327,6.17534620354742,3.52407883839704,,,,
3792.0,-30.531603967096004,4.964868696031135,35.02618113160356,24.336889839638047,5.0996270462731506,-26.96856721857705,-40.57415630724279,1.5365647875841169,-4.982237894835066,-4.982237894833844,40.05230710605781,42342.07195675403,25755.47637479384,25755.47637479384,68097.54833154788,77884.0282001315,77884.0282001315,25755.47637479384,103639.50457492535,103639.50457492535,103639.50457492535,129739.52078108356,125230.55914778903,4508.9616332945225,0.0,92309.45059257525,56767.49436518266,39491.06247488065,26100.016206158216,65591.07868103887,19919.428311411586,1450.3914381544507,0.0,0.8868197375929393,2.886585887984991,0.0014947054983599872,1.0,1.0,-2.5890811480502407,354901.59220427676,1556789.7957936046,4.386539339326313,1556789.7957936046,4.386539339326313,0.7631960131393198,0.09249312309018315,4.028046144702076,101325.0,128633.0046010445,1.2695090510835874,1.0,0.0,4.028046144701556,1.2845762544410673,1.284859967616938,3.135700298659749,22916.68150673648,2336.8511680070646,19479.17561228362,1986.323118728987,0.85,0.8499998399226176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.479405703583,4632.441516551485,5.537050501226086,4.964868696031135,-2.307349238837204,7.272217934868339,3.5240060055867617,3.5,1.0068588587390748,0.6,0.00022084979794685468,1.0000408586210636,0.0002208407746973259,199.36210637824274,0.0,1.8362224006570253e-06,5.20385428346201,0.03088950122736004,7.388319010453496e-05,0.00014696660784231972,0.0005919882781191978,0.09249312309227531,0.09249312309227531,0.09249312309227531,0.09249312303883735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.55047466065,595.6834923085274,0.0,0.09249312309227531,0.09249312309018315,0.09249312309018315,0.3750156987217694,0.3750156987217694,0.5,10.000186856812556,0.0,0.0,0.0,0.0,0.0,0.0,26100.016206158216,19919.428311411586,0.7631960131393198,1.0382135757013184,0.6455462054932528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546844260056881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.66325904065,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.318858952633,1450.3914381544507,0.3750156987217694,6.17534620354742,3.5240060055867617,,,,
3793.0,-30.532000302847628,4.964823071832665,35.02617925124933,24.336683644820027,5.099483807159845,-26.968938120556725,-40.574501641653455,1.5363957534463095,-4.982447468111786,-4.982447468217312,40.05230800993316,42341.7932864319,25755.474903813112,25755.474903813112,68097.26819024501,77883.77200706207,77883.77200706207,25755.474903813112,103639.24691087518,103639.24691087518,103639.24691087518,129739.55910982689,125230.59185538684,4508.96725444005,0.0,92309.29859242587,56767.31987053759,39491.08746876475,26100.312198951706,65591.39966771645,19919.57462686968,1450.4061880145287,0.0,0.8868186681112519,2.8865636084923607,0.0014947054983599872,1.0,1.0,-2.5908057093000707,354898.69359343394,1556789.8348089003,4.38657527602041,1556789.8348089003,4.38657527602041,0.7631929639397084,0.09249323821600801,4.028046144702076,101325.0,128632.97152944504,1.2695087246922778,1.0,0.0,4.02804614470271,1.2845770635626657,1.2848607653255775,3.1356983235638904,22916.643771282637,2336.847320061656,19479.14748466746,1986.320250510364,0.85,0.8500000121779272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.422191499307,4632.441516551485,5.537118292741188,4.964823071832665,-2.3075435332248344,7.272366605057499,3.5239337624875886,3.5,1.0068382178535968,0.6,0.0002208407746973259,1.000041432029339,0.00022083162519495188,199.36243498386278,0.0,1.7988940324327165e-06,5.0980656879143185,0.030891300121392472,7.388028860995118e-05,0.00014696048608737474,0.0005919636194077929,0.09249323821643499,0.09249323821643499,0.09249323821643499,0.09249323821417041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5548452099,595.6834909318292,0.0,0.09249323821643499,0.09249323821600801,0.09249323821600801,0.3750157076270401,0.3750157076270401,0.5,10.000186856767211,0.0,0.0,0.0,0.0,0.0,0.0,26100.312198951706,19919.57462686968,0.7631929639397084,1.038204223956543,0.6455387977834567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546867774380652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.5574704451,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.29332178149,1450.4061880145287,0.3750157076270401,6.17534620354742,3.5239337624875886,,,,
