time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3794.0,-30.53239496425123,4.964777048346395,35.02617782254079,24.336355458386265,5.099202694749938,-26.96932171945407,-40.57486401926724,1.5361036890951443,-4.982676686010734,-4.982676686020109,40.05231728041634,42341.5924261636,25755.522818352714,25755.522818352714,68097.11524451632,77883.58009617419,77883.58009617419,25755.522818352714,103639.10291452691,103639.10291452691,103639.10291452691,129739.74804981465,125230.77395329386,4508.974096520787,0.0,92309.15077734362,56767.16310725157,39491.09741121339,26100.645135287738,65591.74254650113,19919.740971464467,1450.4225659626986,0.0,0.8868174683930944,2.886539240758129,0.0014947054983599872,1.0,1.0,-2.592160502714478,354895.5232988212,1556790.2349642524,4.386615588986843,1556790.2349642524,4.386615588986843,0.7631896019509967,0.0924933767006876,4.028046144702076,101325.0,128632.95738771738,1.2695085851242771,1.0,0.0,4.028046144702208,1.2845784483004472,1.284862138615316,3.1356949433733337,22916.607074810716,2336.8435780629184,19479.117202041867,1986.3171625419352,0.85,0.8500000518598916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.364919507292,4632.441516551485,5.537196772142518,4.964777048346395,-2.3077523272398044,7.272529375586199,3.5238614470144354,3.5,1.0068175562898387,0.6,0.00022083162519495188,1.0000412571271933,0.00022082251469237606,199.36276220222118,0.0,1.8240670721769365e-06,5.169406082549438,0.03089312418846465,7.387724403192021e-05,0.00014695438116303167,0.000591939028490829,0.09249337670066961,0.09249337670066961,0.09249337670066961,0.0924933767006742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.59966891404,595.6834768126317,0.0,0.09249337670066961,0.0924933767006876,0.0924933767006876,0.37501571653066357,0.37501571653066357,0.5,10.0001868567716,0.0,0.0,0.0,0.0,0.0,0.0,26100.645135287738,19919.740971464467,0.7631896019509967,1.0381964649931201,0.6455323609697611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546891618693927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.628810839735,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.267661723028,1450.4225659626986,0.37501571653066357,6.17534620354742,3.5238614470144354,,,,
3795.0,-30.532788730355037,4.96473216219622,35.02617619453206,24.33607567744332,5.098976221681897,-26.96969868783311,-40.57521784035487,1.5358604777302125,-4.982834001681965,-4.9828340016905965,40.05230867265369,42341.36000557999,25755.386338020322,25755.386338020322,68096.74634360032,77883.36290539664,77883.36290539664,25755.386338020322,103638.74924341697,103638.74924341697,103638.74924341697,129739.60637382977,125230.62882084049,4508.977552989278,0.0,92309.00111006368,56766.99821022236,39491.11433315702,26100.85713041279,65591.97146356982,19919.84377088895,1450.43336650958,0.0,0.8868166991886174,2.886522516911803,0.0014947054983599872,1.0,1.0,-2.5940761868504296,354893.3474910877,1556789.8634148724,4.386641435858325,1556789.8634148724,4.386641435858325,0.7631873417550833,0.09249344933846453,4.028046144702076,101325.0,128632.94051786106,1.26950841863174,1.0,0.0,4.028046144699865,1.2845796044976325,1.2848632833640643,3.1356921210634865,22916.56991851345,2336.8397891750446,19479.082750144637,1986.3136494261178,0.85,0.8499999266647756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.307491426511,4632.441516551485,5.537235795632465,4.96473216219622,-2.307908327897462,7.272640490093682,3.5237889350491316,3.5,1.0067968385854662,0.6,0.00022082251469237606,1.0000411636656126,0.00022081342520237826,199.36308867922648,0.0,1.8162949585656755e-06,5.147379912575125,0.030894940483423217,7.387427145495852e-05,0.00014694824323741756,0.0005919143046432227,0.0924934493386771,0.0924934493386771,0.0924934493386771,0.09249344933813015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5580495554,595.683489922479,0.0,0.0924934493386771,0.09249344933846453,0.09249344933846453,0.3750157254331682,0.3750157254331682,0.5,10.000186856761665,0.0,0.0,0.0,0.0,0.0,0.0,26100.85713041279,19919.84377088895,0.7631873417550833,1.038187217492337,0.6455265646207423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546915362349588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60678466976,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.24202199615,1450.43336650958,0.3750157254331682,6.17534620354742,3.5237889350491316,,,,
3796.0,-30.533182401974397,4.964687783896826,35.026174574614544,24.33583131004127,5.098789465519669,-26.970071694859136,-40.57556729586793,1.53565306399247,-4.983019383211456,-4.9830193832406895,40.052305650089636,42341.10988843739,25755.325395927124,25755.325395927124,68096.43528436452,77883.12842380982,77883.12842380982,25755.325395927124,103638.45381973694,103638.45381973694,103638.45381973694,129739.5686049813,125230.58639253366,4508.982212447635,0.0,92308.8500201329,56766.831484239905,39491.13170654777,26101.114785244346,65592.24649179212,19919.970302569254,1450.446302302788,0.0,0.8868157669735156,2.8865028095506102,0.0014947054983599872,1.0,1.0,-2.595863858732571,354890.78352242475,1556789.7329476057,4.386672760266922,1556789.7329476057,4.386672760266922,0.7631846557692066,0.09249354552784012,4.028046144702076,101325.0,128632.91084250333,1.2695081257587302,1.0,0.0,4.028046144700833,1.2845805932441448,1.2848642606521352,3.1356897075094716,22916.53240902986,2336.835964272189,19479.048263987905,1986.3101328168034,0.85,0.8499998130743605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.250273851841,4632.441516551485,5.537290809896231,4.964687783896826,-2.308084605902261,7.272772389799087,3.5237166894744063,3.5,1.0067761969926876,0.6,0.00022081342520237826,1.0000411539211962,0.00022080433823804265,199.3634150788424,0.0,1.8121088004807824e-06,5.135516340562537,0.030896752592223697,7.387133566330234e-05,0.00014694208953907592,0.000591889517262342,0.09249354552806745,0.09249354552806745,0.09249354552806745,0.09249354552615337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.54343515815,595.6834945259253,0.0,0.09249354552806745,0.09249354552784012,0.09249354552784012,0.37501573433472035,0.37501573433472035,0.5,10.000186856760507,0.0,0.0,0.0,0.0,0.0,0.0,26101.114785244346,19919.970302569254,0.7631846557692066,1.0381781220572428,0.6455200447165008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546939052216072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.59492109775,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.216387049728,1450.446302302788,0.37501573433472035,6.17534620354742,3.5237166894744063,,,,
3797.0,-30.53357400734261,4.964643476470974,35.02617312868578,24.335584707465046,5.098600062717515,-26.970442879045805,-40.575916471984215,1.5354433755263552,-4.983224774586063,-4.98322477458551,40.052307430292146,42340.86757471791,25755.316891096536,25755.316891096536,68096.18446581444,77882.89545993673,77882.89545993673,25755.316891096536,103638.21235103326,103638.21235103326,103638.21235103326,129739.61827228301,125230.63047299888,4508.9877992841375,0.0,92308.69894225868,56766.67105527008,39491.142096653995,26101.40592124975,65592.54801790374,19920.114386317156,1450.4607852708587,0.0,0.8868147155631163,2.8864809751260996,0.0014947054983599872,1.0,1.0,-2.5975128246222994,354887.94281923305,1556789.8097888967,4.386708089944516,1556789.8097888967,4.386708089944516,0.7631816633333048,0.09249365977360238,4.028046144702076,101325.0,128632.88962991178,1.2695079164067287,1.0,0.0,4.028046144704009,1.2845815926248276,1.2848652485799514,3.135687268000966,22916.49490253942,2336.8321396745496,19479.025050582924,1986.3077657082617,0.85,0.8500001912781355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.1931178936775,4632.441516551485,5.537357026095703,4.964643476470974,-2.308275464144196,7.27291894061517,3.523644522291083,3.5,1.0067555777974522,0.6,0.00022080433823804265,1.0000409380455293,0.00022079529931002683,199.36373976623696,0.0,1.811608242647677e-06,5.134097759663517,0.030898564200466345,7.38684023266237e-05,0.00014693593591141895,0.0005918647301661824,0.0924936597743194,0.0924936597743194,0.0924936597743194,0.0924936597725572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.55204300256,595.683491814502,0.0,0.0924936597743194,0.09249365977360238,0.09249365977360238,0.37501574323554565,0.37501574323554565,0.5,10.000186856680912,0.0,0.0,0.0,0.0,0.0,0.0,26101.40592124975,19920.114386317156,0.7631816633333048,1.038169525709343,0.6455133830623687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546962736471982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.59350251685,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.19074087061,1450.4607852708587,0.37501574323554565,6.17534620354742,3.523644522291083,,,,
3798.0,-30.533958107333397,4.964599293695803,35.02617187470111,24.335305240843468,5.098372192286694,-26.970811479710093,-40.576257720217086,1.5352005003917133,-4.9834276762751415,-4.983427676254073,40.052310076603455,42340.62465177436,25755.301937028522,25755.301937028522,68095.92658880287,77882.68537816872,77882.68537816872,25755.301937028522,103637.98731519724,103637.98731519724,103637.98731519724,129739.68186937328,125230.68847315476,4508.99339621851,0.0,92308.54936726329,56766.48865465589,39491.17856956377,26101.694554176043,65592.87312373982,19920.25741647203,1450.4751202838208,0.0,0.8868136736759895,2.8864594054992834,0.0014947054983599872,1.0,1.0,-2.5990903945474315,354885.13656761893,1556789.9240154235,4.3867430996755665,1556789.9240154235,4.3867430996755665,0.7631787037859181,0.09249377404096663,4.028046144702076,101325.0,128632.86329511962,1.2695076565025376,1.0,0.0,4.0280461447009746,1.2845827471073963,1.2848663917055927,3.1356844498903387,22916.457769152654,2336.8283531228967,19478.99026332286,1986.3042183949524,0.85,0.8500000505987058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.135919820841,4632.441516551485,5.537421907468271,4.964599293695803,-2.308464491071154,7.273063784766958,3.523572302524112,3.5,1.0067349435783177,0.6,0.00022079529931002683,1.0000401535527532,0.00022078643395030402,199.36405823169378,0.0,1.802034492711527e-06,5.106965752344467,0.030900366234959058,7.386553569407312e-05,0.0001469297636159537,0.0005918398678752296,0.09249377403083558,0.09249377403083558,0.09249377403083558,0.09249377404812135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5648327697,595.6834877858579,0.0,0.09249377403083558,0.09249377404096663,0.09249377404096663,0.37501575213547494,0.37501575213547494,0.5,10.000186857804554,0.0,0.0,0.0,0.0,0.0,0.0,26101.694554176043,19920.25741647203,0.7631787037859181,1.038160448625891,0.6455064801308444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546986296490363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.566370509536,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.165122963,1450.4751202838208,0.37501575213547494,6.17534620354742,3.523572302524112,,,,
3799.0,-30.534348027725187,4.964555665020779,35.02617061412122,24.335041490290337,5.0981633053590745,-26.971183443014002,-40.57660693125797,1.5349732738406463,-4.983610204005402,-4.983610204039401,40.0523073782779,42340.3897227806,25755.23544099753,25755.23544099753,68095.62516377814,77882.46200184309,77882.46200184309,25755.23544099753,103637.69744284061,103637.69744284061,103637.69744284061,129739.64603615699,125230.64802760285,4508.99800855415,0.0,92308.40000410391,56766.32772415722,39491.191422162985,26101.94859331638,65593.14001547937,19920.38221822262,1450.4878659537628,0.0,0.8868127547847978,2.8864400018512812,0.0014947054983599872,1.0,1.0,-2.600847909532206,354882.61211491004,1556789.80754345,4.38677397651527,1556789.80754345,4.38677397651527,0.7631760574121811,0.09249386919905166,4.028046144702076,101325.0,128632.8386862864,1.2695074136322368,1.0,0.0,4.028046144702247,1.2845838280519222,1.2848674614999078,3.135681811291855,22916.420688356156,2336.824571933959,19478.953233363554,1986.3004423899656,0.85,0.8499998101038885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.078692574442,4632.441516551485,5.537475743447725,4.964555665020779,-2.30863848936631,7.273194154387088,3.5235000465143873,3.5,1.0067142990041107,0.6,0.00022078643395030402,1.0000407621554521,0.0002207774345861951,199.36438152389252,0.0,1.767434092022679e-06,5.008908216792272,0.03090213366905108,7.386260227699116e-05,0.00014692383167331288,0.0005918159737365447,0.09249386920020079,0.09249386920020079,0.09249386920020079,0.09249386919686976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5517864567,595.6834918953632,0.0,0.09249386920020079,0.09249386919905166,0.09249386919905166,0.37501576103951106,0.37501576103951106,0.5,10.000186857728734,0.0,0.0,0.0,0.0,0.0,0.0,26101.94859331638,19920.38221822262,0.7631760574121811,1.0381516290835933,0.6455002720221759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454700940503628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.46831297398,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.139642359605,1450.4878659537628,0.37501576103951106,6.17534620354742,3.5235000465143873,,,,
3800.0,-30.534729965068387,4.964512381899364,35.02616944184878,24.334766039997362,5.097940475210043,-26.97154881886562,-40.57695146240292,1.5347344076940403,-4.983801848274766,-4.9838018482905495,40.05230740508573,42340.16977714547,25755.193978424595,25755.193978424595,68095.36375557007,77882.24761157316,77882.24761157316,25755.193978424595,103637.44158999775,103637.44158999775,103637.44158999775,129739.65987989305,125230.65679257712,4509.003087315921,0.0,92308.2502969564,56766.172476166874,39491.197578655025,26102.2182898953,65593.41586855032,19920.51531688893,1450.5013245445157,0.0,0.88681177963942,2.8864196291785653,0.0014947054983599872,1.0,1.0,-2.602505529425116,354879.96159092523,1556789.8087009403,4.386806743671462,1556789.8087009403,4.386806743671462,0.7631732711621896,0.09249397336598505,4.028046144702076,101325.0,128632.81947803419,1.2695072240615266,1.0,0.0,4.028046144703885,1.2845849637084057,1.2848685858460922,3.135679039145613,22916.383522161395,2336.8207820368216,19478.927897569105,1986.2978588579288,0.85,0.8500000830729647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.021538924506,4632.441516551485,5.53753487548462,4.964512381899364,-2.308819023924389,7.273331405823752,3.523427884020248,3.5,1.0066936811486422,0.6,0.0002207774345861951,1.0000399277199095,0.00022076861979857898,199.3646981980599,0.0,1.7941526596845087e-06,5.084628637545897,0.030903927821710763,7.38597082771934e-05,0.0001469177263090017,0.000591791381047369,0.09249397342410587,0.09249397342410587,0.09249397342410587,0.09249397287583543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.551911229,595.6834918561115,0.0,0.09249397342410587,0.09249397336598505,0.09249397336598505,0.3750157699420341,0.3750157699420341,0.5,10.000186858734066,0.0,0.0,0.0,0.0,0.0,0.0,26102.2182898953,19920.51531688893,0.7631732711621896,1.0381432778563273,0.6454942042048165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547032863825917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.54403339473,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.114032350848,1450.5013245445157,0.3750157699420341,6.17534620354742,3.523427884020248,,,,
3801.0,-30.53511133390347,4.964469609002383,35.026168290255626,24.334500298742228,5.0977274550670675,-26.971913882201896,-40.57729208199305,1.5345051205250333,-4.983985281898811,-4.983985281879902,40.05230565719033,42339.936128214424,25755.132751404413,25755.132751404413,68095.06887961883,77882.03279731693,77882.03279731693,25755.132751404413,103637.16554872134,103637.16554872134,103637.16554872134,129739.64056878925,125230.63275908788,4509.007809701372,0.0,92308.10110609003,56766.004452484136,39491.21850400655,26102.475020067915,65593.69352407446,19920.641660351495,1450.5141758886011,0.0,0.8868108526852202,2.8864001294417947,0.0014947054983599872,1.0,1.0,-2.604213681530723,354877.4246383015,1556789.7332544376,4.386837891537199,1556789.7332544376,4.386837891537199,0.7631706052792409,0.0924940705807716,4.028046144702076,101325.0,128632.79826544263,1.269507014709525,1.0,0.0,4.028046144703274,1.2845860541888439,1.2848696652433536,3.1356763772790597,22916.346484138245,2336.817005209551,19478.897433729646,1986.294752410828,0.85,0.8500001275164931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.964409776887,4632.441516551485,5.537589730264119,4.964469609002383,-2.30899340715226,7.273463016154643,3.5233557530536554,3.5,1.0066730723010444,0.6,0.00022076861979857898,1.0000398684118335,0.00022075981845522054,199.36501440175365,0.0,1.7573574727659228e-06,4.980351077818625,0.030905685179183528,7.385684723682493e-05,0.00014691177256175405,0.0005917673990787217,0.09249407054096782,0.09249407054096782,0.09249407054096782,0.09249407081967956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.54345546843,595.6834945196706,0.0,0.09249407054096782,0.0924940705807716,0.0924940705807716,0.3750157788476809,0.3750157788476809,0.5,10.000186859669695,0.0,0.0,0.0,0.0,0.0,0.0,26102.475020067915,19920.641660351495,0.7631706052792409,1.0381343879442664,0.6454879097892947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454705584240143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43975583501,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.08856927181,1450.5141758886011,0.3750157788476809,6.17534620354742,3.5233557530536554,,,,
3802.0,-30.53549797536848,4.964427229842497,35.02616718579068,24.33423417331653,5.097515814481514,-26.97228290506478,-40.57764083901418,1.5342755138539117,-4.984173539134758,-4.984173539131053,40.05230471372265,42339.713459438644,25755.08549918121,25755.08549918121,68094.79895861985,77881.81109870205,77881.81109870205,25755.08549918121,103636.89659788326,103636.89659788326,103636.89659788326,129739.63559776102,125230.62287935063,4509.012718410398,0.0,92307.95191003724,56765.85426868378,39491.21960150384,26102.73899987776,65593.9586013816,19920.771724829327,1450.5273722951192,0.0,0.8868098982705317,2.886380117043712,0.0014947054983599872,1.0,1.0,-2.605910520607722,354874.82098819595,1556789.6925295633,4.386869962186881,1556789.6925295633,4.386869962186881,0.7631678700431634,0.0924941714647512,4.028046144702076,101325.0,128632.77755393587,1.269506810302846,1.0,0.0,4.028046144701973,1.2845871461375264,1.2848707461264357,3.135673711833045,22916.309444827515,2336.8132282509846,19478.86279834727,1986.2912205847329,0.85,0.8499999899741222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.907344932953,4632.441516551485,5.537647514573846,4.964427229842497,-2.309171179883214,7.273598409725711,3.523283703866232,3.5,1.0066524868189235,0.6,0.00022075981845522054,1.0000404197527097,0.00022075089575860352,199.36533497804317,0.0,1.7546799454103209e-06,4.97276296529285,0.030907439859128936,7.385391795213767e-05,0.00014690590050308287,0.0005917437461554297,0.09249417146543501,0.09249417146543501,0.09249417146543501,0.09249417146288318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5388940479,595.6834959564868,0.0,0.09249417146543501,0.0924941714647512,0.0924941714647512,0.3750157877555567,0.3750157877555567,0.5,10.000186859598966,0.0,0.0,0.0,0.0,0.0,0.0,26102.73899987776,19920.771724829327,0.7631678700431634,1.0381260776230326,0.6454819065996551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547078786843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43216772248,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.063104850648,1450.5273722951192,0.3750157877555567,6.17534620354742,3.523283703866232,,,,
3803.0,-30.535883132249502,4.9643852493045575,35.02616618773264,24.333913705218606,5.097241883468496,-26.97265750720846,-40.57799424100665,1.5339911264364785,-4.984361070311877,-4.98436107031626,40.052305574920176,42339.51644970324,25755.03766455078,25755.03766455078,68094.55411425402,77881.6212701029,77881.6212701029,25755.03766455078,103636.65893465368,103636.65893465368,103636.65893465368,129739.6630434874,125230.6452797612,4509.017763726199,0.0,92307.80417705033,56765.699356687255,39491.2275781812,26103.004108833717,65594.23168701492,19920.90273746828,1450.5405768526928,0.0,0.8868089410103253,2.8863601819372726,0.0014947054983599872,1.0,1.0,-2.6074845244196467,354872.22739460354,1556789.7297029137,4.386902128499976,1556789.7297029137,4.386902128499976,0.763165138173759,0.09249427478690167,4.028046144702076,101325.0,128632.75979326214,1.2695066350186246,1.0,0.0,4.028046144702769,1.2845884945264485,1.2848720833504532,3.1356704204228274,22916.272768736526,2336.8094883305234,19478.829300957666,1986.2878048016057,0.85,0.8499998886176471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.850317235386,4632.441516551485,5.537705130845921,4.9643852493045575,-2.3093482970041306,7.273733546308688,3.5232117021680036,3.5,1.006631914905144,0.6,0.00022075089575860352,1.0000402646777664,0.00022074200765279589,199.36565432432872,0.0,1.7788763999594076e-06,5.041335717484961,0.030909218735528897,7.385094976292963e-05,0.0001468999459956739,0.0005917197611248174,0.09249427478626407,0.09249427478626407,0.09249427478626407,0.09249427479378843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.54305815126,595.6834946448183,0.0,0.09249427478626407,0.09249427478690167,0.09249427478690167,0.37501579666118967,0.37501579666118967,0.5,10.000186859572565,0.0,0.0,0.0,0.0,0.0,0.0,26103.004108833717,19920.90273746828,0.763165138173759,1.0381180229256968,0.6454762158314112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547102048574574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.50074047467,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16647.037522088835,1450.5405768526928,0.37501579666118967,6.17534620354742,3.5232117021680036,,,,
3804.0,-30.53626099247392,4.9643443303524535,35.0261649257213,24.333710863161855,5.097099434411466,-26.973011781947164,-40.57832193849606,1.5338255717699794,-4.984516702367387,-4.984516702371965,40.052295963082415,42339.244507891395,25754.910277737217,25754.910277737217,68094.1547856286,77881.37553517745,77881.37553517745,25754.910277737217,103636.28581291466,103636.28581291466,103636.28581291466,129739.4984771114,125230.47738607634,4509.021091035064,0.0,92307.65175025116,56765.52073455951,39491.25668410183,26103.21266419674,65594.46934829856,19921.003584194026,1450.5512289196097,0.0,0.8868081839550264,2.8863436378822125,0.0014947054983599872,1.0,1.0,-2.6094706884636025,354870.07498351455,1556789.3148138633,4.386927567465878,1556789.3148138633,4.386927567465878,0.7631629041400618,0.09249434497134196,4.028046144702076,101325.0,128632.72995087609,1.2695063404971734,1.0,0.0,4.0280461447046125,1.2845892871120015,1.2848728646928194,3.1356684857289148,22916.234927362893,2336.805629584302,19478.8021741574,1986.2850386378022,0.85,0.8500001084776339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.793328372009,4632.441516551485,5.537745597212468,4.9643443303524535,-2.309501788045926,7.27384611839838,3.523139750088796,3.5,1.0066113571682274,0.6,0.00022074200765279589,1.0000395019868156,0.0002207332882493537,199.36596762159812,0.0,1.7719830300430786e-06,5.021799907142085,0.03091099071855894,7.38481975619242e-05,0.00014689381009087168,0.0005916950454171346,0.09249434497497594,0.09249434497497594,0.09249434497497594,0.09249434490274533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4965807177,595.6835092849623,0.0,0.09249434497497594,0.09249434497134196,0.09249434497134196,0.3750158055652054,0.3750158055652054,0.5,10.000186860241508,0.0,0.0,0.0,0.0,0.0,0.0,26103.21266419674,19921.003584194026,0.7631629041400618,1.0381081737860707,0.6454697313438915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547125221059074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.48120466433,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16647.01195618014,1450.5512289196097,0.3750158055652054,6.17534620354742,3.523139750088796,,,,
3805.0,-30.536638008783655,4.964303024451435,35.02616402784269,24.333424411620967,5.096864530001174,-26.973373431808465,-40.57865826236082,1.5335753572772997,-4.984739302100536,-4.984739302109933,40.05230394530053,42339.011746419186,25754.956711576724,25754.956711576724,68093.96845799591,77881.16558643902,77881.16558643902,25754.956711576724,103636.12229801575,103636.12229801575,103636.12229801575,129739.65737482428,125230.62972159355,4509.0276532307325,0.0,92307.5035531569,56765.34972638437,39491.28202974726,26103.535076808537,65594.8171065558,19921.164394824387,1450.5671086094198,0.0,0.8868070224761773,2.8863199751350326,0.0014947054983599872,1.0,1.0,-2.610879904884655,354866.9964187469,1556789.659361437,4.386966596139609,1556789.659361437,4.386966596139609,0.7631596385779632,0.0924944779621085,4.028046144702076,101325.0,128632.7066782691,1.2695061108144001,1.0,0.0,4.028046144701708,1.2845904752718336,1.284874041913496,3.1356655854463633,22916.198136052928,2336.801877914775,19478.765788912347,1986.2813283753726,0.85,0.8499998853765958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.736537275084,4632.441516551485,5.537823203949289,4.964303024451435,-2.30970424629758,7.274007270749015,3.5230680482870858,3.5,1.0065908709391673,0.6,0.0002207332882493537,1.0000394138833044,0.00022072458863617477,199.36628022001935,0.0,1.7383523043352914e-06,4.926490430486216,0.030912729070863277,7.384537301003895e-05,0.00014688791523931473,0.000591671300683047,0.09249447794139672,0.09249447794139672,0.09249447794139672,0.09249447803463774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5351691171,595.6834971299149,0.0,0.09249447794139672,0.0924944779621085,0.0924944779621085,0.37501581447071514,0.37501581447071514,0.5,10.000186861575857,0.0,0.0,0.0,0.0,0.0,0.0,26103.535076808537,19921.164394824387,0.7631596385779632,1.0380998295548314,0.6454627608404089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547147954617976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.385895187675,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.986523609237,1450.5671086094198,0.37501581447071514,6.17534620354742,3.5230680482870858,,,,
3806.0,-30.537014012373433,4.964262379034871,35.02616307665414,24.333165550511353,5.096658083681139,-26.97373349171027,-40.57899811360983,1.533353034553194,-4.9849131143200225,-4.9849131144017,40.05230061138568,42338.79802466679,25754.87745338786,25754.87745338786,68093.67547805465,77880.95223745455,77880.95223745455,25754.87745338786,103635.82969084241,103635.82969084241,103635.82969084241,129739.60624857174,125230.57425791427,4509.031990657471,0.0,92307.35424915339,56765.20005090385,39491.28244249949,26103.77655772933,65595.05900022882,19921.282848818933,1450.5792378841197,0.0,0.8868061501829123,2.8863014986937516,0.0014947054983599872,1.0,1.0,-2.6126194024841993,354864.5926021551,1556789.5154553244,4.386995907480317,1556789.5154553244,4.386995907480317,0.7631571165483425,0.09249456760048201,4.028046144702076,101325.0,128632.68301592948,1.269505877285265,1.0,0.0,4.028046144703874,1.2845915329535638,1.2848750886526727,3.135663003663659,22916.161069942427,2336.798098223392,19478.737315566294,1986.2784249021117,0.85,0.8500000177217829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.679599242756,4632.441516551485,5.537873960954304,4.964262379034871,-2.309870932363513,7.2741333113983835,3.5229961615575323,3.5,1.0065703318735806,0.6,0.00022072458863617477,1.0000393081313779,0.00022071591270608092,199.3665919796232,0.0,1.734409518836413e-06,4.915316576382394,0.030914463480382112,7.384251893556214e-05,0.0001468820697006126,0.0005916477545834142,0.09249456748929381,0.09249456748929381,0.09249456748929381,0.0924945683715855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5190451668,595.6835022089031,0.0,0.09249456748929381,0.09249456760048201,0.09249456760048201,0.37501582338009437,0.37501582338009437,0.5,10.000186862433532,0.0,0.0,0.0,0.0,0.0,0.0,26103.77655772933,19921.282848818933,0.7631571165483425,1.0380915348794353,0.6454571223804996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547170637471432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.374721333574,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.961095349416,1450.5792378841197,0.37501582338009437,6.17534620354742,3.5229961615575323,,,,
3807.0,-30.537388954673446,4.964222072194449,35.0261621921376,24.332898621819936,5.0964436570123635,-26.974092254810024,-40.57933398345483,1.5331224982469933,-4.985101218980276,-4.985101219002437,40.05230063268071,42338.5723895477,25754.836824182858,25754.836824182858,68093.40921373056,77880.73831283263,77880.73831283263,25754.836824182858,103635.57513701549,103635.57513701549,103635.57513701549,129739.61675344495,125230.57977295971,4509.0369804852435,0.0,92307.20531441183,56765.03940338251,39491.29545669924,26104.04161642946,65595.3370731287,19921.413637769798,1450.5924596054695,0.0,0.8868051930171494,2.886281503054639,0.0014947054983599872,1.0,1.0,-2.6142610988404726,354861.9911360327,1556789.516375368,4.387028070804543,1556789.516375368,4.387028070804543,0.763154377796869,0.09249466994451198,4.028046144702076,101325.0,128632.66380767727,1.2695056877145547,1.0,0.0,4.028046144700054,1.2845926290000302,1.2848761737954602,3.1356603282377864,22916.124095504645,2336.794327880025,19478.70361908908,1986.2749888176982,0.85,0.8499999187432455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.622764032906,4632.441516551485,5.537932902957904,4.964222072194449,-2.310047926217456,7.274269998411905,3.5229244052309543,3.5,1.006549830065987,0.6,0.00022071591270608092,1.000039197300788,0.0002207072615771628,199.36690286013135,0.0,1.7296906150627506e-06,4.901943203087836,0.030916193170997176,7.38396983971736e-05,0.0001468762143089073,0.00059162416879543,0.09249466981834753,0.09249466981834753,0.09249466981834753,0.09249467081942785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5191434425,595.6835021779966,0.0,0.09249466981834753,0.09249466994451198,0.09249466994451198,0.37501583229067065,0.37501583229067065,0.5,10.00018686340663,0.0,0.0,0.0,0.0,0.0,0.0,26104.04161642946,19921.413637769798,0.763154377796869,1.0380830749877372,0.6454509463431327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547193259462918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.36134796028,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.935674810542,1450.5924596054695,0.37501583229067065,6.17534620354742,3.5229244052309543,,,,
3808.0,-30.537762934271036,4.964182190223587,35.02616133481506,24.33263399815189,5.0962317601961,-26.974449872700596,-40.579669643752254,1.532894303725872,-4.985284825728797,-4.985284825740799,40.05229964826573,42338.3501731961,25754.785839764772,25754.785839764772,68093.13601296087,77880.52357626574,77880.52357626574,25754.785839764772,103635.3094160305,103635.3094160305,103635.3094160305,129739.60812209935,125230.5663620036,4509.041760095746,0.0,92307.05632979533,56764.88294025541,39491.30376615547,26104.298706068843,65595.60247222432,19921.540244040003,1450.6053144624989,0.0,0.8868042623708976,2.886261985651813,0.0014947054983599872,1.0,1.0,-2.615929577969041,354859.4518899568,1556789.4738826011,4.387059343047645,1556789.4738826011,4.387059343047645,0.7631517118446303,0.09249476817935981,4.028046144702076,101325.0,128632.64081345071,1.269505460779183,1.0,0.0,4.028046144702937,1.2845937140454378,1.2848772479666026,3.1356576796697593,22916.087108684944,2336.7905562740534,19478.672062932284,1986.271770985228,0.85,0.8499999136218191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.565955603006,4632.441516551485,5.537989587855514,4.964182190223587,-2.310221504932068,7.274403695155655,3.5228526832991522,3.5,1.006529338085472,0.6,0.0002207072615771628,1.0000390967759738,0.00022069863297215174,199.36721294327978,0.0,1.7247487786522491e-06,4.887938038700474,0.030917917919775828,7.38368797180333e-05,0.0001468703818591295,0.0005916006754185883,0.09249476820206502,0.09249476820206502,0.09249476820206502,0.09249476795467731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.51437920623,595.6835036787463,0.0,0.09249476820206502,0.09249476817935981,0.09249476817935981,0.37501584120267556,0.37501584120267556,0.5,10.00018686433783,0.0,0.0,0.0,0.0,0.0,0.0,26104.298706068843,19921.540244040003,0.7631517118446303,1.038074709989806,0.6454449471841314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547215817669712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.34734279589,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.910262999387,1450.6053144624989,0.37501584120267556,6.17534620354742,3.5228526832991522,,,,
3809.0,-30.53814211714931,4.964142712788448,35.02616050545738,24.3323718541302,5.0960229730720235,-26.974812511432116,-40.58000984424723,1.5326686300499295,-4.985468836019152,-4.985468835997223,40.052298740423616,42338.12419881633,25754.737292209506,25754.737292209506,68092.86149102583,77880.30638599342,77880.30638599342,25754.737292209506,103635.04367820293,103635.04367820293,103635.04367820293,129739.60072177448,125230.55415727585,4509.046564498621,0.0,92306.90727607934,56764.72508687784,39491.31354355721,26104.55704357155,65595.87058712877,19921.667510180258,1450.6182234254475,0.0,0.8868033293873517,2.886242425457005,0.0014947054983599872,1.0,1.0,-2.617600538750196,354856.90707727533,1556789.4346959535,4.387090693874924,1556789.4346959535,4.387090693874924,0.7631490347424272,0.0924948669167691,4.028046144702076,101325.0,128632.61843166116,1.2695052398880944,1.0,0.0,4.0280461446992515,1.2845947872570314,1.284878310330236,3.13565505999217,22916.050104710648,2336.7867829188,19478.6469602004,1986.2692112189586,0.85,0.8500001907482454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.509195019836,4632.441516551485,5.538046741158987,4.964142712788448,-2.3103952469113382,7.274537959699786,3.522781022358266,3.5,1.0065088635309332,0.6,0.00022069863297215174,1.000039640873479,0.00022068988463235694,199.3675273415745,0.0,1.7202609326418117e-06,4.8752194831068945,0.03091963818070847,7.383402301448612e-05,0.00014686460995766562,0.0005915774259331491,0.09249486691815158,0.09249486691815158,0.09249486691815158,0.0924948669132262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.50999017555,595.6835050612597,0.0,0.09249486691815158,0.0924948669167691,0.0924948669167691,0.3750158501156647,0.3750158501156647,0.5,10.000186864238785,0.0,0.0,0.0,0.0,0.0,0.0,26104.55704357155,19921.667510180258,0.7631490347424272,1.0380662819404218,0.6454388640605058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547238318022728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.3346242403,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.88485797629,1450.6182234254475,0.3750158501156647,6.17534620354742,3.522781022358266,,,,
3810.0,-30.53851355025598,4.9641036086855195,35.02615971897721,24.33210366815331,5.095807375283706,-26.975167402947392,-40.58034138344226,1.5324370003016496,-4.985653800981311,-4.985653800994308,40.05229831889875,42337.89580625104,25754.69249548705,25754.69249548705,68092.58830173808,77880.09216429011,77880.09216429011,25754.69249548705,103634.78465977716,103634.78465977716,103634.78465977716,129739.60184477585,125230.55040998508,4509.051434790775,0.0,92306.75772783191,56764.56138065756,39491.32927463817,26104.817184998697,65596.14645963686,19921.795761037356,1450.631210378945,0.0,0.8868023897789783,2.886222763886637,0.0014947054983599872,1.0,1.0,-2.6192488989000253,354854.3490761761,1556789.416501637,4.387122267360018,1556789.416501637,4.387122267360018,0.7631463426790648,0.09249496689823541,4.028046144702076,101325.0,128632.59632825211,1.2695050217444077,1.0,0.0,4.028046144701875,1.284595888572122,1.2848794006497317,3.135652371719331,22916.012977964318,2336.782997044283,19478.614360138046,1986.265886937746,0.85,0.8500001452638546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.45247798679,4632.441516551485,5.538104650547126,4.9641036086855195,-2.31056956573552,7.274673174421039,3.5227094169823716,3.5,1.0064884048521061,0.6,0.00022068988463235694,1.000038830793895,0.00022068131540168212,199.36783531502397,0.0,1.74413487323291e-06,4.942878230742068,0.0309213823155817,7.383123913922205e-05,0.0001468586454931349,0.0005915534007947909,0.09249496689113322,0.09249496689113322,0.09249496689113322,0.09249496689325987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5079475084,595.6835057047338,0.0,0.09249496689113322,0.09249496689823541,0.09249496689823541,0.3750158590253192,0.3750158590253192,0.5,10.000186865182506,0.0,0.0,0.0,0.0,0.0,0.0,26104.817184998697,19921.795761037356,0.7631463426790648,1.038057751511933,0.6454326677909766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547261131497347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40228298793,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.859336248155,1450.631210378945,0.3750158590253192,6.17534620354742,3.5227094169823716,,,,
3811.0,-30.538890683411534,4.964064966822145,35.026158981887534,24.33179538873958,5.0955464074336785,-26.975533568836887,-40.580685844738014,1.5321646915361935,-4.9858340785618225,-4.985834078540412,40.05229817093128,42337.69638962275,25754.63702360248,25754.63702360248,68092.33341322523,77879.89944542693,77879.89944542693,25754.63702360248,103634.53646902941,103634.53646902941,103634.53646902941,129739.6075263285,125230.55132080983,4509.056205518673,0.0,92306.61069503588,56764.4076391905,39491.33672871709,26105.071057299097,65596.40778601619,19921.920974370656,1450.643876995253,0.0,0.8868014730240391,2.8862036006815135,0.0014947054983599872,1.0,1.0,-2.6208392873356843,354851.855913857,1556789.410114212,4.387153072949221,1556789.410114212,4.387153072949221,0.7631437175805118,0.09249506479116446,4.028046144702076,101325.0,128632.57717567601,1.269504832723178,1.0,0.0,4.028046144700996,1.2845971797614737,1.2848806811154678,3.135649219975721,22915.976475702246,2336.7792748494385,19478.58221469015,1986.2626090143065,0.85,0.8500000964542463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.395797583007,4632.441516551485,5.538160222187577,4.964064966822145,-2.310740315745069,7.274805282567214,3.522637858432636,3.5,1.0064679595521817,0.6,0.00022068131540168212,1.0000394268279809,0.00022067261498045118,199.3681480155286,0.0,1.7084289699541174e-06,4.841687700849969,0.030923090744551653,7.382834686219901e-05,0.0001468529685394831,0.0005915305337635201,0.09249506479138984,0.09249506479138984,0.09249506479138984,0.09249506479137459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.50723224337,595.6835059300357,0.0,0.09249506479138984,0.09249506479116446,0.09249506479116446,0.3750158679364861,0.3750158679364861,0.5,10.000186865147109,0.0,0.0,0.0,0.0,0.0,0.0,26105.071057299097,19921.920974370656,0.7631437175805118,1.038049730335098,0.6454270564286644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547283478774653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.30109245804,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.833957134346,1450.643876995253,0.3750158679364861,6.17534620354742,3.522637858432636,,,,
3812.0,-30.53926016412302,4.96402728805196,35.026158101718536,24.331496434193127,5.095294633644172,-26.97589161593513,-40.58102160980923,1.5319019880206735,-4.985990011611932,-4.98599001161475,40.05229256857729,42337.493927935495,25754.52145536093,25754.52145536093,68092.01538329643,77879.70721181486,77879.70721181486,25754.52145536093,103634.22866717579,103634.22866717579,103634.22866717579,129739.51324471005,125230.45336358367,4509.059881126375,0.0,92306.46247924533,56764.249210847396,39491.348075997696,26105.28457753425,65596.63265353194,19922.02510246317,1450.654670816237,0.0,0.8868006998785923,2.8861870253403463,0.0014947054983599872,1.0,1.0,-2.6225752936955473,354849.6994371421,1556789.1682921657,4.387179052882176,1556789.1682921657,4.387179052882176,0.7631414644530523,0.09249514131115848,4.028046144702076,101325.0,128632.55596308445,1.2695046233711764,1.0,0.0,4.02804614470597,1.284598426303609,1.2848819167555767,3.135646177220262,22915.939679750747,2336.7755227066073,19478.54939656999,1986.259262497386,0.85,0.850000029184134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.3391755465,4632.441516551485,5.5382028026663885,4.96402728805196,-2.310892979133473,7.274920267185433,3.5225663741516606,3.5,1.0064475354719031,0.6,0.00022067261498045118,1.0000386269174624,0.0002206640914068055,199.36845437184272,0.0,1.734586867766205e-06,4.915819183249425,0.03092482533141942,7.38255277040549e-05,0.0001468470872763963,0.0005915068437644173,0.09249514132221114,0.09249514132221114,0.09249514132221114,0.09249514118063323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.480140426,595.6835144638343,0.0,0.09249514132221114,0.09249514131115848,0.09249514131115848,0.37501587684494614,0.37501587684494614,0.5,10.000186865949578,0.0,0.0,0.0,0.0,0.0,0.0,26105.28457753425,19922.02510246317,0.7631414644530523,1.038041323598798,0.6454217574178467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547306169062708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.375223940435,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.808451448454,1450.654670816237,0.37501587684494614,6.17534620354742,3.5225663741516606,,,,
3813.0,-30.539629113680927,4.963990438596537,35.0261570509572,24.331273335870378,5.0951285374231,-26.9762402946892,-40.58134836433453,1.531715655957583,-4.986150805784973,-4.9861508057886565,40.05228588619085,42337.25644778222,25754.421937450108,25754.421937450108,68091.67838523233,77879.47508351202,77879.47508351202,25754.421937450108,103633.89702096213,103633.89702096213,103633.89702096213,129739.40082986679,125230.33723788787,4509.063591978922,0.0,92306.31205023431,56764.09342779889,39491.35402492824,26105.503808904657,65596.8578338329,19922.131814786648,1450.6657764499112,0.0,0.8867999059033316,2.8861699333511397,0.0014947054983599872,1.0,1.0,-2.6244197528523046,354847.4757442706,1556788.879851117,4.387205732789416,1556788.879851117,4.387205732789416,0.7631391434012913,0.09249521877197665,4.028046144702076,101325.0,128632.53280182967,1.269504394787364,1.0,0.0,4.028046144704807,1.2845993153178135,1.2848827950160258,3.135644007178632,22915.902334346647,2336.771714535203,19478.520700539135,1986.256336316595,0.85,0.8500001621731682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.282732168032,4632.441516551485,5.538248622883841,4.963990438596537,-2.3110488846999875,7.275039323296524,3.5224951160006914,3.5,1.0064271760001975,0.6,0.0002206640914068055,1.000038571504514,0.00022065558038909051,199.36876028858305,0.0,1.6993317034662318e-06,4.815906047623301,0.030926524663122887,7.382278429602774e-05,0.00014684130711077777,0.0005914835609905819,0.09249521877350354,0.09249521877350354,0.09249521877350354,0.09249521871306171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.44782664865,595.683524642518,0.0,0.09249521877350354,0.09249521877197665,0.09249521877197665,0.3750158857545997,0.3750158857545997,0.5,10.000186866729862,0.0,0.0,0.0,0.0,0.0,0.0,26105.503808904657,19922.131814786648,0.7631391434012913,1.0380326228082328,0.6454159215221729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547328399005712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.27531080481,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.78308649542,1450.6657764499112,0.3750158857545997,6.17534620354742,3.5224951160006914,,,,
3814.0,-30.539996925461857,4.963953459198061,35.02615617720392,24.331068014167272,5.094982645055254,-26.976585589202216,-40.58166708620263,1.53154732143693,-4.986355781299665,-4.986355781308924,40.05228889184467,42336.990467510914,25754.437530579216,25754.437530579216,68091.42799809013,77879.2332770134,77879.2332770134,25754.437530579216,103633.67080759261,103633.67080759261,103633.67080759261,129739.46680834211,125230.39753495547,4509.069273386642,0.0,92306.16087583233,56763.918079827374,39491.38088444995,26105.796000749506,65597.17688519946,19922.2765957576,1450.6802722760513,0.0,0.886798852043139,2.8861481451197903,0.0014947054983599872,1.0,1.0,-2.6260102775507335,354844.6410641812,1556789.0095887315,4.3872411456459135,1556789.0095887315,4.3872411456459135,0.7631361478188838,0.09249533469956836,4.028046144702076,101325.0,128632.49850535617,1.2695040563074875,1.0,0.0,4.028046144701846,1.2846001201383892,1.284883589080382,3.135642042652259,22915.864803892287,2336.767887493924,19478.482901899682,1986.2524819280472,0.85,0.8499999048079232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.226436756746,4632.441516551485,5.538319021845609,4.963953459198061,-2.311237054928337,7.275190514126399,3.522424045228392,3.5,1.0064068700652549,0.6,0.00022065558038909051,1.0000384526706374,0.00022064709591898402,199.36906526275848,0.0,1.6968310506292525e-06,4.8088191974833014,0.030928221494173517,7.382010842044688e-05,0.00014683547196864364,0.0005914600567688048,0.09249533467905315,0.09249533467905315,0.09249533467905315,0.0924953347838552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.46235378046,595.6835200666151,0.0,0.09249533467905315,0.09249533469956836,0.09249533469956836,0.37501589466512686,0.37501589466512686,0.5,10.00018686787309,0.0,0.0,0.0,0.0,0.0,0.0,26105.796000749506,19922.2765957576,0.7631361478188838,1.0380237569866129,0.6454087275982042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547350597056556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.26822395467,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.75771986714,1450.6802722760513,0.37501589466512686,6.17534620354742,3.522424045228392,,,,
