time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3815.0,-30.54036360814526,4.963916164827975,35.02615562155557,24.33079060809689,5.094755096434879,-26.976938571015985,-40.5819982412271,1.53130614637305,-4.9865698859885015,-4.986569886004738,40.05229632252529,42336.78098555731,25754.475327216463,25754.475327216463,68091.25631277377,77879.03015216363,77879.03015216363,25754.475327216463,103633.5054793801,103633.5054793801,103633.5054793801,129739.61152980191,125230.5359611355,4509.075568666413,0.0,92306.0126924965,56763.763539125655,39491.387948189826,26106.10605042181,65597.49399861164,19922.431135738836,1450.6955438357943,0.0,0.8867977357030257,2.886125386625585,0.0014947054983599872,1.0,1.0,-2.627398316735764,354841.68015243456,1556789.3303289963,4.387278658077099,1556789.3303289963,4.387278658077099,0.7631330041048745,0.09249546232686365,4.028046144702076,101325.0,128632.4783506104,1.2695038573956121,1.0,0.0,4.0280461446995,1.2846012655582046,1.2848847238532255,3.13563924674459,22915.828015997984,2336.764136172698,19478.450919058123,1986.2492205858396,0.85,0.8499998736881704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.170061192457,4632.441516551485,5.538394292748115,4.963916164827975,-2.311432026288128,7.275348191116103,3.5223528738408465,3.5,1.006386535383099,0.6,0.00022064709591898402,1.0000383347431283,0.00022063863779348003,199.36936930155812,0.0,1.6915408743811577e-06,4.793826837996201,0.0309299130350479,7.381732825550561e-05,0.00014682976766347843,0.0005914370795643758,0.09249546226810523,0.09249546226810523,0.09249546226810523,0.09249546268835485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4982758063,595.683508751454,0.0,0.09249546226810523,0.09249546232686365,0.09249546232686365,0.3750159035778155,0.3750159035778155,0.5,10.000186869131591,0.0,0.0,0.0,0.0,0.0,0.0,26106.10605042181,19922.431135738836,0.7631330041048745,1.0380161216862174,0.6454024140991325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547372726716976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.25323159518,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.732363734005,1450.6955438357943,0.3750159035778155,6.17534620354742,3.5223528738408465,,,,
3816.0,-30.54073540383868,4.963879468658086,35.0261549924711,24.33053698567676,5.094555356199421,-26.977293329551312,-40.58232964072374,1.5310890325077708,-4.986741416892755,-4.986741416882521,40.05229309232644,42336.550491685666,25754.403540381056,25754.403540381056,68090.95403206671,77878.81094079302,77878.81094079302,25754.403540381056,103633.21448117407,103633.21448117407,103633.21448117407,129739.55854850217,125230.47870072136,4509.0798477808175,0.0,92305.86359420285,56763.603142758235,39491.40050160512,26106.3440673281,65597.74456893322,19922.547832429562,1450.707498579076,0.0,0.8867968745793974,2.8861071536610545,0.0014947054983599872,1.0,1.0,-2.6291239114502787,354839.3080190763,1556789.190899266,4.387307594500134,1556789.190899266,4.387307594500134,0.7631305165154276,0.09249555075671125,4.028046144702076,101325.0,128632.45563476434,1.2695036332076421,1.0,0.0,4.028046144700779,1.2846022983985106,1.2848857460555434,3.135636725641675,22915.79100095687,2336.760361688943,19478.426205307238,1986.2467004845935,0.85,0.8500001682025246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.113561087973,4632.441516551485,5.538446148045335,4.963879468658086,-2.3115957726688467,7.275475241326933,3.5222815458045336,3.5,1.0063661559441524,0.6,0.00022063863779348003,1.0000388694096067,0.0002206300620332273,199.36967758070438,0.0,1.6862911472047836e-06,4.778949111178357,0.030931599326195103,7.381454613505913e-05,0.00014682409165842091,0.0005914142163540866,0.09249555075728316,0.09249555075728316,0.09249555075728316,0.09249555075708582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4826578322,595.6835136710181,0.0,0.09249555075728316,0.09249555075671125,0.09249555075671125,0.37501591249270644,0.37501591249270644,0.5,10.000186869056108,0.0,0.0,0.0,0.0,0.0,0.0,26106.3440673281,19922.547832429562,0.7631305165154276,1.0380075485752944,0.6453964350435313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547394788508583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.238353868364,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.707017960063,1450.707498579076,0.37501591249270644,6.17534620354742,3.5222815458045336,,,,
3817.0,-30.541105822890717,4.963843065242145,35.02615441879414,24.33027309542524,5.094343807579482,-26.97764782394167,-40.58266104022039,1.5308616498755807,-4.986926553665626,-4.986926553652284,40.052293432812064,42336.32596908173,25754.36840990582,25754.36840990582,68090.69437898755,77878.59765764965,77878.59765764965,25754.36840990582,103632.96606755546,103632.96606755546,103632.96606755546,129739.57144129835,125230.48665509991,4509.084786198438,0.0,92305.71418769713,56763.442496796684,39491.41298988938,26106.60537374288,65598.01836363226,19922.676788594305,1450.720521271035,0.0,0.8867959312910616,2.8860874745559086,0.0014947054983599872,1.0,1.0,-2.630732509261179,354836.7477415499,1556789.20559632,4.387339291955827,1556789.20559632,4.387339291955827,0.7631278177833049,0.09249565199161959,4.028046144702076,101325.0,128632.43124863542,1.269503392535262,1.0,0.0,4.028046144700818,1.2846033795074014,1.284886816385957,3.135634086722304,22915.75390939924,2336.7565794026746,19478.389342684175,1986.2429415431545,0.85,0.8499999354022921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.05715423415,4632.441516551485,5.538505776526845,4.963843065242145,-2.3117693425036725,7.275612407745817,3.5222103360679973,3.5,1.0063458103051421,0.6,0.0002206300620332273,1.0000387256037433,0.00022062151833173116,199.36998471923266,0.0,1.7097465565951078e-06,4.845421741390536,0.0309333090727517,7.38117641115705e-05,0.0001468182979216568,0.0005913908789150505,0.09249565199293171,0.09249565199293171,0.09249565199293171,0.09249565198948081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4843045834,595.6835131522973,0.0,0.09249565199293171,0.09249565199161959,0.09249565199161959,0.37501592140402257,0.37501592140402257,0.5,10.000186868958496,0.0,0.0,0.0,0.0,0.0,0.0,26106.60537374288,19922.676788594305,0.7631278177833049,1.0379992578668693,0.6453903185672011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547417157994404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.30482649858,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.681557532735,1450.720521271035,0.37501592140402257,6.17534620354742,3.5222103360679973,,,,
3818.0,-30.54146899631242,4.9638070911430345,35.026153848890004,24.33001105617734,5.094133707673905,-26.977995125555154,-40.582983813341684,1.530636155262672,-4.9871048741412665,-4.987104874177231,40.05229239437035,42336.09694261281,25754.31689453451,25754.31689453451,68090.41383714732,77878.38616077103,77878.38616077103,25754.31689453451,103632.70305530554,103632.70305530554,103632.70305530554,129739.55862108989,125230.46918981368,4509.089431276206,0.0,92305.5647897396,56763.27558429307,39491.43245049614,26106.85556578435,65598.2880162805,19922.799961993078,1450.7330246168108,0.0,0.8867950276723243,2.8860685200889575,0.0014947054983599872,1.0,1.0,-2.6323739744030945,354834.2817410793,1556789.1607723564,4.38736965643116,1556789.1607723564,4.38736965643116,0.7631252224838561,0.09249574747805761,4.028046144702076,101325.0,128632.40385599747,1.2695031221909447,1.0,0.0,4.028046144703757,1.2846044517221515,1.2848878778614339,3.1356314695173624,22915.716819963774,2336.7527973328074,19478.35956988406,1986.2399055624564,0.85,0.8500000119095054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.00076843359,4632.441516551485,5.538561857745709,4.9638070911430345,-2.311937803647085,7.275744894790119,3.522139153485285,3.5,1.006325472424367,0.6,0.00022062151833173116,1.0000379682064597,0.0002206131420464062,199.3702858507534,0.0,1.7033576367315065e-06,4.8273155424970895,0.03093501243038843,7.380905459774547e-05,0.0001468124637339857,0.0005913673785378944,0.09249574747320187,0.09249574747320187,0.09249574747320187,0.09249574745933313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.479279331,595.6835147352648,0.0,0.09249574747320187,0.09249574747805761,0.09249574747805761,0.3750159303123894,0.3750159303123894,0.5,10.000186869846901,0.0,0.0,0.0,0.0,0.0,0.0,26106.85556578435,19922.799961993078,0.7631252224838561,1.037990714334623,0.6453841742349379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547439444718606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.286720299686,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.656112290933,1450.7330246168108,0.3750159303123894,6.17534620354742,3.522139153485285,,,,
3819.0,-30.54183573705209,4.963771531482485,35.026153285096235,24.329756351094716,5.093931124620658,-26.978346397349437,-40.58331468896938,1.5304178679009608,-4.987283316690423,-4.987283316676034,40.05229143080691,42335.88600615941,25754.267159259678,25754.267159259678,68090.15316541909,77878.17393114619,77878.17393114619,25754.267159259678,103632.44109040586,103632.44109040586,103632.44109040586,129739.54712167985,125230.45303683901,4509.094084840831,0.0,92305.41591695524,56763.127990283545,39491.43102963522,26107.106031273983,65598.5370609092,19922.92328231003,1450.745539222293,0.0,0.8867941231550682,2.8860495527447463,0.0014947054983599872,1.0,1.0,-2.6340117716981695,354831.81406591827,1556789.119179507,4.387400051141686,1556789.119179507,4.387400051141686,0.7631226248686525,0.09249584313241485,4.028046144702076,101325.0,128632.38726452169,1.26950295844581,1.0,0.0,4.028046144705412,1.2846054898866424,1.2848889054941957,3.1356289354310043,22915.679860907447,2336.749028557912,19478.331545410587,1986.23704786146,0.85,0.8500001598747792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.944436706625,4632.441516551485,5.538618258737824,4.963771531482485,-2.3121062163992048,7.27587774788169,3.52206803974079,3.5,1.0063051542116543,0.6,0.0002206131420464062,1.0000383412761276,0.0002206046837813103,199.3705899409971,0.0,1.6699823996057602e-06,4.732730120482724,0.030936682412788036,7.38062771630225e-05,0.0001468068648833837,0.0005913448261093123,0.09249584313356463,0.09249584313356463,0.09249584313356463,0.09249584312979206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4746208222,595.6835162026622,0.0,0.09249584313356463,0.09249584313241485,0.09249584313241485,0.37501593922234927,0.37501593922234927,0.5,10.000186869760226,0.0,0.0,0.0,0.0,0.0,0.0,26107.106031273983,19922.92328231003,0.7631226248686525,1.0379827998633016,0.6453785084696312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547461295563884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.192134877674,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.630799855953,1450.745539222293,0.37501593922234927,6.17534620354742,3.52206803974079,,,,
3820.0,-30.542196986430085,4.963736305624808,35.02615275600181,24.329491971898847,5.093718876487325,-26.978691600197195,-40.58363714776931,1.5301899358041853,-4.9874650234677915,-4.987465023417775,40.05229130444568,42335.66386874831,25754.22710544621,25754.22710544621,68089.89097419451,77877.96164580369,77877.96164580369,25754.22710544621,103632.1887512499,103632.1887512499,103632.1887512499,129739.5508200672,125230.45192415624,4509.098895910968,0.0,92305.26690389351,56762.96913984409,39491.44196005491,26107.362068817307,65598.80402887221,19923.049528118467,1450.7583094834122,0.0,0.8867931989902977,2.8860302385342576,0.0014947054983599872,1.0,1.0,-2.6356239052164483,354829.3012637,1556789.113725709,4.387431106115849,1556789.113725709,4.387431106115849,0.7631199764879579,0.09249594183984762,4.028046144702076,101325.0,128632.36382488642,1.2695027271145958,1.0,0.0,4.028046144703906,1.2846065733279217,1.2848899783084002,3.1356262908315635,22915.642867025952,2336.745256231838,19478.29973245409,1986.2338038427076,0.85,0.8500001438092768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.888156066,4632.441516551485,5.538676682330218,4.963736305624808,-2.312276901475956,7.276013207100764,3.521996991061763,3.5,1.0062848545890752,0.6,0.0002206046837813103,1.000037767278284,0.00022059635245747858,199.37088947877638,0.0,1.6863293020452231e-06,4.7790572419961626,0.03093836874209008,7.380357047378407e-05,0.00014680111330752624,0.0005913216584963537,0.09249594182120353,0.09249594182120353,0.09249594182120353,0.09249594192298836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4740054459,595.6835163965467,0.0,0.09249594182120353,0.09249594183984762,0.09249594183984762,0.37501594812968253,0.37501594812968253,0.5,10.00018687067446,0.0,0.0,0.0,0.0,0.0,0.0,26107.362068817307,19923.049528118467,0.7631199764879579,1.037974578686311,0.6453724956649358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547483361105675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.238461999186,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.605403849924,1450.7583094834122,0.37501594812968253,6.17534620354742,3.521996991061763,,,,
3821.0,-30.542557497596253,4.963701521204335,35.02615221891728,24.329234996717446,5.09351390595887,-26.979036467247028,-40.58395946687085,1.5299693698805874,-4.987641208166224,-4.9876412081664645,40.052290015719365,42335.444506549655,25754.174132917946,25754.174132917946,68089.6186394676,77877.750016879,77877.750016879,25754.174132917946,103631.92414979695,103631.92414979695,103631.92414979695,129739.5329098743,125230.42944970937,4509.103460164932,0.0,92305.11819205889,56762.81269378396,39491.4505536388,26107.60876007735,65599.05931371615,19923.170893995044,1450.7706459750761,0.0,0.8867923071264052,2.886011511381205,0.0014947054983599872,1.0,1.0,-2.6372637607915976,354826.8648390172,1556789.058099538,4.387461075716022,1556789.058099538,4.387461075716022,0.7631174144320989,0.09249603571885201,4.028046144702076,101325.0,128632.34199985782,1.2695025117183105,1.0,0.0,4.028046144703396,1.2846076220592002,1.2848910165680065,3.1356237309608974,22915.605947926895,2336.7414915314503,19478.26950663229,1986.2307216666536,0.85,0.8500001942298379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.831907790946,4632.441516551485,5.538732290465378,4.963701521204335,-2.3124434151526687,7.276144936357004,3.5219259838138344,3.5,1.0062645668039527,0.6,0.00022059635245747858,1.0000376902111936,0.0002205880384477227,199.37118840524798,0.0,1.6610234428664348e-06,4.707340437083476,0.030940029765532947,7.380086504888724e-05,0.00014679548740859135,0.0005912989971158384,0.09249603577738506,0.09249603577738506,0.09249603577738506,0.0924960352334454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.46777008666,595.6835183606913,0.0,0.09249603577738506,0.09249603571885201,0.09249603571885201,0.37501595703892676,0.37501595703892676,0.5,10.000186871552808,0.0,0.0,0.0,0.0,0.0,0.0,26107.60876007735,19923.170893995044,0.7631174144320989,1.0379663878081054,0.645366640153904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547505096313575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16674519427,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.580105629484,1450.7706459750761,0.37501595703892676,6.17534620354742,3.5219259838138344,,,,
3822.0,-30.542923074782713,4.963667115212653,35.02615174359955,24.328931816294812,5.09325701177583,-26.979391985115697,-40.58429093621669,1.5297020837887465,-4.9878197709085725,-4.987819770897765,40.05229072363643,42335.241073047306,25754.128718999593,25754.128718999593,68089.3697920469,77877.56134479232,77877.56134479232,25754.128718999593,103631.69006379192,103631.69006379192,103631.69006379192,129739.55157041014,125230.44330839909,4509.108262011049,0.0,92304.97137068596,56762.65109855944,39491.46696902946,26107.86150661822,65599.32847564768,19923.295698248006,1450.7832280219288,0.0,0.8867913959272252,2.8859925315572768,0.0014947054983599872,1.0,1.0,-2.6387948806526538,354824.39554221265,1556789.0886562907,4.387491695088601,1556789.0886562907,4.387491695088601,0.7631148071318496,0.09249613407760308,4.028046144702076,101325.0,128632.31933968786,1.269502288079821,1.0,0.0,4.0280461447029925,1.2846088892550251,1.2848922733625778,3.135620637841012,22915.569498152574,2336.737774688867,19478.236815251286,1986.2273880735304,0.85,0.8500001196488527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.775718044075,4632.441516551485,5.538789455813376,4.963667115212653,-2.31261153740505,7.2762786526177035,3.5218550510230333,3.5,1.0062443002922952,0.6,0.0002205880384477227,1.0000382199703703,0.00022057960790164438,199.37149153314456,0.0,1.6575740054421589e-06,4.697564731423078,0.03094168733953839,7.379808291593841e-05,0.0001467899555317843,0.0005912767144607929,0.09249613407850675,0.09249613407850675,0.09249613407850675,0.09249613407407692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.47119309026,595.6835172824638,0.0,0.09249613407850675,0.09249613407760308,0.09249613407760308,0.3750159659495646,0.3750159659495646,0.5,10.000186871521596,0.0,0.0,0.0,0.0,0.0,0.0,26107.86150661822,19923.295698248006,0.7631148071318496,1.0379583354625892,0.6453608909847811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547526787167628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.15696948861,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.55481015624,1450.7832280219288,0.3750159659495646,6.17534620354742,3.5218550510230333,,,,
3823.0,-30.543281324000535,4.963633657161858,35.026151099033235,24.328638903703563,5.093011747736582,-26.979738311216714,-40.58461730657143,1.529445379462436,-4.987970857218727,-4.987970857196417,40.052284889769616,42335.0481858431,25754.014968406966,25754.014968406966,68089.06315425006,77877.36728975913,77877.36728975913,25754.014968406966,103631.3822581661,103631.3822581661,103631.3822581661,129739.45030459763,125230.33851278329,4509.111791814346,0.0,92304.8234077179,56762.50432034709,39491.46565263422,26108.068046431537,65599.53369906577,19923.396291269077,1450.7936760350017,0.0,0.8867906482223609,2.8859764723403463,0.0014947054983599872,1.0,1.0,-2.6405148244578527,354822.3062202336,1556788.836841031,4.387516820531436,1556788.836841031,4.387516820531436,0.7631126231108554,0.09249620765377181,4.028046144702076,101325.0,128632.3019687467,1.269502116641961,1.0,0.0,4.028046144700021,1.2846101072055434,1.2848934807512469,3.135617664930586,22915.532764966618,2336.7340289463395,19478.202470227778,1986.2238858557998,0.85,0.8499999834176298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.719572352524,4632.441516551485,5.5388318731180455,4.963633657161858,-2.312759293562213,7.276392950724071,3.5217841744175495,3.5,1.0062240498335855,0.6,0.00022057960790164438,1.000037453950738,0.00022057134663329338,199.37178858565807,0.0,1.6808105460748066e-06,4.763417087576002,0.030943368150084465,7.379534367528008e-05,0.0001467842642263643,0.0005912537896199375,0.09249620766740918,0.09249620766740918,0.09249620766740918,0.09249620750662844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4429821068,595.6835261687893,0.0,0.09249620766740918,0.09249620765377181,0.09249620765377181,0.3750159748576788,0.3750159748576788,0.5,10.000186872278027,0.0,0.0,0.0,0.0,0.0,0.0,26108.068046431537,19923.396291269077,0.7631126231108554,1.0379504138947828,0.6453559316450753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547548782891857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22282184476,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.52940117669,1450.7936760350017,0.3750159748576788,6.17534620354742,3.5217841744175495,,,,
3824.0,-30.54363896375734,4.963600964616086,35.026150193798955,24.32851771535354,5.092958207850508,-26.980065974999803,-40.58491821689529,1.5293619026392455,-4.988129120049507,-4.988129120053813,40.052276079661226,42334.75231842479,25753.923107668095,25753.923107668095,68088.67542609289,77877.09219011263,77877.09219011263,25753.923107668095,103631.01529778072,103631.01529778072,103631.01529778072,129739.2965652785,125230.18131197823,4509.115253300273,0.0,92304.66929019817,56762.3294289572,39491.48873471219,26108.28126749779,65599.77000220999,19923.49952653234,1450.8045347507066,0.0,0.8867898747686227,2.885959650394746,0.0014947054983599872,1.0,1.0,-2.6424870789026045,354820.11766691314,1556788.456558064,4.387542811254848,1556788.456558064,4.387542811254848,0.7631103450434753,0.09249628042900125,4.028046144702076,101325.0,128632.2607684377,1.2695017100265256,1.0,0.0,4.0280461447012454,1.284610514664186,1.2848938776867067,3.1356166703610238,22915.49450385585,2336.730127398842,19478.16925308503,1986.220498649899,0.85,0.8499999530801117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.663607314143,4632.441516551485,5.538878784081487,4.963600964616086,-2.312912001205322,7.276512965821408,3.521713526430914,3.5,1.0062038646945468,0.6,0.00022057134663329338,1.0000373903419937,0.0002205630997035643,199.37208513360363,0.0,1.6470638471235168e-06,4.667778942748047,0.030945015213931587,7.379281820507604e-05,0.00014677852842821733,0.0005912306855603249,0.09249628048353456,0.09249628048353456,0.09249628048353456,0.0924962799844148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.40038106637,595.6835395878937,0.0,0.09249628048353456,0.09249628042900125,0.09249628042900125,0.37501598376693185,0.37501598376693185,0.5,10.000186872957809,0.0,0.0,0.0,0.0,0.0,0.0,26108.28126749779,19923.49952653234,0.7631103450434753,1.0379407644843732,0.6453490967574822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547570337775124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12718369994,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.504126814863,1450.8045347507066,0.37501598376693185,6.17534620354742,3.521713526430914,,,,
3825.0,-30.544002348342417,4.963566974833131,35.02615005279083,24.328151216637366,5.092630674484902,-26.980426019210775,-40.585257893521316,1.5290306524601605,-4.9883839356901944,-4.988383935684705,40.05229631913376,42334.5923217977,25754.078773954738,25754.078773954738,68088.67109575245,77876.93322319172,77876.93322319172,25754.078773954738,103631.01199714646,103631.01199714646,103631.01199714646,129739.67507922242,125230.55138578067,4509.123693441753,0.0,92304.52515098394,56762.18424917234,39491.48989090179,26108.663082075964,65600.15297297775,19923.69215866287,1450.823050534786,0.0,0.8867885048125753,2.885932565898168,0.0014947054983599872,1.0,1.0,-2.6433913102574706,354816.59394569736,1556789.3301835372,4.387588846596602,1556789.3301835372,4.387588846596602,0.7631065633667324,0.09249644948453271,4.028046144702076,101325.0,128632.25141485399,1.2695016177138316,1.0,0.0,4.028046144701128,1.2846120808727142,1.2848954336460565,3.1356128473940412,22915.45871995243,2336.7264784561935,19478.14244353239,1986.21776483635,0.85,0.8500001104744556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.607780587522,4632.441516551485,5.538978767516702,4.963566974833131,-2.3131355866473173,7.276702561480448,3.5216430536082095,3.5,1.0061837296023455,0.6,0.0002205630997035643,1.0000379910732806,0.00022055472059301183,199.37238644585167,0.0,1.6442075760401663e-06,4.659684270497832,0.03094665942150763,7.378996747435979e-05,0.0001467731322292045,0.0005912089494216952,0.09249644948445222,0.09249644948445222,0.09249644948445222,0.09249644948688295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4982409536,595.6835087626205,0.0,0.09249644948445222,0.09249644948453271,0.09249644948453271,0.37501599267679586,0.37501599267679586,0.5,10.000186872959656,0.0,0.0,0.0,0.0,0.0,0.0,26108.663082075964,19923.69215866287,0.7631065633667324,1.0379346390213415,0.6453428902709467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454759185604976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.119089027685,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.47885272094,1450.823050534786,0.37501599267679586,6.17534620354742,3.5216430536082095,,,,
3826.0,-30.544357521032914,4.9635347177099645,35.02614932711905,24.327967094164364,5.092506638553155,-26.980757859088403,-40.58556320434434,1.5288838226327746,-4.988497544212578,-4.988497544179414,40.05227916801908,42334.32549430643,25753.87085694928,25753.87085694928,68088.19635125571,77876.68879223794,77876.68879223794,25753.87085694928,103630.55964918723,103630.55964918723,103630.55964918723,129739.36401859036,125230.23872883338,4509.125289756981,0.0,92304.37277968573,56762.009492262325,39491.51476380378,26108.80436940314,65600.31913320693,19923.758134734715,1450.8305337944917,0.0,0.8867879887779875,2.885920490449692,0.0014947054983599872,1.0,1.0,-2.6455399347935895,354815.02291770576,1556788.5898648282,4.387606187198852,1556788.5898648282,4.387606187198852,0.7631049607956514,0.09249648568263087,4.028046144702076,101325.0,128632.21823190239,1.2695012902235616,1.0,0.0,4.028046144698486,1.2846127848638982,1.2848961270280501,3.1356111290211377,22915.420892357422,2336.722621115001,19478.109994190607,1986.2144559243582,0.85,0.8500000975625457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.551600242212,4632.441516551485,5.539000977128134,4.9635347177099645,-2.3132556373099757,7.276790355019941,3.5215721349647113,3.5,1.0061634671327746,0.6,0.00022055472059301183,1.0000371326310467,0.00022054653112004314,199.3726809497195,0.0,1.6705632671370427e-06,4.734376299066379,0.030948329984774765,7.378740524500304e-05,0.0001467673153480088,0.0005911855187558206,0.09249648567273652,0.09249648567273652,0.09249648567273652,0.09249648572329881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4153116726,595.683534884862,0.0,0.09249648567273652,0.09249648568263087,0.09249648568263087,0.375016001584437,0.375016001584437,0.5,10.00018687335524,0.0,0.0,0.0,0.0,0.0,0.0,26108.80436940314,19923.758134734715,0.7631049607956514,1.0379247730944257,0.645337188197866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547613720038515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19378105625,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.45345161762,1450.8305337944917,0.375016001584437,6.17534620354742,3.5215721349647113,,,,
3827.0,-30.544718017404936,4.9635019321466265,35.026148978446834,24.327692796383076,5.092281825740456,-26.98110535828891,-40.58588967947287,1.528645663082871,-4.98871547252287,-4.988715472472732,40.052288594098236,42334.123245567804,25753.93426759131,25753.93426759131,68088.05751315912,77876.48722282826,77876.48722282826,25753.93426759131,103630.42149041957,103630.42149041957,103630.42149041957,129739.54351704853,125230.41166674672,4509.131850301819,0.0,92304.2250272249,56761.861047188875,39491.51553337335,26109.122026628957,65600.6375600023,19923.91678145217,1450.8461293880116,0.0,0.886786845662347,2.8858973269637618,0.0014947054983599872,1.0,1.0,-2.646836554590891,354812.00932563853,1556788.9967361095,4.387644600009363,1556788.9967361095,4.387644600009363,0.7631017527564339,0.09249661836191446,4.028046144702076,101325.0,128632.19785445221,1.2695010891137648,1.0,0.0,4.028046144701748,1.284613915593931,1.284897247486625,3.1356083690248218,22915.384211431854,2336.71888070155,19478.07499109272,1986.210886601716,0.85,0.8499999306743303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.495788633344,4632.441516551485,5.539081104353752,4.9635019321466265,-2.3134519224460495,7.276953854592676,3.521501682357278,3.5,1.0061433378163651,0.6,0.00022054653112004314,1.0000376893330656,0.0002205382191816467,199.37297986869422,0.0,1.6327571813331258e-06,4.627233851898079,0.030949962741956098,7.3784665491591e-05,0.00014676186562845214,0.0005911635670339707,0.09249661836392233,0.09249661836392233,0.09249661836392233,0.0924966183545701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.46088833665,595.683520528482,0.0,0.09249661836392233,0.09249661836191446,0.09249661836191446,0.37501601049187844,0.37501601049187844,0.5,10.00018687322712,0.0,0.0,0.0,0.0,0.0,0.0,26109.122026628957,19923.91678145217,0.7631017527564339,1.0379176185731682,0.6453309726882831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454763508999784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.086638609086,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.42820291311,1450.8461293880116,0.37501601049187844,6.17534620354742,3.521501682357278,,,,
3828.0,-30.544718017404936,4.9635019321466265,35.026148978446834,24.3276540999301,5.092281825740456,-26.98110535828891,-40.58587797973303,1.528645663082871,-4.98871547252287,-4.988715472472732,40.052288594098236,42334.074139442084,25753.517305766825,25753.517305766825,68087.5914452089,77876.32934695821,77876.32934695821,25753.517305766825,103629.84665272504,103629.84665272504,103629.84665272504,129739.25674827115,125230.12489796933,4509.131850301819,0.0,92304.06692943147,56761.71656547575,39491.50040439525,26109.41009554611,65600.91049994135,19924.07490651323,1450.8576439478902,0.0,0.886786845662347,2.8858973269637618,0.0014947054983599872,1.0,1.0,-2.6492329473043696,354812.00932563853,1556788.9967361095,4.387644600009363,1556788.9967361095,4.387644600009363,0.7630993895918005,0.09249661836191446,4.028046144702076,101325.0,128632.1430691764,1.269500548425131,1.0,0.0,4.028046144703642,1.284613932755974,1.2848972539742656,3.1356083271340682,22915.34496218104,2336.7148783918096,19478.04323937202,1986.2076488272774,0.85,0.8500000009390273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.4398077017095,4632.441516551485,5.53905811687391,4.9635019321466265,-2.313480133774726,7.276982065921352,3.521431016575188,3.5,1.0061231475929109,0.6,0.0002205382191816467,1.0,0.0002205382191816467,199.37297986869422,0.0,1.6571759265825189e-06,4.696436575934858,0.03095161991788268,7.37847636732556e-05,0.0001467534555083911,0.0005911296906822824,0.09249662056036072,0.09249662056036072,0.09249662056036072,0.09249735244885414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.46088833665,595.683520528482,0.0,0.09249662056036072,0.09249661836191446,0.09249661836191446,0.37501601939706414,0.37501601939706414,0.5,10.00018687322712,0.0,0.0,0.0,0.0,0.0,0.0,26109.41009554611,19924.07490651323,0.7630993895918005,1.0379061956048579,0.6453275391578587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547656780332823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.15584133312,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.402835718425,1450.8576439478902,0.37501601939706414,6.17534620354742,3.521431016575188,,,,
3829.0,-30.545100401886693,4.963466914529403,35.02615005752191,24.32710836818444,5.091743843192215,-26.981504169003067,-40.58626148672772,1.5281226814423046,-4.9891538384259775,-4.989153838500162,40.052329091123994,42334.014635666776,25754.20211406959,25754.20211406959,68088.21674973637,77876.29788401832,77876.29788401832,25754.20211406959,103630.49999808791,103630.49999808791,103630.49999808791,129740.28524107403,125231.13836307624,4509.146877997791,0.0,92303.974733816,56761.691485918076,39491.42583099769,26109.78524298612,65601.21107398381,19924.252490922434,1450.878151020277,0.0,0.8867844682702213,2.885850733726503,0.0014947054983599872,1.0,1.0,-2.6480738706872557,354805.94750309066,1556790.7447657136,4.387724489179124,1556790.7447657136,4.387724489179124,0.7630952267703808,0.09249691846652187,4.028046144702076,101325.0,128632.16996072944,1.2695008138241248,1.0,0.0,4.0280461447044384,1.284616378635156,1.2848997003928855,3.1356023570100233,22915.322073760162,2336.712544422424,19478.020724208018,1986.2053529195005,0.85,0.8499998674036476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.391618157442,4632.441516551485,5.539262817416958,4.963466914529403,-2.3138343626304096,7.277301277159813,3.521370186462099,3.5,1.0061057675605998,0.6,0.0002205382191816467,1.0000399778684477,0.0002205294028861893,199.37329693787902,0.0,0.0,0.0,0.03095161991788268,7.378154542913056e-05,0.00014675667375251613,0.0005911426539181229,0.09249691846601152,0.09249691846601152,0.09249691846601152,0.09249691846721607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.6566953729,595.6834588504441,0.0,0.09249691846601152,0.09249691846652187,0.09249691846652187,0.3750160283009577,0.3750160283009577,0.5,10.000186873266127,0.0,0.0,0.0,0.0,0.0,0.0,26109.78524298612,19924.252490922434,0.7630952267703808,1.037910971993303,0.6453236753193973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547656780332823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.384678451177,1450.878151020277,0.3750160283009577,6.17534620354742,3.521370186462099,,,,
3830.0,-30.54545149969565,4.963436018917229,35.02614951418487,24.327008344139927,5.091713909434797,-26.981821919905364,-40.58654982419682,1.5280614440362037,-4.989156383986426,-4.989156383978973,40.052284438324506,42333.69487886715,25753.707475612548,25753.707475612548,68087.4023544797,77876.01293594569,77876.01293594569,25753.707475612548,103629.72041155824,103629.72041155824,103629.72041155824,129739.46001248788,125230.3167577031,4509.143254784776,0.0,92303.81628630697,56761.498240868226,39491.46449493194,26109.73960092963,65601.20409586157,19924.22038436182,1450.8770192390568,0.0,0.8867846169734471,2.8858504631645605,0.0014947054983599872,1.0,1.0,-2.651103328003501,354805.91230274696,1556788.817355774,4.387719492192129,1556788.817355774,4.387719492192129,0.7630953310485111,0.09249685313968765,4.028046144702076,101325.0,128632.12864906823,1.2695004061097284,1.0,0.0,4.0280461447016345,1.284616683234159,1.2848999937329177,3.1356016135187046,22915.28273768919,2336.7085332594916,19477.98759996238,1986.2019751864684,0.85,0.8499998809932453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.335059678981,4632.441516551485,5.539223812660803,4.963436018917229,-2.313873032742895,7.277309051660124,3.5212987927011477,3.5,1.006085369343185,0.6,0.0002205294028861893,1.00003670693241,0.00022052130822543327,199.37358806527288,0.0,1.7577338921217335e-06,4.981417850272993,0.0309533776517748,7.377912589676961e-05,0.0001467502769894197,0.0005911168874611938,0.09249685313589923,0.09249685313589923,0.09249685313589923,0.09249685315209408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.44079377333,595.6835268581596,0.0,0.09249685313589923,0.09249685313968765,0.09249685313968765,0.375016037203974,0.375016037203974,0.5,10.000186873429728,0.0,0.0,0.0,0.0,0.0,0.0,26109.73960092963,19924.22038436182,0.7630953310485111,1.037898668063853,0.6453188697116881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547679787698602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.44082260746,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.358860748147,1450.8770192390568,0.375016037203974,6.17534620354742,3.5212987927011477,,,,
3831.0,-30.54580306516353,4.9634035632375175,35.026149669376615,24.32679684078323,5.091558564221747,-26.98215407345543,-40.58685883702708,1.5278866571519794,-4.989421292646341,-4.989421292667872,40.052303506166155,42333.45901135953,25753.894683629,25753.894683629,68087.35369498853,77875.78437824144,77875.78437824144,25753.894683629,103629.67906187044,103629.67906187044,103629.67906187044,129739.81329174722,125230.6614354477,4509.1518562995125,0.0,92303.66622402832,56761.34086862092,39491.472617119325,26110.134229876785,65601.60684699612,19924.419031383928,1450.8962027575235,0.0,0.8867831998411019,2.8858223067208244,0.0014947054983599872,1.0,1.0,-2.65219030536133,354802.2491257479,1556789.6404064228,4.38776711320866,1556789.6404064228,4.38776711320866,0.7630914056575477,0.09249702572420435,4.028046144702076,101325.0,128632.10025426061,1.2695001258747656,1.0,0.0,4.028046144702222,1.2846175173929264,1.284900817676567,3.1355995774343906,22915.245483329814,2336.7047343720656,19477.960794795163,1986.1992418201082,0.85,0.8500000931242401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.279439602065,4632.441516551485,5.539330345313316,4.9634035632375175,-2.314103489397622,7.277507052635139,3.521228584049024,3.5,1.0060653097282926,0.6,0.00022052130822543327,1.0000367559326255,0.0002205132030569987,199.37387958120217,0.0,1.6138615591010103e-06,4.573683658492263,0.0309549915133339,7.37765329522578e-05,0.00014674477527317547,0.000591094726294287,0.0924970256926927,0.0924970256926927,0.0924970256926927,0.09249702585305648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5329795507,595.6834978202868,0.0,0.0924970256926927,0.09249702572420435,0.09249702572420435,0.37501604610678835,0.37501604610678835,0.5,10.00018687533136,0.0,0.0,0.0,0.0,0.0,0.0,26110.134229876785,19924.419031383928,0.7630914056575477,1.037891554299729,0.6453113124209696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547700912664592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03308841568,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.33365707531,1450.8962027575235,0.37501604610678835,6.17534620354742,3.521228584049024,,,,
3832.0,-30.546161017527965,4.9633710121693415,35.02615004329479,24.326478118915134,5.091283865659636,-26.98250411712362,-40.587189433258004,1.527603630190509,-4.989619569284798,-4.989619569319536,40.05231012728702,42333.284818679305,25753.906128163828,25753.906128163828,68087.19094684313,77875.60503618237,77875.60503618237,25753.906128163828,103629.5111643462,103629.5111643462,103629.5111643462,129739.93230752638,125230.77464013855,4509.157667387831,0.0,92303.52038392068,56761.20016111395,39491.4669142297,26110.421143180178,65601.88805740987,19924.561890298828,1450.9103352966063,0.0,0.8867821668457277,2.8858012325611493,0.0014947054983599872,1.0,1.0,-2.653536246009537,354799.5073608086,1556789.9262022441,4.387801825832547,1556789.9262022441,4.387801825832547,0.7630884917956582,0.09249714359600264,4.028046144702076,101325.0,128632.08499901106,1.2694999753171583,1.0,0.0,4.028046144701974,1.2846188577940618,1.2849021479607106,3.1355963056770064,22915.209277163747,2336.7010423706106,19477.93045266384,1986.1961477837835,0.85,0.8500001120249274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.223405452804,4632.441516551485,5.53939956895996,4.9633710121693415,-2.3142854604183336,7.277656472587675,3.5211578532838397,3.5,1.0060451009382398,0.6,0.0002205132030569987,1.0000374237998548,0.00022050495092384832,199.37417639388462,0.0,1.6159588754612453e-06,4.579627453057169,0.030956607472209362,7.37737589934817e-05,0.00014673944406351697,0.0005910732519357754,0.09249714359776533,0.09249714359776533,0.09249714359776533,0.09249714359731318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5649944948,595.6834877357583,0.0,0.09249714359776533,0.09249714359600264,0.09249714359600264,0.37501605501641144,0.37501605501641144,0.5,10.00018687509227,0.0,0.0,0.0,0.0,0.0,0.0,26110.421143180178,19924.561890298828,0.7630884917956582,1.0378846244068205,0.645305890916316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454772206582768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03903221025,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.30843233045,1450.9103352966063,0.37501605501641144,6.17534620354742,3.5211578532838397,,,,
3833.0,-30.54651592790531,4.963339690755133,35.02615009493942,24.326189362350874,5.091042836640497,-26.982847300015738,-40.58751150788737,1.5273510739954317,-4.98975536143638,-4.989755361421213,40.05230157667452,42333.088486735105,25753.758569702986,25753.758569702986,68086.8470564381,77875.4106411176,77875.4106411176,25753.758569702986,103629.16921082059,103629.16921082059,103629.16921082059,129739.77249309508,125230.61192351236,4509.160569582718,0.0,92303.37243744897,56761.05028269657,39491.469060836,26110.60328227449,65602.07234311049,19924.64983683383,1450.9196326576016,0.0,0.886781506754891,2.885786799738306,0.0014947054983599872,1.0,1.0,-2.65533764828092,354797.62963954563,1556789.5571209635,4.387824007456233,1556789.5571209635,4.387824007456233,0.7630865369686777,0.09249720485259295,4.028046144702076,101325.0,128632.06556805446,1.2694997835485267,1.0,0.0,4.028046144702464,1.2846200559947096,1.2849033358241835,3.1355933810196284,22915.17254807317,2336.6972970456954,19477.896437942036,1986.1926792474533,0.85,0.8499999900537446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.167305202786,4632.441516551485,5.539434672717088,4.963339690755133,-2.3144214463736112,7.277761137128744,3.521087039650336,3.5,1.0060248684715245,0.6,0.00022050495092384832,1.000037105863813,0.0002204967692007592,199.37447068493822,0.0,1.6452622503471516e-06,4.662673217483827,0.03095825273445971,7.377105663029912e-05,0.0001467338942935492,0.0005910508972062528,0.09249720485302866,0.09249720485302866,0.09249720485302866,0.09249720485151382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5236515561,595.6835007585354,0.0,0.09249720485302866,0.09249720485259295,0.09249720485259295,0.37501606392291637,0.37501606392291637,0.5,10.000186875063244,0.0,0.0,0.0,0.0,0.0,0.0,26110.60328227449,19924.64983683383,0.7630865369686777,1.0378764667727538,0.645301085388363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547743603341179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12207797467,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.28306791591,1450.9196326576016,0.37501606392291637,6.17534620354742,3.521087039650336,,,,
3834.0,-30.546864225078437,4.963309211264558,35.02614999332077,24.3258966942318,5.090796419155692,-26.983184982665765,-40.587828937545396,1.5270944773211506,-4.989907576248129,-4.98990757621127,40.052297257951274,42332.90155475605,25753.657540777247,25753.657540777247,68086.5590955333,77875.2221597247,77875.2221597247,25753.657540777247,103628.87970050194,103628.87970050194,103628.87970050194,129739.69331635453,125230.5290530099,4509.16426334463,0.0,92303.2249490699,56760.90435784898,39491.4673235788,26110.813615852585,65602.28093943138,19924.752609058654,1450.9302232383118,0.0,0.886780747763791,2.885770621482266,0.0014947054983599872,1.0,1.0,-2.656993282883832,354795.52483654354,1556789.3707060295,4.387849512541771,1556789.3707060295,4.387849512541771,0.7630843259882869,0.09249728148671987,4.028046144702076,101325.0,128632.04329761713,1.269499563756399,1.0,0.0,4.028046144702898,1.2846212729488629,1.2849045425357324,3.135590410592882,22915.135932708356,2336.6935633175813,19477.86199369652,1986.1891669118934,0.85,0.8499998451195928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.111455396899,4632.441516551485,5.539479487178402,4.963309211264558,-2.3145690890721844,7.2778783003367415,3.5210165427106648,3.5,1.0060047264887613,0.6,0.0002204967692007592,1.0000364145461476,0.00022048874020335406,199.37475949308467,0.0,1.6312267101845027e-06,4.6228964966628805,0.030959883961169894,7.37683933302534e-05,0.0001467283758705058,0.000591028668743588,0.09249728137325412,0.09249728137325412,0.09249728137325412,0.09249728228068312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.50276642374,595.6835073372639,0.0,0.09249728137325412,0.09249728148671987,0.09249728148671987,0.37501607282776667,0.37501607282776667,0.5,10.000186875824491,0.0,0.0,0.0,0.0,0.0,0.0,26110.813615852585,19924.752609058654,0.7630843259882869,1.037868777129801,0.6452961840433681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547764957882667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08230125385,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.257752510766,1450.9302232383118,0.37501607282776667,6.17534620354742,3.5210165427106648,,,,
3835.0,-30.547211979954287,4.963279578093476,35.026149595806565,24.325751372985565,5.090714848696271,-26.983506348243026,-40.5881212564185,1.5269865529897013,-4.990058284621341,-4.990058284612268,40.05228851732417,42332.61280456296,25753.555982314672,25753.555982314672,68086.16878687764,77874.96293781452,77874.96293781452,25753.555982314672,103628.5189201292,103628.5189201292,103628.5189201292,129739.5350085563,125230.36747853139,4509.16753002491,0.0,92303.07220906489,56760.722086805545,39491.50013584372,26111.016088427103,65602.51622427083,19924.850503261936,1450.9405435209542,0.0,0.8867800124437268,2.8857546034096107,0.0014947054983599872,1.0,1.0,-2.658916680243692,354793.44087399065,1556788.9934221965,4.387874222215708,1556788.9934221965,4.387874222215708,0.7630821579591078,0.0924973502521675,4.028046144702076,101325.0,128632.00588328241,1.2694991945056247,1.0,0.0,4.028046144701541,1.284621794272013,1.2849050536590767,3.1355891381126253,22915.098013578456,2336.689696642427,19477.83538455531,1986.186453534623,0.85,0.8500000904649686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.0557650002265,4632.441516551485,5.5395239988723635,4.963279578093476,-2.314715323408613,7.277994901502089,3.5209462475489337,3.5,1.0059846421568381,0.6,0.00022048874020335406,1.0000363579517177,0.00022048072397583705,199.37504785229933,0.0,1.6007794266193544e-06,4.53660889503925,0.030961484740596512,7.37659407934892e-05,0.00014672279940986487,0.0005910062065028022,0.09249735027089415,0.09249735027089415,0.09249735027089415,0.09249735007396084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4605014816,595.6835206504985,0.0,0.09249735027089415,0.0924973502521675,0.0924973502521675,0.37501608173446166,0.37501608173446166,0.5,10.000186876472442,0.0,0.0,0.0,0.0,0.0,0.0,26111.016088427103,19924.850503261936,0.7630821579591078,1.0378591051921866,0.6452894681637417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547785914573748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.99601365223,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.2325577598,1450.9405435209542,0.37501608173446166,6.17534620354742,3.5209462475489337,,,,
