time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3836.0,-30.547564415679542,4.9632490117110875,35.02614976928919,24.325418401882075,5.090423337788967,-26.983853124975727,-40.58845132878048,1.5266890760229301,-4.990291996432347,-4.990291996443243,40.05230419705234,42332.46028322998,25753.66796588399,25753.66796588399,68086.12824911397,77874.79388385141,77874.79388385141,25753.66796588399,103628.4618497354,103628.4618497354,103628.4618497354,129739.82500946862,125230.64997658398,4509.175032884638,0.0,92302.92709525429,56760.59349452281,39491.48177859053,26111.363159733235,65602.84493832377,19925.024952319127,1450.957439557843,0.0,0.8867787662925382,2.8857297634371384,0.0014947054983599872,1.0,1.0,-2.6599565185899223,354790.20917697763,1556789.670227579,4.387916097907358,1556789.670227579,4.387916097907358,0.7630786960615613,0.09249750100024014,4.028046144702076,101325.0,128631.99586158559,1.269499095599167,1.0,0.0,4.028046144702758,1.284623202078892,1.2849064514780093,3.1355857018490187,22915.061987722398,2336.686023027476,19477.80159673643,1986.1830081359517,0.85,0.8499999523096377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.000236178853,4632.441516551485,5.539614251999193,4.9632490117110875,-2.3149224213801696,7.2781714330912575,3.5208761568944316,3.5,1.0059646162555518,0.6,0.00022048072397583705,1.0000368474518642,0.00022047260012231668,199.37534009364168,0.0,1.5982357447997423e-06,4.529400100762469,0.030963082976341313,7.376317159798547e-05,0.00014671755237785156,0.0005909850712157299,0.09249750099955809,0.09249750099955809,0.09249750099955809,0.09249750100523942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5363147282,595.6834967697789,0.0,0.09249750099955809,0.09249750100024014,0.09249750100024014,0.3750160906421854,0.3750160906421854,0.5,10.000186876436354,0.0,0.0,0.0,0.0,0.0,0.0,26111.363159733235,19925.024952319127,0.7630786960615613,1.037853286898226,0.6452839099131852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454780683869301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.98880485795,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.20736226295,1450.957439557843,0.3750160906421854,6.17534620354742,3.5208761568944316,,,,
3837.0,-30.547909750285154,4.963219830698271,35.02614945952161,24.32524199774491,5.090307325738458,-26.98417485643669,-40.58874748935921,1.526549926896855,-4.9904175516886085,-4.990417551652837,40.05229060097565,42332.19801913564,25753.50172329201,25753.50172329201,68085.69974242765,77874.54826740042,77874.54826740042,25753.50172329201,103628.04999069242,103628.04999069242,103628.04999069242,129739.5754073632,125230.39816446046,4509.177242902734,0.0,92302.77493464987,56760.424696304246,39491.50026482848,26111.525416670775,65603.02568149925,19925.102006210516,1450.9658731966153,0.0,0.8867781765481304,2.885716418913445,0.0014947054983599872,1.0,1.0,-2.661991536404912,354788.4730459961,1556789.0833616736,4.387935915719127,1556789.0833616736,4.387935915719127,0.7630769052461958,0.09249754907039995,4.028046144702076,101325.0,128631.96379215586,1.2694987790985035,1.0,0.0,4.02804614470081,1.2846238696334134,1.284907108743082,3.1355840724425734,22915.024212434095,2336.682171020083,19477.77042303011,1986.1798293025763,0.85,0.8499999931250838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.944444753173,4632.441516551485,5.539644973034163,4.963219830698271,-2.3150501947924327,7.278270025490704,3.5208057353325666,3.5,1.0059444958093047,0.6,0.00022047260012231668,1.00003610511386,0.00022046464022137938,199.37562644744065,0.0,1.6196960584939428e-06,4.590218629771834,0.030964702672399806,7.376068699269618e-05,0.0001467119131296205,0.0005909623560636338,0.0924975490236363,0.0924975490236363,0.0924975490236363,0.0924975493888934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4705741171,595.6835174776991,0.0,0.0924975490236363,0.09249754907039995,0.09249754907039995,0.37501609954799564,0.37501609954799564,0.5,10.000186876893611,0.0,0.0,0.0,0.0,0.0,0.0,26111.525416670775,19925.102006210516,0.7630769052461958,1.037843895691362,0.645278134344858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547828044513833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.04962338696,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.182061401258,1450.9658731966153,0.37501609954799564,6.17534620354742,3.5208057353325666,,,,
3838.0,-30.5482603025789,4.9631901041140445,35.02614955897137,24.324921320099406,5.090029250345013,-26.984518752920007,-40.58906956398857,1.526264853910014,-4.990632375638654,-4.990632375632577,40.0523017884347,42332.02045028062,25753.567190104543,25753.567190104543,68085.58764038517,77874.37467313842,77874.37467313842,25753.567190104543,103627.94186324296,103627.94186324296,103627.94186324296,129739.78256044512,125230.59868984616,4509.183870598969,0.0,92302.62945830963,56760.27523532628,39491.50469220373,26111.84069720216,65603.34538940589,19925.259796062455,1450.9813010092034,0.0,0.8867770427676511,2.885693586662626,0.0014947054983599872,1.0,1.0,-2.663162683577582,354785.50255646516,1556789.5662608377,4.387974015406873,1556789.5662608377,4.387974015406873,0.7630737345221861,0.09249768277134658,4.028046144702076,101325.0,128631.94291362086,1.2694985730433839,1.0,0.0,4.028046144702353,1.284625219316672,1.2849084484979023,3.135580778061251,22914.988096576675,2336.6784882275474,19477.737649447252,1986.1764873271966,0.85,0.849999902568445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.888943620931,4632.441516551485,5.539725190777644,4.9631901041140445,-2.3152432444297593,7.278433348543803,3.520735680746552,3.5,1.0059244802133007,0.6,0.00022046464022137938,1.0000366507436107,0.00022045656032450961,199.37591712852904,0.0,1.587010235834256e-06,4.497587008354282,0.03096628968263564,7.37579850722841e-05,0.00014670665514909527,0.0005909411766754502,0.09249768277167592,0.09249768277167592,0.09249768277167592,0.09249768277046735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.52466678247,595.6835004388329,0.0,0.09249768277167592,0.09249768277134658,0.09249768277134658,0.3750161084542528,0.3750161084542528,0.5,10.000186876859203,0.0,0.0,0.0,0.0,0.0,0.0,26111.84069720216,19925.259796062455,0.7630737345221861,1.0378371291318345,0.6452722829759335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547848823122465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.95699176554,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.1568910508,1450.9813010092034,0.3750161084542528,6.17534620354742,3.520735680746552,,,,
3839.0,-30.548603680074397,4.963161615828252,35.02614924096707,24.32474107425662,5.089908092313334,-26.98483972835544,-40.58936561979351,1.5261217651475654,-4.990763718011408,-4.990763718026725,40.05228994269114,42331.76610019168,25753.418595965828,25753.418595965828,68085.1846961575,77874.13416920353,77874.13416920353,25753.418595965828,103627.55276516936,103627.55276516936,103627.55276516936,129739.56561192128,125230.3792356955,4509.186376225782,0.0,92302.4775273833,56760.10947029058,39491.52006343634,26112.01284675193,65603.53291018828,19925.34208412741,1450.9901844935423,0.0,0.8867764172262067,2.885679627199999,0.0014947054983599872,1.0,1.0,-2.6651293508371623,354783.6864224724,1556789.0549468296,4.387995036200799,1556789.0549468296,4.387995036200799,0.7630718551291582,0.09249773655227274,4.028046144702076,101325.0,128631.91257015003,1.2694982735766103,1.0,0.0,4.028046144704084,1.2846259052076738,1.2849091241599415,3.1355791039033254,22914.950378308095,2336.6746420345476,19477.70594390718,1986.1732542618715,0.85,0.8499999180598401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.833273123593,4632.441516551485,5.539759566094713,4.963161615828252,-2.3153750042862646,7.278536620114517,3.520665412944808,3.5,1.0059044036985165,0.6,0.00022045656032450961,1.0000359006970003,0.00022044864606446315,199.37620186094043,0.0,1.6109368487130914e-06,4.565395029252901,0.030967900619484352,7.375550150745438e-05,0.00014670105881705523,0.0005909186343917518,0.09249773657362101,0.09249773657362101,0.09249773657362101,0.09249773637146029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4673890035,595.6835184810119,0.0,0.09249773657362101,0.09249773655227274,0.09249773655227274,0.3750161173589005,0.3750161173589005,0.5,10.00018687735873,0.0,0.0,0.0,0.0,0.0,0.0,26112.01284675193,19925.34208412741,0.7630718551291582,1.0378280204721082,0.6452665614540024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547869915734861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.02479978644,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.131604661507,1450.9901844935423,0.3750161173589005,6.17534620354742,3.520665412944808,,,,
3840.0,-30.548946219721717,4.96313263551289,35.02614926156495,24.324471700843446,5.089687245703639,-26.985169785794046,-40.5896742833778,1.5258884911977246,-4.990975072577669,-4.990975072601499,40.05229907630592,42331.567611172926,25753.477639523273,25753.477639523273,68085.0452506962,77873.93658356383,77873.93658356383,25753.477639523273,103627.41422308711,103627.41422308711,103627.41422308711,129739.73544886004,125230.54270474506,4509.192744114969,0.0,92302.33004375082,56759.961081369016,39491.52106931311,26112.32122577293,65603.84229508604,19925.49603311491,1451.0053177483446,0.0,0.8867753085228447,2.8856571639126045,0.0014947054983599872,1.0,1.0,-2.666406199873336,354780.76393681177,1556789.449194221,4.388032293293931,1556789.449194221,4.388032293293931,0.7630687391149429,0.09249786532591152,4.028046144702076,101325.0,128631.88896348643,1.2694980405969547,1.0,0.0,4.028046144703437,1.284627012542827,1.284910221571825,3.1355764010666785,22914.913764121666,2336.670908426595,19477.679519687994,1986.1705597413995,0.85,0.8500001230720136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.777858884885,4632.441516551485,5.539838301867327,4.96313263551289,-2.315565275005431,7.278697910518321,3.5205954691521173,3.5,1.005884419757748,0.6,0.00022044864606446315,1.0000358131978346,0.0002204407513762233,199.37648589931848,0.0,1.5779151086047973e-06,4.471811417785996,0.03096947853459296,7.375291226031542e-05,0.00014669573380414773,0.0005908971849940392,0.09249786530622514,0.09249786530622514,0.09249786530622514,0.09249786539258907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5115449454,595.6835045722182,0.0,0.09249786530622514,0.09249786532591152,0.09249786532591152,0.3750161262644011,0.3750161262644011,0.5,10.000186878605716,0.0,0.0,0.0,0.0,0.0,0.0,26112.32122577293,19925.49603311491,0.7630687391149429,1.0378210005513049,0.6452604928346355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547890576698845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93121617498,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.10645032226,1451.0053177483446,0.3750161262644011,6.17534620354742,3.5205954691521173,,,,
3841.0,-30.54928790660165,4.963104281852656,35.02614915604804,24.3242283462547,5.089495804632723,-26.985495834377975,-40.58997858138753,1.5256814681067423,-4.991134366667893,-4.991134366667935,40.0522954787254,42331.354668779946,25753.402440849113,25753.402440849113,68084.75710962906,77873.72519098397,77873.72519098397,25753.402440849113,103627.12763183308,103627.12763183308,103627.12763183308,129739.66969232779,125230.47301487248,4509.196677455316,0.0,92302.18152573428,56759.81101341297,39491.52279146812,26112.54206049472,65604.06485196284,19925.604090083114,1451.0164143830023,0.0,0.8867745108555314,2.8856402338329876,0.0014947054983599872,1.0,1.0,-2.668074373578463,354778.5613250417,1556789.2939068286,4.388059098307596,1556789.2939068286,4.388059098307596,0.7630664239399452,0.09249794672947724,4.028046144702076,101325.0,128631.86758386657,1.2694978295965118,1.0,0.0,4.028046144703116,1.2846279970670544,1.2849111961708353,3.1355739979967305,22914.876893139757,2336.667148632791,19477.64917716263,1986.167465664894,0.85,0.8500001666163801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.722288991182,4632.441516551485,5.539888347780364,4.963104281852656,-2.315717388931776,7.278821670784432,3.52052532945003,3.5,1.0058643798428657,0.6,0.0002204407513762233,1.0000357241380788,0.00022043287660170247,199.37676923128657,0.0,1.5740151985294023e-06,4.460759072632326,0.03097105254979149,7.375035971639658e-05,0.00014669039165982674,0.0005908756665902027,0.092497946702757,0.092497946702757,0.092497946702757,0.09249794688439415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.49414673937,595.6835100525846,0.0,0.092497946702757,0.09249794672947724,0.09249794672947724,0.3750161351735858,0.3750161351735858,0.5,10.000186879339743,0.0,0.0,0.0,0.0,0.0,0.0,26112.54206049472,19925.604090083114,0.7630664239399452,1.037813087699123,0.6452550579648024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547911187305624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.92016382982,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.08130132199,1451.0164143830023,0.3750161351735858,6.17534620354742,3.52052532945003,,,,
3842.0,-30.54963431715485,4.963076237441944,35.02614910519998,24.323934560548537,5.089246951769032,-26.985833469222904,-40.59029209949074,1.5254235300642867,-4.991307757168954,-4.991307757188246,40.0522968449912,42331.159695508206,25753.365329283966,25753.365329283966,68084.52502479218,77873.54217913261,77873.54217913261,25753.365329283966,103626.90750841657,103626.90750841657,103626.90750841657,129739.69569288622,125230.4942964522,4509.20139643402,0.0,92302.03508586912,56759.652602452705,39491.53609268491,26112.78818446966,65604.32427715458,19925.725669467276,1451.0286446967507,0.0,0.8867736234700054,2.8856218056490697,0.0014947054983599872,1.0,1.0,-2.669534504308217,354776.16380975564,1556789.3528810642,4.388088918273194,1556789.3528810642,4.388088918273194,0.7630638876517184,0.09249804325557298,4.028046144702076,101325.0,128631.84330908989,1.269497590023093,1.0,0.0,4.028046144700891,1.2846292196756914,1.284912408932307,3.135571013805033,22914.840538078297,2336.6634414482314,19477.616092201217,1986.164091937738,0.85,0.850000071343925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.6668301610125,4632.441516551485,5.53994645565769,4.963076237441944,-2.31587967252013,7.278955909962074,3.5204553304883808,3.5,1.0058443801395374,0.6,0.00022043287660170247,1.0000362181200848,0.00022042489322644993,199.37705648092646,0.0,1.5700471023888053e-06,4.449513488169874,0.030972622596893876,7.374772991697817e-05,0.00014668514668472429,0.0005908545395884622,0.09249804325555358,0.09249804325555358,0.09249804325555358,0.09249804325593787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.50075286836,595.6835079716926,0.0,0.09249804325555358,0.09249804325557298,0.09249804325557298,0.3750161440836729,0.3750161440836729,0.5,10.000186879320154,0.0,0.0,0.0,0.0,0.0,0.0,26112.78818446966,19925.725669467276,0.7630638876517184,1.0378054461343074,0.6452495344159684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547931746657092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.90891824536,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16646.056157987507,1451.0286446967507,0.3750161440836729,6.17534620354742,3.5204553304883808,,,,
3843.0,-30.549973768818084,4.963049138214767,35.0261488472908,24.323655024077766,5.0890145264157995,-26.986161494789037,-40.590600518602855,1.5251801355917918,-4.991450607037223,-4.991450607035512,40.05229076906565,42330.97340907735,25753.251908760543,25753.251908760543,68084.22531783789,77873.35028736146,77873.35028736146,25753.251908760543,103626.60219612201,103626.60219612201,103626.60219612201,129739.58556299325,125230.38086657837,4509.204696414883,0.0,92301.88739050346,56759.51052365146,39491.52985205778,26112.98336687123,65604.513218929,19925.82055980877,1451.0385232381516,0.0,0.886772918455836,2.8856066234359554,0.0014947054983599872,1.0,1.0,-2.6712180297421924,354774.18859724555,1556789.090617513,4.388112609806699,1556789.090617513,4.388112609806699,0.7630618179418008,0.09249811216675348,4.028046144702076,101325.0,128631.82677329022,1.2694974268274386,1.0,0.0,4.028046144703522,1.2846303744919283,1.2849135537468963,3.135568195088933,22914.80387132713,2336.659702480167,19477.581865022752,1986.1606017368574,0.85,0.8499999377867112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.61140736218,4632.441516551485,5.539988106550301,4.963049138214767,-2.316019352612797,7.279068490827564,3.520385377560904,3.5,1.0058243935888298,0.6,0.00022042489322644993,1.0000354906371511,0.00022041707048417946,199.37733796084717,0.0,1.5917018586341874e-06,4.510883067369287,0.030974214298752512,7.374514297265928e-05,0.00014667975025379066,0.0005908328025156448,0.09249811207913912,0.09249811207913912,0.09249811207913912,0.09249811277340261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.47137182084,595.6835172265794,0.0,0.09249811207913912,0.09249811216675348,0.09249811216675348,0.3750161529914673,0.3750161529914673,0.5,10.00018688001162,0.0,0.0,0.0,0.0,0.0,0.0,26112.98336687123,19925.82055980877,0.7630618179418008,1.0377978888530708,0.6452448365528534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547952590289475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.97028782456,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.030908632536,1451.0385232381516,0.3750161529914673,6.17534620354742,3.520385377560904,,,,
3844.0,-30.550312701066144,4.9630227452484785,35.02614832683494,24.323536734469258,5.0889617227313995,-26.986472500593607,-40.59088365230707,1.5250994395856399,-4.991603293032938,-4.991603293056158,40.052282678066625,42330.68476646678,25753.167157359363,25753.167157359363,68083.85192382615,77873.08410392879,77873.08410392879,25753.167157359363,103626.25126128815,103626.25126128815,103626.25126128815,129739.44079647395,125230.23272531369,4509.208071160262,0.0,92301.73392302735,56759.334595193315,39491.55480870448,26113.1895351858,65604.74434389028,19925.920388801605,1451.0490072298924,0.0,0.8867721706737133,2.885590395900204,0.0014947054983599872,1.0,1.0,-2.673109883815755,354772.07738827285,1556788.7413736938,4.388137738556857,1556788.7413736938,4.388137738556857,0.7630596163656203,0.09249818301808081,4.028046144702076,101325.0,128631.7857956855,1.2694970224099236,1.0,0.0,4.028046144702148,1.284630768051977,1.2849139373438414,3.1355672344748777,22914.76577159575,2336.6558173887875,19477.554855015507,1986.1578474826274,0.85,0.8500001723412388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.556172998135,4632.441516551485,5.54003570118194,4.9630227452484785,-2.316165941375004,7.279188686623483,3.5203156630231085,3.5,1.0058044751494595,0.6,0.00022041707048417946,1.0000354364285386,0.00022040925996718937,199.37761901076283,0.0,1.559677529440646e-06,4.420126118434791,0.030975773976281953,7.374276819005124e-05,0.00014667430229412822,0.00059081085788273,0.09249818302716568,0.09249818302716568,0.09249818302716568,0.09249818290979948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.43224790436,595.6835295504077,0.0,0.09249818302716568,0.09249818301808081,0.09249818301808081,0.3750161619002783,0.3750161619002783,0.5,10.000186880657916,0.0,0.0,0.0,0.0,0.0,0.0,26113.1895351858,19925.920388801605,0.7630596163656203,1.0377885411295982,0.6452381636391363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454797301525872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87953087562,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16646.00578714031,1451.0490072298924,0.3750161619002783,6.17534620354742,3.5203156630231085,,,,
3845.0,-30.550656256781814,4.962995133584699,35.02614852698954,24.32316531138497,5.0886259090084405,-26.98681578730596,-40.59120932416988,1.5247630539215558,-4.99184610925812,-4.991846109297618,40.052302428666955,42330.55243920037,25753.313399650444,25753.313399650444,68083.86583885082,77872.93882120386,77872.93882120386,25753.313399650444,103626.25222085431,103626.25222085431,103626.25222085431,129739.8062787551,125230.59012334238,4509.216155412721,0.0,92301.5907473136,56759.2043652032,39491.540424567116,26113.55405790079,65605.0944824679,19926.104260619602,1451.0666643542345,0.0,0.8867708633716713,2.885564589431785,0.0014947054983599872,1.0,1.0,-2.673957001008148,354768.7199572754,1556789.5938968973,4.388181669692809,1556789.5938968973,4.388181669692809,0.7630560059514709,0.09249834487204765,4.028046144702076,101325.0,128631.77582966478,1.2694969240529463,1.0,0.0,4.028046144702811,1.2846323574264094,1.2849155170344522,3.13556335508451,22914.7302268903,2336.652192837544,19477.51974342408,1986.1542670967233,0.85,0.8499999585667094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.501071216255,4632.441516551485,5.540132831014328,4.962995133584699,-2.3163786985848187,7.279373832169518,3.520246116375303,3.5,1.005784604678658,0.6,0.00022040925996718937,1.0000359199358964,0.00022040134316507143,199.3779038952755,0.0,1.5572422807267085e-06,4.413224623579492,0.03097733121856268,7.374003670628692e-05,0.00014666922326090246,0.0005907903993025262,0.09249834487230975,0.09249834487230975,0.09249834487230975,0.0924983448709053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5277442674,595.6834994696278,0.0,0.09249834487230975,0.09249834487204765,0.09249834487204765,0.3750161708097281,0.3750161708097281,0.5,10.000186880614432,0.0,0.0,0.0,0.0,0.0,0.0,26113.55405790079,19926.104260619602,0.7630560059514709,1.0377832144887063,0.6452327029345664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454799340902927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87262938077,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16645.980664738647,1451.0666643542345,0.3750161708097281,6.17534620354742,3.520246116375303,,,,
3846.0,-30.55099279374607,4.962969420038972,35.026148023684314,24.323012760747247,5.088535414754577,-26.987127196051524,-40.59149636942891,1.5246478917776642,-4.991943397966111,-4.991943397981328,40.05228253228358,42330.29019561918,25753.085626859352,25753.085626859352,68083.37582247853,77872.68641258297,77872.68641258297,25753.085626859352,103625.77203944232,103625.77203944232,103625.77203944232,129739.44158170812,125230.22448547419,4509.217096233926,0.0,92301.43799770159,56759.041789860625,39491.55134204552,26113.66954226579,65605.2208843113,19926.156885584554,1451.0729264517627,0.0,0.8867704402630694,2.885554249655056,0.0014947054983599872,1.0,1.0,-2.6761574180319485,354767.37474887737,1556788.7350815525,4.388195888033751,1556788.7350815525,4.388195888033751,0.7630546466605717,0.09249836817804911,4.028046144702076,101325.0,128631.74080940212,1.269496578429826,1.0,0.0,4.028046144701415,1.284632912377396,1.2849160619370474,3.135562000546602,22914.69230537537,2336.6483259191846,19477.491426763016,1986.1513796008849,0.85,0.8500001294887102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.44564286181,4632.441516551485,5.540149892127061,4.962969420038972,-2.3164846958554017,7.2794541158943735,3.5201761580988102,3.5,1.00576461659966,0.6,0.00022040134316507143,1.0000351861865404,0.00022039358835515923,199.3781829603747,0.0,1.5784354118302742e-06,4.473285957126997,0.03097890965397451,7.373762927017801e-05,0.0001466637138948934,0.0005907682073220136,0.09249836813658845,0.09249836813658845,0.09249836813658845,0.09249836846599395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4315417945,595.6835297728409,0.0,0.09249836813658845,0.09249836817804911,0.09249836817804911,0.37501617971692935,0.37501617971692935,0.5,10.00018688091401,0.0,0.0,0.0,0.0,0.0,0.0,26113.66954226579,19926.156885584554,0.7630546466605717,1.037773745820279,0.6452274624646825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548014081052691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93269071432,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.955438415775,1451.0729264517627,0.37501617971692935,6.17534620354742,3.5201761580988102,,,,
3847.0,-30.551333247624914,4.9629428951269,35.026148035941524,24.322690232098125,5.088254252155246,-26.987462030301714,-40.59180946843696,1.5243608527619241,-4.992165983472091,-4.992165983465861,40.05229640102008,42330.119025167216,25753.18298944619,25753.18298944619,68083.30201461341,77872.51780172405,77872.51780172405,25753.18298944619,103625.70079117024,103625.70079117024,103625.70079117024,129739.69965798772,125230.4755048101,4509.224153177609,0.0,92301.29297103318,56758.89419429471,39491.55419637608,26113.99886681748,65605.55306319355,19926.32212644305,1451.08898121822,0.0,0.8867692572043225,2.8855305935311897,0.0014947054983599872,1.0,1.0,-2.6772125951496832,354764.2970800147,1556789.333717118,4.388235644146555,1556789.333717118,4.388235644146555,0.76305135142527,0.09249851014387558,4.028046144702076,101325.0,128631.72316008051,1.2694964042445647,1.0,0.0,4.028046144700462,1.284634270850912,1.284917410747375,3.1355586847562393,22914.656301153176,2336.644654510274,19477.460636641266,1986.14823988225,0.85,0.8500001213485827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.390631283748,4632.441516551485,5.5402364027082465,4.9629428951269,-2.3166823244001393,7.2796252195270394,3.5201067264018238,3.5,1.0057447789719496,0.6,0.00022039358835515923,1.0000355958206852,0.00022038574354375047,199.378465274186,0.0,1.5461399094962477e-06,4.381760503512366,0.030980455793884004,7.373500340527934e-05,0.0001466585849498799,0.0005907475476948257,0.09249851014352072,0.09249851014352072,0.09249851014352072,0.09249851014846215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4985987082,595.6835086503155,0.0,0.09249851014352072,0.09249851014387558,0.09249851014387558,0.3750161886237069,0.3750161886237069,0.5,10.00018688087933,0.0,0.0,0.0,0.0,0.0,0.0,26113.99886681748,19926.32212644305,0.76305135142527,1.037767366262932,0.6452215864165244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548034330806725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.8411652607,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16645.93034125003,1451.08898121822,0.3750161886237069,6.17534620354742,3.5201067264018238,,,,
3848.0,-30.551667941589717,4.96291766429791,35.026147602824956,24.322516342531912,5.088139365403973,-26.987774495371735,-40.59209661846978,1.524224115604919,-4.992290272218213,-4.992290272237237,40.05228357532987,42329.86525798542,25753.027700783023,25753.027700783023,68082.89295876844,77872.27789442023,77872.27789442023,25753.027700783023,103625.30559520324,103625.30559520324,103625.30559520324,129739.46578886939,125230.23939446991,4509.226394399471,0.0,92301.14131779167,56758.728691287986,39491.569585004094,26114.16019366614,65605.72977867024,19926.398851699334,1451.0973467702815,0.0,0.8867686710721318,2.8855173843371826,0.0014947054983599872,1.0,1.0,-2.6791781556420915,354762.5785603289,1556788.78010461,4.3882553408599465,1556788.78010461,4.3882553408599465,0.7630495755529747,0.09249855869891872,4.028046144702076,101325.0,128631.68713764813,1.2694960487307982,1.0,0.0,4.028046144700388,1.284634926559908,1.2849180565226492,3.135557084290617,22914.618651822442,2336.6408153469783,19477.427048726862,1986.1448148681623,0.85,0.8500000521360536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.335391385646,4632.441516551485,5.540268834410884,4.96291766429791,-2.316807842357036,7.279725506654946,3.5200370070867466,3.5,1.005724859167642,0.6,0.00022038574354375047,1.0000349936850041,0.00022037803170432715,199.37874281240877,0.0,1.5640864590449384e-06,4.432621024933355,0.030982019880343048,7.373259524245409e-05,0.00014665314830129638,0.0005907256486234587,0.09249855867775596,0.09249855867775596,0.09249855867775596,0.09249855882854938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4365830008,595.6835281849126,0.0,0.09249855867775596,0.09249855869891872,0.09249855869891872,0.3750161975288081,0.3750161975288081,0.5,10.000186881335154,0.0,0.0,0.0,0.0,0.0,0.0,26114.16019366614,19926.398851699334,0.7630495755529747,1.0377583358718094,0.6452159803845017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548054816300195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89202578212,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.905154397533,1451.0973467702815,0.3750161975288081,6.17534620354742,3.5200370070867466,,,,
3849.0,-30.552001789882244,4.962891892940367,35.02614752882545,24.322251334693306,5.087921745058948,-26.98809695497884,-40.59239651598034,1.5239951624194177,-4.9924994199571415,-4.99249941996375,40.05229307063142,42329.66799264938,25753.092564215578,25753.092564215578,68082.76055686496,77872.08492053003,77872.08492053003,25753.092564215578,103625.17748474561,103625.17748474561,103625.17748474561,129739.64347089251,125230.41073529057,4509.232735601932,0.0,92300.99402010946,56758.57710235412,39491.57435306149,26114.465986146894,65606.04033920838,19926.551559206935,1451.112337825876,0.0,0.8867675722248096,2.8854951565832567,0.0014947054983599872,1.0,1.0,-2.6804066807316076,354759.68672429834,1556789.1899617529,4.388292267186526,1556789.1899617529,4.388292267186526,0.7630464880950466,0.09249868685231434,4.028046144702076,101325.0,128631.66536829564,1.2694958338839935,1.0,0.0,4.02804614470427,1.2846360132844314,1.2849191335792614,3.1355544317985937,22914.5820837999,2336.637086446432,19477.396289000597,1986.1416782490044,0.85,0.8500000662360184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.280425332832,4632.441516551485,5.540348302538473,4.962891892940367,-2.316995421496934,7.2798873144373015,3.519967633945213,3.5,1.005705038270061,0.6,0.00022037803170432715,1.0000349053606041,0.000220370339598157,199.37901965005835,0.0,1.5375768489924115e-06,4.357492790044494,0.03098355745719204,7.373008025147699e-05,0.00014664795145285018,0.0005907047154781103,0.09249868678790223,0.09249868678790223,0.09249868678790223,0.09249868725228624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4824877798,595.6835137252432,0.0,0.09249868678790223,0.09249868685231434,0.09249868685231434,0.3750162064345346,0.3750162064345346,0.5,10.000186882572388,0.0,0.0,0.0,0.0,0.0,0.0,26114.465986146894,19926.551559206935,0.7630464880950466,1.0377514052799253,0.6452099192968935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548074955266985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.816897547236,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.88007158685,1451.112337825876,0.3750162064345346,6.17534620354742,3.519967633945213,,,,
3850.0,-30.55233471481389,4.962866731697269,35.02614733562767,24.322013148944848,5.087734376068432,-26.9884152883537,-40.59269201299173,1.523793263254957,-4.992655054855334,-4.992655054866362,40.0522894834155,42329.45650672071,25753.019350451093,25753.019350451093,68082.4758571718,77871.87793743379,77871.87793743379,25753.019350451093,103624.89728788489,103624.89728788489,103624.89728788489,129739.57885017603,125230.3422784222,4509.236571753819,0.0,92300.84565846699,56758.42424002536,39491.57935382404,26114.681562291138,65606.26091611518,19926.656983159246,1451.1231711776434,0.0,0.8867667930955324,2.8854786161420916,0.0014947054983599872,1.0,1.0,-2.682036779892428,354757.53480958793,1556789.0351229273,4.388318449553203,1556789.0351229273,4.388318449553203,0.7630442261234682,0.09249876626042072,4.028046144702076,101325.0,128631.64031405364,1.26949558661785,1.0,0.0,4.0280461447013005,1.2846369734395702,1.2849200840639299,3.135552088242583,22914.545251639312,2336.633330611301,19477.360803714324,1986.138059756831,0.85,0.8499998839087112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.225296330401,4632.441516551485,5.540398261414337,4.962866731697269,-2.317143788671844,7.280010520369113,3.5198980556928507,3.5,1.005685158769386,0.6,0.000220370339598157,1.0000348089126287,0.00022036266901326467,199.37929572270755,0.0,1.5336445872480323e-06,4.346348760260923,0.03098509110177929,7.372760224141278e-05,0.00014664273735674424,0.0005906837128583927,0.09249876624924552,0.09249876624924552,0.09249876624924552,0.09249876630325048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4651398281,595.6835191897788,0.0,0.09249876624924552,0.09249876626042072,0.09249876626042072,0.37501621534389873,0.37501621534389873,0.5,10.000186883277728,0.0,0.0,0.0,0.0,0.0,0.0,26114.681562291138,19926.656983159246,0.7630442261234682,1.0377435767025762,0.6452045264527966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454809504340175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80575351745,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.854994561338,1451.1231711776434,0.37501621534389873,6.17534620354742,3.5198980556928507,,,,
3851.0,-30.552666663960487,4.962841846920165,35.02614716161073,24.321767803654097,5.087538837969182,-26.988733615648886,-40.59298754492772,1.523584167020619,-4.992825574237543,-4.992825574246058,40.052289650445566,42329.2491921526,25752.98617449414,25752.98617449414,68082.23536664674,77871.67521575443,77871.67521575443,25752.98617449414,103624.66139024857,103624.66139024857,103624.66139024857,129739.58397223851,125230.3428545536,4509.241117684914,0.0,92300.69762341917,56758.271609879,39491.58445948908,26114.92258198994,65606.50704147902,19926.775762545167,1451.135172946038,0.0,0.886765924611884,2.8854604939056494,0.0014947054983599872,1.0,1.0,-2.6835477706589472,354755.1771035699,1556789.042332609,4.3883476346790795,1556789.042332609,4.3883476346790795,0.763041732173757,0.09249885947059451,4.028046144702076,101325.0,128631.61336682447,1.2694953206693755,1.0,0.0,4.028046144700565,1.2846379672121073,1.2849210682010388,3.1355496626365884,22914.508500558888,2336.6295830440454,19477.32805983908,1986.1347208107848,0.85,0.8499998182096739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.1702786904425,4632.441516551485,5.540456702405852,4.962841846920165,-2.317302910753166,7.280144757673331,3.519828618539417,3.5,1.0056653195826906,0.6,0.00022036266901326467,1.0000347069825408,0.00022035502115539264,199.37957098687866,0.0,1.5293558136142721e-06,4.334194375782848,0.030986620457592904,7.372512401549968e-05,0.000146637544997765,0.0005906627977968244,0.0924988594198012,0.0924988594198012,0.0924988594198012,0.0924988597957502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.46594340145,595.6835189366996,0.0,0.0924988594198012,0.09249885947059451,0.09249885947059451,0.3750162242540522,0.3750162242540522,0.5,10.000186884114395,0.0,0.0,0.0,0.0,0.0,0.0,26114.92258198994,19926.775762545167,0.763041732173757,1.037736017916675,0.6451989459733068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454811507602944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.79359913297,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.829924905545,1451.135172946038,0.3750162242540522,6.17534620354742,3.519828618539417,,,,
3852.0,-30.55299769594138,4.962817355966253,35.026147073580134,24.321403365489118,5.087210371383295,-26.98906367138315,-40.59330364745108,1.5232547860937273,-4.992990166367747,-4.992990166370051,40.05229178335623,42329.13125371836,25752.938915680592,25752.938915680592,68082.07016939895,77871.52857533286,77871.52857533286,25752.938915680592,103624.46749101346,103624.46749101346,103624.46749101346,129739.62462204842,125230.37895013142,4509.245671917003,0.0,92300.55448058629,56758.157174977816,39491.55256178719,26115.15713103495,65606.70969282214,19926.89175793335,1451.1468044971723,0.0,0.8867650791721461,2.8854430016831807,0.0014947054983599872,1.0,1.0,-2.684875746141529,354752.9013630472,1556789.1343985738,4.388376045458712,1556789.1343985738,4.388376045458712,0.7630393207266006,0.09249895245369387,4.028046144702076,101325.0,128631.6056835236,1.2694952448410914,1.0,0.0,4.028046144702427,1.2846395235072994,1.2849226150139461,3.13554586402945,22914.47296401642,2336.625959325195,19477.30388627013,1986.132255792766,0.85,0.8500000814706136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.115293471126,4632.441516551485,5.54051207633638,4.962817355966253,-2.317457577361729,7.280274933327982,3.5197592228511527,3.5,1.0056454922431866,0.6,0.00022035502115539264,1.0000346111807188,0.00022034739467189472,199.3798454911751,0.0,1.5248266214945873e-06,4.3213586453156605,0.0309881452842144,7.372247337719794e-05,0.0001466325477781947,0.0005906426687658002,0.09249895246933612,0.09249895246933612,0.09249895246933612,0.0924989522800563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4762515807,595.6835156897314,0.0,0.09249895246933612,0.09249895245369387,0.09249895245369387,0.3750162331653703,0.3750162331653703,0.5,10.000186885081124,0.0,0.0,0.0,0.0,0.0,0.0,26115.15713103495,19926.89175793335,0.7630393207266006,1.0377302944800422,0.6451951553721872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548135049995157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7807634025,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.80486370048,1451.1468044971723,0.3750162331653703,6.17534620354742,3.5197592228511527,,,,
3853.0,-30.553328128920928,4.962794670263185,35.02614629365021,24.321289092209213,5.087161093454603,-26.98936658017616,-40.593577980156965,1.523178022196377,-4.9930873039315316,-4.99308730385443,40.0522716441009,42328.84271305598,25752.722285435222,25752.722285435222,68081.5649984912,77871.26420894676,77871.26420894676,25752.722285435222,103623.98649438197,103623.98649438197,103623.98649438197,129739.25857795787,125230.01199132827,4509.2465866296025,0.0,92300.40119021475,56757.97970430447,39491.5794287892,26115.272083575903,65606.8515123651,19926.944048837493,1451.1530459162664,0.0,0.8867646576924771,2.885432678313513,0.0014947054983599872,1.0,1.0,-2.687077561341084,354751.55829151126,1556788.2650998307,4.388390209185679,1556788.2650998307,4.388390209185679,0.7630379643400194,0.09249897527265605,4.028046144702076,101325.0,128631.56715566703,1.269494864600711,1.0,0.0,4.028046144701014,1.2846398982771865,1.2849229800686248,3.135544949292043,22914.434908252897,2336.622078717289,19477.26843801487,1986.1286410767054,0.85,0.8499999461474789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.060369089786,4632.441516551485,5.540530939893599,4.962794670263185,-2.3175624021851275,7.280357072448313,3.5196899044915892,3.5,1.005625686997597,0.6,0.00022034739467189472,1.0000345486446283,0.00022033978223106096,199.3801194994263,0.0,1.520567101456292e-06,4.309287165527132,0.030989665851315858,7.37201730659179e-05,0.00014662722160597682,0.0005906212146983319,0.0924989752780529,0.0924989752780529,0.0924989752780529,0.09249897521680166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.37887456856,595.6835463629203,0.0,0.0924989752780529,0.09249897527265605,0.09249897527265605,0.37501624207814965,0.37501624207814965,0.5,10.00018688542838,0.0,0.0,0.0,0.0,0.0,0.0,26115.272083575903,19926.944048837493,0.7630379643400194,1.0377203512907442,0.6451893626548768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548154968825675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.76869192271,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.77980980433,1451.1530459162664,0.37501624207814965,6.17534620354742,3.5196899044915892,,,,
3854.0,-30.55365713289787,4.962770683186717,35.02614609784531,24.321095330547564,5.087022963241576,-26.989676622530364,-40.593864711094625,1.5230210241268407,-4.993328719273961,-4.993328719286615,40.0522869378854,42328.61164615269,25752.878450300144,25752.878450300144,68081.49009645284,77871.03796450753,77871.03796450753,25752.878450300144,103623.91641480767,103623.91641480767,103623.91641480767,129739.54546255534,125230.2912161699,4509.254246385429,0.0,92300.25113088544,56757.82482250556,39491.58478708876,26115.629047747672,65607.21383483644,19927.12314110168,1451.1704439309976,0.0,0.8867633735822738,2.8854070218376857,0.0014947054983599872,1.0,1.0,-2.6881917428827933,354748.2203820161,1556788.9252461803,4.388433361468954,1556788.9252461803,4.388433361468954,0.7630343923429364,0.09249912930182082,4.028046144702076,101325.0,128631.53697922443,1.2694945667823778,1.0,0.0,4.028046144702079,1.2846406482719204,1.2849237204488666,3.1355431187083673,22914.397654625725,2336.618279904527,19477.24174329936,1986.1259189732846,0.85,0.8500001630794556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.005843439107,4632.441516551485,5.5406295339864124,4.962770683186717,-2.3177728817058956,7.2805435648926125,3.5196210898977744,3.5,1.0056060256850785,0.6,0.00022033978223106096,1.000034399324866,0.00022033220295203317,199.38039232335598,0.0,1.5177693631160099e-06,4.301358375070772,0.030991183620678972,7.371776886497474e-05,0.00014662201336608624,0.0005906002356677199,0.09249912949662573,0.09249912949662573,0.09249912949662573,0.0924991277638688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4528137922,595.6835230725893,0.0,0.09249912949662573,0.09249912930182082,0.09249912930182082,0.3750162509896234,0.3750162509896234,0.5,10.000186887040654,0.0,0.0,0.0,0.0,0.0,0.0,26115.629047747672,19927.12314110168,0.7630343923429364,1.037713478701371,0.6451822775573627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548174851665203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.76076313226,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.75475687378,1451.1704439309976,0.3750162509896234,6.17534620354742,3.5196210898977744,,,,
3855.0,-30.553990978926308,4.962746466147018,35.02614617158569,24.32078404761853,5.086753888230375,-26.990004103483034,-40.59417281588537,1.5227452663331984,-4.993521648397746,-4.993521648418528,40.05229432329088,42328.44857037737,25752.906044753556,25752.906044753556,68081.35461513093,77870.86593956478,77870.86593956478,25752.906044753556,103623.77198431834,103623.77198431834,103623.77198431834,129739.68226555655,125230.42227136545,4509.259994191097,0.0,92300.10595946317,56757.688588143355,39491.57485702201,26115.910281238204,65607.4851382602,19927.26329934754,1451.1842571587524,0.0,0.8867623648785399,2.8853865183764533,0.0014947054983599872,1.0,1.0,-2.689428559339774,354745.55288098485,1556789.2440333331,4.38846725882883,1556789.2440333331,4.38846725882883,0.7630315422573413,0.09249924572056235,4.028046144702076,101325.0,128631.51877314188,1.2694943871023132,1.0,0.0,4.028046144702918,1.284641953636959,1.2849250163643775,3.1355399325845195,22914.361614467034,2336.614604831113,19477.208607043936,1986.1225400155952,0.85,0.8500000538852872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.950976335544,4632.441516551485,5.540700875691511,4.962746466147018,-2.3179481402178665,7.280694606364884,3.5195518449134786,3.5,1.005586241403851,0.6,0.00022033220295203317,1.0000349056939841,0.00022032451237202712,199.38066916319602,0.0,1.5111596260902915e-06,4.282626380339886,0.03099269478030506,7.371518552791362e-05,0.00014661701742411953,0.0005905801117829418,0.09249924572230186,0.09249924572230186,0.09249924572230186,0.09249924571708255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4885236646,595.6835118241887,0.0,0.09249924572230186,0.09249924572056235,0.09249924572056235,0.375016259905128,0.375016259905128,0.5,10.00018688689788,0.0,0.0,0.0,0.0,0.0,0.0,26115.910281238204,19927.26329934754,0.7630315422573413,1.0377071224671595,0.6451771239390603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548194648570365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.742031137524,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16645.729721556472,1451.1842571587524,0.375016259905128,6.17534620354742,3.5195518449134786,,,,
3856.0,-30.554317878348503,4.962723481385035,35.026145980535254,24.320450203400128,5.086458462736539,-26.99032761837502,-40.59447665987534,1.5224469138415622,-4.993645763253426,-4.993645763240815,40.0522868308913,42328.29755909339,25752.75817253195,25752.75817253195,68081.05573162534,77870.70935236962,77870.70935236962,25752.75817253195,103623.46752490157,103623.46752490157,103623.46752490157,129739.54494862395,125230.28226375577,4509.262684868183,0.0,92299.96101715163,56757.549239436936,39491.56864190521,26116.077423722374,65607.64606562757,19927.344021780773,1451.1927728001333,0.0,0.8867617602886365,2.8853733281833334,0.0014947054983599872,1.0,1.0,-2.691043814757677,354743.83683680097,1556788.9206280578,4.388487576020256,1556788.9206280578,4.388487576020256,0.7630297497770433,0.09249930241849334,4.028046144702076,101325.0,128631.50596764043,1.26949426072184,1.0,0.0,4.028046144700119,1.2846433649098534,1.28492641806807,3.1355364879689653,22914.325631187214,2336.61093555773,19477.18020413097,1986.1196437245108,0.85,0.8500001491478254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.896022153811,4632.441516551485,5.540734571036778,4.962723481385035,-2.318072790834074,7.28079627221911,3.5194824905784805,3.5,1.0055664258795658,0.6,0.00022032451237202712,1.0000341794631007,0.00022031698205586848,199.3809402432656,0.0,1.5333529878594314e-06,4.345522367593628,0.03099422813329292,7.371263799796772e-05,0.0001466118743740594,0.000590559395339975,0.09249930238938553,0.09249930238938553,0.09249930238938553,0.09249930259143149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4522938433,595.6835232363959,0.0,0.09249930238938553,0.09249930241849334,0.09249930241849334,0.3750162688168358,0.3750162688168358,0.5,10.000186887584803,0.0,0.0,0.0,0.0,0.0,0.0,26116.077423722374,19927.344021780773,0.7630297497770433,1.0377000214810879,0.6451732396670997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548214736885308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80492712478,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.704578269942,1451.1927728001333,0.3750162688168358,6.17534620354742,3.5194824905784805,,,,
