time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3857.0,-30.554644403381968,4.962701937281318,35.02614522156787,24.32034546453508,5.086420274583384,-26.9906251594282,-40.59474641745908,1.5223797650359108,-4.993758016889103,-4.993758016903225,40.05227006283992,42328.006796344926,25752.585293395474,25752.585293395474,68080.5920897404,77870.43882834869,77870.43882834869,25752.585293395474,103623.02412174417,103623.02412174417,103623.02412174417,129739.24138383426,125229.97710823975,4509.264275594511,0.0,92299.80754210644,56757.37551867306,39491.5911371482,26116.217262090096,65607.8083992383,19927.409276743416,1451.2001687720992,0.0,0.8867612496529881,2.8853613985715514,0.0014947054983599872,1.0,1.0,-2.6931524024230953,354742.2847945301,1556788.1968453925,4.388504735901721,1556788.1968453925,4.388504735901721,0.7630281627986661,0.09249933842493521,4.028046144702076,101325.0,128631.46537976844,1.2694938601506878,1.0,0.0,4.028046144699851,1.2846436945135324,1.2849267380700957,3.13553568347791,22914.28752957674,2336.607050274736,19477.144081509705,1986.1159602422547,0.85,0.849999986094679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.841330113378,4632.441516551485,5.540762574347019,4.962701937281318,-2.3181882491848294,7.280890186466148,3.5194134676188606,3.5,1.0055467050339602,0.6,0.00022031698205586848,1.00003414040923,0.0002203094606007263,199.38121101352826,0.0,1.5014015160381403e-06,4.25497189645209,0.030995729534808957,7.371037632810992e-05,0.00014660660572775856,0.0005905381729895551,0.09249933843838315,0.09249933843838315,0.09249933843838315,0.0924993383054883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.37121675705,595.6835487752087,0.0,0.09249933843838315,0.09249933842493521,0.09249933842493521,0.3750162777288315,0.3750162777288315,0.5,10.00018688797077,0.0,0.0,0.0,0.0,0.0,0.0,26116.217262090096,19927.409276743416,0.7630281627986661,1.037690387026109,0.6451672114814362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454823440725778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71437665364,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.679563018883,1451.2001687720992,0.3750162777288315,6.17534620354742,3.5194134676188606,,,,
3858.0,-30.554974305418547,4.9626790248698605,35.026145201545376,24.320013366546505,5.0861274786315,-26.99095126501555,-40.595054312702246,1.5220829513727856,-4.994001059950108,-4.994001059958607,40.05228986543136,42327.85980518523,25752.749489373153,25752.749489373153,68080.60929455838,77870.27851629048,77870.27851629048,25752.749489373153,103623.02800566363,103623.02800566363,103623.02800566363,129739.6103425936,125230.3379726892,4509.272369904395,0.0,92299.66329530664,56757.2445847367,39491.576345077716,26116.582336929972,65608.15868200769,19927.593355850193,1451.2178457514358,0.0,0.8867599408982361,2.8853355696141256,0.0014947054983599872,1.0,1.0,-2.6939882041803003,354738.9244485411,1556789.0516134554,4.388548716590828,1556789.0516134554,4.388548716590828,0.7630245450482132,0.09249950047452192,4.028046144702076,101325.0,128631.44533637483,1.2694936623377728,1.0,0.0,4.028046144701779,1.284645098243866,1.2849281324468076,3.1355322572814006,22914.251718964195,2336.6033986085154,19477.10964485698,1986.1124486809442,0.85,0.8499998116341464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.786951658222,4632.441516551485,5.540862728267949,4.9626790248698605,-2.3183995609583654,7.281078585828226,3.5193448409498815,3.5,1.0055270974142518,0.6,0.0002203094606007263,1.0000344935968792,0.00022030186159712064,199.3814845848276,0.0,1.4996368348298198e-06,4.249970789907709,0.030997229171643787,7.370779498738155e-05,0.00014660166561334477,0.0005905182739807363,0.09249950047437906,0.09249950047437906,0.09249950047437906,0.09249950047708368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.46696441056,595.6835186152763,0.0,0.09249950047437906,0.09249950047452192,0.09249950047452192,0.3750162866398574,0.3750162866398574,0.5,10.000186887945867,0.0,0.0,0.0,0.0,0.0,0.0,26116.582336929972,19927.593355850193,0.7630245450482132,1.0376851090202708,0.6451615264854732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548254055153158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.70937554709,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16645.654544371435,1451.2178457514358,0.3750162866398574,6.17534620354742,3.5193448409498815,,,,
3859.0,-30.555298513346347,4.962657562948995,35.0261446686093,24.3198515259661,5.086024099427965,-26.99125381283244,-40.59533238233996,1.5219582857131404,-4.994112904640417,-4.994112904712859,40.05227502647148,42327.61352469238,25752.575431446865,25752.575431446865,68080.18895613925,77870.04085342861,77870.04085342861,25752.575431446865,103622.61628487548,103622.61628487548,103622.61628487548,129739.34011267558,125230.06599763126,4509.274115044321,0.0,92299.5116098428,56757.08429024496,39491.58591066427,26116.7238278001,65608.30973846436,19927.659839905566,1451.2252733530563,0.0,0.8867594253517548,2.8853236835853013,0.0014947054983599872,1.0,1.0,-2.6959738719808684,354737.3780772333,1556788.411097835,4.388566041548888,1556788.411097835,4.388566041548888,0.7630229569106004,0.09249953925972194,4.028046144702076,101325.0,128631.41694156722,1.26949338210281,1.0,0.0,4.028046144701682,1.2846456969975377,1.2849287215698617,3.1355307958578686,22914.214061633964,2336.599558629498,19477.08639850952,1986.1100782132044,0.85,0.8500001940333035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.732217249585,4632.441516551485,5.540890530626703,4.962657562948995,-2.318514721440358,7.281172284389353,3.519275765601227,3.5,1.0055073616003505,0.6,0.00022030186159712064,1.0000338983183836,0.0002202943939876151,199.3817534349363,0.0,1.5151006202640441e-06,4.293795157828301,0.03099874427226405,7.370546377123282e-05,0.00014659639782588782,0.0005904970550897792,0.09249953927993318,0.09249953927993318,0.09249953927993318,0.09249953907895016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.39521467214,595.6835412160282,0.0,0.09249953927993318,0.09249953925972194,0.09249953925972194,0.3750162955484637,0.3750162955484637,0.5,10.000186888332983,0.0,0.0,0.0,0.0,0.0,0.0,26116.7238278001,19927.659839905566,0.7630229569106004,1.0376763130696185,0.6451562872664109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548273906303546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.753199915016,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.62944718719,1451.2252733530563,0.3750162955484637,6.17534620354742,3.519275765601227,,,,
3860.0,-30.55562744487106,4.962635456248309,35.02614451935302,24.319590883702062,5.085811416581553,-26.991571078643688,-40.59562763487918,1.5217336274503526,-4.994321698926399,-4.994321698877908,40.052285030767855,42327.418267012006,25752.652804075973,25752.652804075973,68080.07107108798,77869.84554759898,77869.84554759898,25752.652804075973,103622.49835167495,103622.49835167495,103622.49835167495,129739.52812123338,125230.24763296437,4509.280488269006,0.0,92299.36458825841,56756.93730575237,39491.585869451155,26117.029769558427,65608.61563900959,19927.812673628818,1451.2402546514545,0.0,0.8867583263817871,2.885301494571901,0.0014947054983599872,1.0,1.0,-2.6971613980282427,354734.491289228,1556788.8429272263,4.38860297251986,1556788.8429272263,4.38860297251986,0.7630198705388904,0.09249966797951552,4.028046144702076,101325.0,128631.3881013509,1.269493097472005,1.0,0.0,4.0280461447040645,1.2846467631482577,1.284929778361729,3.135528193626258,22914.177562155284,2336.5958367184803,19477.046837602,1986.1060441233246,0.85,0.8499998214978486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.677798876332,4632.441516551485,5.5409720549695125,4.962635456248309,-2.318700793845565,7.281336250093874,3.5192070896298824,3.5,1.005487739894252,0.6,0.0002202943939876151,1.0000343923058208,0.00022028681781600847,199.38202620275558,0.0,1.488905077180913e-06,4.219556988730708,0.03100023317734123,7.370298857566196e-05,0.00014659140541195315,0.0005904769454160768,0.09249966798027384,0.09249966798027384,0.09249966798027384,0.09249966797805988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4435868755,595.6835259790715,0.0,0.09249966798027384,0.09249966797951552,0.09249966797951552,0.37501630445678613,0.37501630445678613,0.5,10.000186888245846,0.0,0.0,0.0,0.0,0.0,0.0,26117.029769558427,19927.812673628818,0.7630198705388904,1.0376696781056438,0.6451503031233745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454829341487363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.67896174592,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16645.60445307819,1451.2402546514545,0.37501630445678613,6.17534620354742,3.5192070896298824,,,,
3861.0,-30.5559496116551,4.9626139616642275,35.02614436723678,24.319239786732965,5.085495553813833,-26.991892801217734,-40.59593112962318,1.5214177653869971,-4.994472097474045,-4.994472097461267,40.05228464979264,42327.28639966086,25752.57935102991,25752.57935102991,68079.86575069078,77869.70174190814,77869.70174190814,25752.57935102991,103622.28109293805,103622.28109293805,103622.28109293805,129739.52270836133,125230.23824752179,4509.284460839545,0.0,92299.22057741178,56756.80524817555,39491.572588040246,26117.241615423274,65608.81420346352,19927.916913445366,1451.250816541283,0.0,0.8867575622396827,2.8852855114814715,0.0014947054983599872,1.0,1.0,-2.6985302832078446,354732.4118916227,1556788.826482708,4.388628651611164,1556788.826482708,4.388628651611164,0.7630176726502823,0.09249974953835446,4.028046144702076,101325.0,128631.38086345878,1.2694930260395636,1.0,0.0,4.028046144702892,1.2846482560882468,1.2849312618973994,3.135524549706294,22914.141810120313,2336.5921910255097,19477.018065098157,1986.103110144459,0.85,0.8499998920533821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.623197605079,4632.441516551485,5.541021347061917,4.9626139616642275,-2.318844091537145,7.281458053201373,3.51913818338009,3.5,1.0054680523943114,0.6,0.00022028681781600847,1.000033685078597,0.00022027939768718408,199.38229336152847,0.0,1.5105524457895833e-06,4.280905631367679,0.03100174372978702,7.370044436318763e-05,0.00014658637345282084,0.0005904566764524937,0.09249974959563756,0.09249974959563756,0.09249974959563756,0.09249974906166161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4417406174,595.6835265606744,0.0,0.09249974959563756,0.09249974953835446,0.09249974953835446,0.3750163133629835,0.3750163133629835,0.5,10.000186889118469,0.0,0.0,0.0,0.0,0.0,0.0,26117.241615423274,19927.916913445366,0.7630176726502823,1.0376634081445844,0.6451463406791214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548313207727979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.74031038856,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.579353532867,1451.250816541283,0.3750163133629835,6.17534620354742,3.51913818338009,,,,
3862.0,-30.55627155112275,4.962594148762282,35.026143538404305,24.31914968127387,5.085473272170791,-26.992184624294985,-40.596192435454554,1.5213653816735058,-4.994570855662573,-4.994570855654346,40.05226482044207,42326.98043662843,25752.37754903646,25752.37754903646,68079.35798566489,77869.42620235069,77869.42620235069,25752.37754903646,103621.80375138715,103621.80375138715,103621.80375138715,129739.16297890984,125229.87753528585,4509.28544362399,0.0,92299.06671090328,56756.62095360161,39491.60639700185,26117.359227522687,65608.96562452454,19927.97056058399,1451.2571810425327,0.0,0.8867571313634046,2.88527501633134,0.0014947054983599872,1.0,1.0,-2.7007232782094093,354731.0464744602,1556787.970560419,4.388643131275807,1556787.970560419,4.388643131275807,0.7630162906969451,0.0924997736915764,4.028046144702076,101325.0,128631.33454094913,1.269492568871938,1.0,0.0,4.0280461447016265,1.2846485164099368,1.284931512743684,3.1355239143223432,22914.103611325423,2336.5882958324632,19476.989571811544,1986.100204637827,0.85,0.8500000655572201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.568713032643,4632.441516551485,5.541042884814595,4.962594148762282,-2.318949115513552,7.281543264275834,3.5190694249409726,3.5,1.0054484071259921,0.6,0.00022027939768718408,1.0000336613994905,0.00022027198302396696,199.38256033243294,0.0,1.4794423020451019e-06,4.192739483995819,0.031003223172089065,7.36982538876592e-05,0.00014658114379952487,0.0005904356111676968,0.09249977374092914,0.09249977374092914,0.09249977374092914,0.09249977330928934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3458621892,595.6835567618151,0.0,0.09249977374092914,0.0924997736915764,0.0924997736915764,0.3750163222713283,0.3750163222713283,0.5,10.000186889432035,0.0,0.0,0.0,0.0,0.0,0.0,26117.359227522687,19927.97056058399,0.7630162906969451,1.0376532740247457,0.6451401882916846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548332593576383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65214424118,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.554378543464,1451.2571810425327,0.3750163222713283,6.17534620354742,3.5190694249409726,,,,
3863.0,-30.55659777691335,4.962572804002928,35.02614351124267,24.318816500622802,5.085178913279871,-26.99250757695323,-40.59649984175337,1.5210674690176342,-4.994819176642352,-4.994819176612111,40.052286293119515,42326.847220064956,25752.561371118834,25752.561371118834,68079.40859118379,77869.26799688951,77869.26799688951,25752.561371118834,103621.82936800834,103621.82936800834,103621.82936800834,129739.5631492365,125230.26933097666,4509.293818259851,0.0,92298.92269521508,56756.501918083464,39491.57864125735,26117.73378122816,65609.31242248551,19928.159645259755,1451.2752838372935,0.0,0.8867557896551537,2.885248627098735,0.0014947054983599872,1.0,1.0,-2.7014935132542064,354727.61324089085,1556788.8974157078,4.388688219652392,1556788.8974157078,4.388688219652392,0.7630125880057368,0.09249994115518946,4.028046144702076,101325.0,128631.32524304156,1.269492477108725,1.0,0.0,4.0280461447016895,1.2846499250702053,1.284932912188525,3.135520476118773,22914.067858088485,2336.584650016926,19476.956243612494,1986.096806107335,0.85,0.8499999373414303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.5146016446315,4632.441516551485,5.541146952395952,4.962572804002928,-2.319163737268943,7.28173654127187,3.519001137984993,3.5,1.005428896567141,0.6,0.00022027198302396696,1.0000341096679564,0.0002202644698760369,199.38283085845308,0.0,1.4783545362325262e-06,4.189656755682979,0.031004701526625298,7.369567703802328e-05,0.00014657630598594368,0.0005904161242313523,0.09249994115590711,0.09249994115590711,0.09249994115590711,0.09249994115249223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.44968499534,595.6835240582558,0.0,0.09249994115590711,0.09249994115518946,0.09249994115518946,0.3750163311791578,0.3750163311791578,0.5,10.000186889382263,0.0,0.0,0.0,0.0,0.0,0.0,26117.73378122816,19928.159645259755,0.7630125880057368,1.0376485605090982,0.6451347477550881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548351965795803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.64906151287,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16645.529397369075,1451.2752838372935,0.3750163311791578,6.17534620354742,3.519001137984993,,,,
3864.0,-30.556988584483097,4.962552943812464,35.0261429563391,24.31856630081313,5.08498670690043,-26.992880585526205,-40.596844896767266,1.5208535068186064,-4.994927191628506,-4.994927191629806,40.05227101259914,42326.59140534089,25752.38322436088,25752.38322436088,68078.97462970177,77869.03210547884,77869.03210547884,25752.38322436088,103621.41532983971,103621.41532983971,103621.41532983971,129739.28495064328,125229.98951350362,4509.29543713966,0.0,92298.77468374938,56756.33498713205,39491.599662908135,26117.869620803573,65609.4692837117,19928.223250867348,1451.2824381290523,0.0,0.8867552951838483,2.885237148335194,0.0014947054983599872,1.0,1.0,-2.7034754455589223,354726.11985658424,1556788.237841716,4.38870483648378,1556788.237841716,4.38870483648378,0.7630110548907094,0.09249997735064973,4.028046144702076,101325.0,128631.29734931875,1.2694922018190846,1.0,0.0,4.028046144700584,1.2846509412957803,1.2849339189856825,3.1355179957593253,22914.03111286254,2336.580903046661,19476.92839621515,1986.0939664630787,0.85,0.8500000851130026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.460097483736,4632.441516551485,5.541173605407378,4.962552943812464,-2.319275555062941,7.281828498875406,3.518932355897192,3.5,1.0054092445420548,0.6,0.0002202644698760369,1.0000408624979,0.00022025546968736933,199.38315494042183,0.0,1.497992702956527e-06,4.245311320178798,0.031006199519328256,7.369278469527586e-05,0.00014657168518076102,0.0005903975114148508,0.0924999772420815,0.0924999772420815,0.0924999772420815,0.09249997755943494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.37575350003,595.6835473467247,0.0,0.0924999772420815,0.09249997735064973,0.09249997735064973,0.37501634008512114,0.37501634008512114,0.5,10.000186899471176,0.0,0.0,0.0,0.0,0.0,0.0,26117.869620803573,19928.223250867348,0.7630110548907094,1.03763946535387,0.6451293062943423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548371595988583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.704716077365,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.504319594034,1451.2824381290523,0.37501634008512114,6.17534620354742,3.518932355897192,,,,
3865.0,-30.557302707952967,4.9625334251526,35.02614239398539,24.31833908138799,5.084808904868849,-26.993178970485967,-40.597126668412216,1.5206647153918984,-4.995086963783649,-4.995086963784327,40.05226968730425,42326.40404926555,25752.3422399399,25752.3422399399,68078.74628920545,77868.83068848056,77868.83068848056,25752.3422399399,103621.17292842046,103621.17292842046,103621.17292842046,129739.26671757612,125229.96714589227,4509.299571683856,0.0,92298.61751806074,56756.19088977264,39491.58514254233,26118.09378915565,65609.67893169798,19928.33334728195,1451.2936358087413,0.0,0.886754486730593,2.885220169398077,0.0014947054983599872,1.0,1.0,-2.7049723529256084,354723.9109014961,1556788.1806355123,4.38873200478391,1556788.1806355123,4.38873200478391,0.7630087213928408,0.09250006242320688,4.028046144702076,101325.0,128631.27346427474,1.269491966092028,1.0,0.0,4.028046144701435,1.284651842868109,1.2849348091938952,3.1355157952438497,22913.992095015426,2336.5769243335317,19476.897661807216,1986.090832425672,0.85,0.8500001911951477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.405919590944,4632.441516551485,5.5412293837691236,4.9625334251526,-2.3194249669976243,7.281958392150225,3.51886398607974,3.5,1.0053897103084972,0.6,0.00022025546968736933,1.0000328444388389,0.00022024823575766064,199.38341543183887,0.0,1.7944860115962764e-06,5.085573356863847,0.03100799400533985,7.36904228883862e-05,0.00014656504679898312,0.0005903707717067233,0.09250006239492478,0.09250006239492478,0.09250006239492478,0.092500062585895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.36934179266,595.6835493664106,0.0,0.09250006239492478,0.09250006242320688,0.09250006242320688,0.37501634903024245,0.37501634903024245,0.5,10.000186900253974,0.0,0.0,0.0,0.0,0.0,0.0,26118.09378915565,19928.33334728195,0.7630087213928408,1.0376326694126616,0.6451243892433743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548395112368757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.54497811405,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.477937156487,1451.2936358087413,0.37501634903024245,6.17534620354742,3.51886398607974,,,,
3866.0,-30.55762070633392,4.962514077498506,35.02614182393113,24.31816962724554,5.0846967569503585,-26.9934766644612,-40.59739628629757,1.5205320109160805,-4.995254323249867,-4.9952543232746285,40.05226834041692,42326.1496847084,25752.321719221254,25752.321719221254,68078.47140392965,77868.59771151019,77868.59771151019,25752.321719221254,103620.91943073145,103620.91943073145,103620.91943073145,129739.24817745428,125229.94427130182,4509.303906152464,0.0,92298.46757315594,56756.019555420615,39491.608908594804,26118.32874672283,65609.93765531763,19928.44875286666,1451.3053701507824,0.0,0.8867536397299779,2.8852023842444323,0.0014947054983599872,1.0,1.0,-2.7065388343411882,354721.59705842333,1556788.1224985295,4.3887604685150405,1556788.1224985295,4.3887604685150405,0.7630062760186048,0.09250015160094928,4.028046144702076,101325.0,128631.2355488552,1.2694915918959309,1.0,0.0,4.028046144703808,1.2846524784722089,1.284935435644428,3.1355142438930153,22913.954869795205,2336.5731284174726,19476.86004267088,1986.0869963413481,0.85,0.8499999303195344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.351796690435,4632.441516551485,5.5412895011650525,4.962514077498506,-2.3195798548676363,7.282093932366142,3.5187956861903684,3.5,1.005370196054391,0.6,0.00022024823575766064,1.0000332496887263,0.0002202409128158647,199.3836791371975,0.0,1.442325612313446e-06,4.0875507852963056,0.031009436330952163,7.368816301970839e-05,0.00014656007273795225,0.0005903507359593644,0.09250015154860461,0.09250015154860461,0.09250015154860461,0.0925001519398169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3628255505,595.683551419028,0.0,0.09250015154860461,0.09250015160094928,0.09250015160094928,0.3750163579694731,0.3750163579694731,0.5,10.000186901064101,0.0,0.0,0.0,0.0,0.0,0.0,26118.32874672283,19928.44875286666,0.7630062760186048,1.0376243879636113,0.645117968364323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548414014427284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.546955542486,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.453077930157,1451.3053701507824,0.3750163579694731,6.17534620354742,3.5187956861903684,,,,
3867.0,-30.557937391136505,4.96249419953559,35.02614159509402,24.317913280706875,5.084487397472921,-26.993782266218215,-40.5976822488941,1.520311654540542,-4.99545471717272,-4.995454717215042,40.05227704535776,42325.968600322056,25752.3853563251,25752.3853563251,68078.35395664716,77868.40641571472,77868.40641571472,25752.3853563251,103620.79177203983,103620.79177203983,103620.79177203983,129739.41279536877,125230.10285014847,4509.309945220302,0.0,92298.32060383164,56755.88279744222,39491.59756265492,26118.621023328942,65610.21858598386,19928.594518904323,1451.3197057355871,0.0,0.886752588175229,2.885181088660028,0.0014947054983599872,1.0,1.0,-2.707733863184501,354718.82651013986,1556788.498240866,4.388795806405737,1556788.498240866,4.388795806405737,0.7630033186324907,0.09250027371659843,4.028046144702076,101325.0,128631.21338977004,1.2694913732027637,1.0,0.0,4.02804614470156,1.2846535242150552,1.2849364722096766,3.135511691499293,22913.91838329058,2336.5694078294405,19476.829642618763,1986.0838963987462,0.85,0.8499999570925315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.297688470156,4632.441516551485,5.541367711437165,4.96249419953559,-2.319759036999865,7.282253236535455,3.5187274053566377,3.5,1.0053506872447537,0.6,0.0002202409128158647,1.0000331124258892,0.00022023362034643266,199.3839417538655,0.0,1.4600750773834121e-06,4.13785276930459,0.031010896406029546,7.368576622383953e-05,0.00014655514659202518,0.0005903308932162546,0.0925002737780977,0.0925002737780977,0.0925002737780977,0.0925002731915051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4049092488,595.6835381629729,0.0,0.0925002737780977,0.09250027371659843,0.09250027371659843,0.3750163669041082,0.3750163669041082,0.5,10.00018690221993,0.0,0.0,0.0,0.0,0.0,0.0,26118.621023328942,19928.594518904323,0.7630033186324907,1.0376181549742705,0.6451124460872325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548433149702515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.59725752649,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.428130605662,1451.3197057355871,0.3750163669041082,6.17534620354742,3.5187274053566377,,,,
3868.0,-30.558253147553284,4.96247492060746,35.02614135802365,24.31757025131958,5.084180357207727,-26.99409703767667,-40.59797708233816,1.5200036918483981,-4.995602553252525,-4.995602553239984,40.05227635011798,42325.82837331216,25752.31347213053,25752.31347213053,68078.14184544269,77868.25952734456,77868.25952734456,25752.31347213053,103620.57299947509,103620.57299947509,103620.57299947509,129739.40264419843,125230.0888098359,4509.313834362529,0.0,92298.17725526361,56755.746116129,39491.590154594014,26118.829644723344,65610.41979931736,19928.69711776999,1451.330106333706,0.0,0.8867518381803184,2.885165378404308,0.0014947054983599872,1.0,1.0,-2.709100497799909,354716.7826117496,1556788.4682324738,4.388821010300027,1556788.4682324738,4.388821010300027,0.7630011523811169,0.09250035362761747,4.028046144702076,101325.0,128631.1979674922,1.2694912209967155,1.0,0.0,4.028046144700079,1.284654979638727,1.284937918585114,3.135508139185239,22913.88279567244,2336.5657789023207,19476.801926984706,1986.0810701906062,0.85,0.8500000676735211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.243427503932,4632.441516551485,5.541416944014546,4.96247492060746,-2.319899700689183,7.282374621296643,3.5186589323003226,3.5,1.0053311235143778,0.6,0.00022023362034643266,1.0000330154384023,0.00022022634947695696,199.38420360126426,0.0,1.4540013004776336e-06,4.120639685553614,0.031012350407330025,7.368329515242628e-05,0.0001465503251940064,0.000590311472402553,0.09250035354887319,0.09250035354887319,0.09250035354887319,0.09250035415998811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.40154360805,595.6835392231726,0.0,0.09250035354887319,0.09250035362761747,0.09250035362761747,0.3750163758364608,0.3750163758364608,0.5,10.000186903067922,0.0,0.0,0.0,0.0,0.0,0.0,26118.829644723344,19928.69711776999,0.7630011523811169,1.0376117399290137,0.6451083303959066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548452205982203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.580044442744,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.40319899657,1451.330106333706,0.3750163758364608,6.17534620354742,3.5186589323003226,,,,
3869.0,-30.558568346474186,4.962457242553169,35.02614048161721,24.317479377519362,5.084155807279535,-26.994383523259202,-40.59823751505462,1.5199504638597807,-4.9957019677190715,-4.99570196773322,40.05225742937936,42325.54800726743,25752.121367143674,25752.121367143674,68077.66937441111,77867.99003747816,77867.99003747816,25752.121367143674,103620.11140462183,103620.11140462183,103620.11140462183,129739.06030788623,125229.74540118803,4509.314906698199,0.0,92298.02367717029,56755.58165520135,39491.60224663216,26118.94890326441,65610.55114989656,19928.751738507883,1451.3365314691441,0.0,0.8867514006533801,2.885154813858233,0.0014947054983599872,1.0,1.0,-2.7112341575844994,354715.40816851385,1556787.6515306667,4.38883571359011,1556787.6515306667,4.38883571359011,0.7629997597651083,0.09250037943469823,4.028046144702076,101325.0,128631.15721259192,1.2694908187771223,1.0,0.0,4.028046144704189,1.2846552436035974,1.2849381732670746,3.1355074949158883,22913.84466847931,2336.5618910106214,19476.769794509597,1986.0777935900228,0.85,0.850000079703001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.189283064504,4632.441516551485,5.541440169220288,4.962457242553169,-2.3200044654541476,7.282461708007316,3.5185906068228956,3.5,1.0053116019493988,0.6,0.00022022634947695696,1.0000329572311286,0.00022021909166545402,199.3844649869574,0.0,1.4496965199002713e-06,4.108439937397369,0.031013800103849926,7.368111246568698e-05,0.00014654523701126997,0.000590290976967698,0.09250037944810306,0.09250037944810306,0.09250037944810306,0.09250037931716393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3100583919,595.6835680404763,0.0,0.09250037944810306,0.09250037943469823,0.09250037943469823,0.37501638476576404,0.37501638476576404,0.5,10.000186903385496,0.0,0.0,0.0,0.0,0.0,0.0,26118.94890326441,19928.751738507883,0.7629997597651083,1.0376024615138206,0.6451027657208479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454847120644452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56784469458,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.378275429983,1451.3365314691441,0.37501638476576404,6.17534620354742,3.5185906068228956,,,,
3870.0,-30.55888774489544,4.962438077241335,35.02614038806599,24.317151365708582,5.08386607306686,-26.994700161650467,-40.59853636482728,1.5196576948326916,-4.995945144407642,-4.995945144422094,40.05227826402798,42325.40882296757,25752.299837418188,25752.299837418188,68077.70866038576,77867.83401902011,77867.83401902011,25752.299837418188,103620.1338564383,103620.1338564383,103620.1338564383,129739.44933113946,125230.12623923345,4509.323091906017,0.0,92297.87975164506,56755.45455575878,39491.58355098475,26119.31547470116,65610.89902568591,19928.936709103647,1451.3542507625232,0.0,0.8867500873822504,2.8851289721612057,0.0014947054983599872,1.0,1.0,-2.711998398092817,354712.0461748859,1556788.5508450104,4.388879846717857,1556788.5508450104,4.388879846717857,0.7629961332028997,0.09250054314089441,4.028046144702076,101325.0,128631.14424006215,1.2694906907482078,1.0,0.0,4.028046144702135,1.2846566278973,1.28493954854137,3.1355041162206128,22913.808937626167,2336.558247477596,19476.740288411173,1986.0747848053284,0.85,0.8500001174588188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.135495443556,4632.441516551485,5.541542712207965,4.962438077241335,-2.320214585084716,7.282652662326051,3.518522732144197,3.5,1.0052922091840564,0.6,0.00022021909166545402,1.0000333964256582,0.00022021173738053754,199.3847298558003,0.0,1.4470948634903152e-06,4.101066843131553,0.031015247198713417,7.367860787924524e-05,0.00014654048378620878,0.0005902718307578154,0.09250054314103641,0.09250054314103641,0.09250054314103641,0.09250054314118712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.41079615767,595.6835363086878,0.0,0.09250054314103641,0.09250054314089441,0.09250054314089441,0.3750163936905092,0.3750163936905092,0.5,10.000186903357866,0.0,0.0,0.0,0.0,0.0,0.0,26119.31547470116,19928.936709103647,0.7629961332028997,1.037597558810071,0.6450972239596604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548490173407218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56047160032,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16645.35335250668,1451.3542507625232,0.3750163936905092,6.17534620354742,3.518522732144197,,,,
3871.0,-30.559200620071458,4.962420378445569,35.02613983270413,24.316923308093124,5.083688127839453,-26.994998908083982,-40.59880996411664,1.5194660486745646,-4.996050886101614,-4.996050886132281,40.05226475247163,42325.193062916704,25752.123856128943,25752.123856128943,68077.31691904564,77867.63014401593,77867.63014401593,25752.123856128943,103619.75400014487,103619.75400014487,103619.75400014487,129739.20410972636,125229.87931549922,4509.324794227134,0.0,92297.73114981005,56755.29407893433,39491.59674541747,26119.45010958149,65611.04685499896,19929.000087342483,1451.3612982991422,0.0,0.8867495980545992,2.88511773534828,0.0014947054983599872,1.0,1.0,-2.7138399754230136,354710.58427075663,1556787.9676272566,4.3888962908389955,1556787.9676272566,4.3888962908389955,0.7629946267525693,0.09250058077980305,4.028046144702076,101325.0,128631.11606795888,1.269490412711166,1.0,0.0,4.028046144700494,1.2846575394308488,1.284940450827437,3.1355018914119714,22913.77204583554,2336.554485561893,19476.70349631538,1986.0710330556692,0.85,0.8499998803058342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.081328515074,4632.441516551485,5.54156943587595,4.962420378445569,-2.3203239957210164,7.282744374166585,3.518454379346049,3.5,1.0052726798131568,0.6,0.00022021173738053754,1.0000327144263228,0.0002202045335155499,199.3849893156907,0.0,1.466332111355503e-06,4.155585203581496,0.03101671353082477,7.367631497992131e-05,0.0001465354224006162,0.0005902514432630923,0.09250058074669457,0.09250058074669457,0.09250058074669457,0.09250058099787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3454643037,595.6835568878497,0.0,0.09250058074669457,0.09250058077980305,0.09250058077980305,0.3750164026102268,0.3750164026102268,0.5,10.000186903796399,0.0,0.0,0.0,0.0,0.0,0.0,26119.45010958149,19929.000087342483,0.7629946267525693,1.0375892503208668,0.6450924820092535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548509393121385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.61498996077,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.328334946764,1451.3612982991422,0.3750164026102268,6.17534620354742,3.518454379346049,,,,
3872.0,-30.559512913435984,4.96240286808509,35.026139264114626,24.31675902279096,5.083580018146975,-26.99529184714762,-40.59907888351006,1.519338622937061,-4.996214815098654,-4.996214815062014,40.05226326011545,42324.96037507619,25752.101243856116,25752.101243856116,68077.0616189323,77867.40168130245,77867.40168130245,25752.101243856116,103619.50292515857,103619.50292515857,103619.50292515857,129739.18278928642,125229.8537660465,4509.329023239923,0.0,92297.58069761902,56755.139400667176,39491.6014410576,26119.679864127855,65611.28130518546,19929.11286327733,1451.3727778517878,0.0,0.8867487690107323,2.885100315235423,0.0014947054983599872,1.0,1.0,-2.715384747090468,354708.3179226426,1556787.9032104397,4.388924151335959,1556787.9032104397,4.388924151335959,0.7629922329426211,0.09250066782381225,4.028046144702076,101325.0,128631.08321906383,1.2694900885177778,1.0,0.0,4.028046144701579,1.2846581502891694,1.284941052565297,3.135500400472597,22913.734694676787,2336.550676803678,19476.67854522317,1986.0684887523437,0.85,0.850000176957094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.027486440496,4632.441516551485,5.541628776459328,4.96240286808509,-2.320475745721887,7.282878613806977,3.5183864370047284,3.5,1.0052532677156367,0.6,0.0002202045335155499,1.0000326536745485,0.00022019734326316655,199.3852482936968,0.0,1.4363425435917186e-06,4.07059476853893,0.031018149873368362,7.36740613647724e-05,0.0001465304721507775,0.0005902315034283142,0.09250066784278257,0.09250066784278257,0.09250066784278257,0.09250066763505183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3382448014,595.6835591619871,0.0,0.09250066784278257,0.09250066782381225,0.09250066782381225,0.37501641152779114,0.37501641152779114,0.5,10.000186904586508,0.0,0.0,0.0,0.0,0.0,0.0,26119.679864127855,19929.11286327733,0.7629922329426211,1.0375816515802743,0.645086630425721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548528220348151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52999952573,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.30343742257,1451.3727778517878,0.37501641152779114,6.17534620354742,3.5183864370047284,,,,
3873.0,-30.559824049461174,4.962384800462795,35.02613903873927,24.316504562180512,5.083372626765073,-26.995591745436595,-40.59935639435423,1.5191200695630198,-4.9964138490339,-4.996413849034966,40.05227202560476,42324.768216880446,25752.168115304365,25752.168115304365,68076.9363321848,77867.2099032547,77867.2099032547,25752.168115304365,103619.37801855906,103619.37801855906,103619.37801855906,129739.348528067,125230.01349396832,4509.335034098686,0.0,92297.43391797727,56754.99224002861,39491.6018643874,26119.970509507948,65611.57237389535,19929.2578207181,1451.3870268014548,0.0,0.8867477241198725,2.8850791647655485,0.0014947054983599872,1.0,1.0,-2.7165646535170254,354705.5662576633,1556788.281567279,4.388959265545907,1556788.281567279,4.388959265545907,0.7629892925592561,0.09250078934874333,4.028046144702076,101325.0,128631.05810914577,1.2694898407021542,1.0,0.0,4.028046144702058,1.2846591873342859,1.2849420806012826,3.135497869330166,22913.698255262618,2336.546961017536,19476.646337757862,1986.0652045048882,0.85,0.8500001231047299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.9736656216,4632.441516551485,5.541707349413102,4.962384800462795,-2.3206533086864005,7.283038109149196,3.51831852201006,3.5,1.0052338634314457,0.6,0.00022019734326316655,1.0000325327434183,0.00022019017987254152,199.38550631254114,0.0,1.4336302567481787e-06,4.062908147624339,0.03101958350362511,7.367173581783801e-05,0.00014652560744532855,0.0005902119081702854,0.09250078943424808,0.09250078943424808,0.09250078943424808,0.09250078864650658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3806213366,595.6835458136907,0.0,0.09250078943424808,0.09250078934874333,0.09250078934874333,0.37501642044504674,0.37501642044504674,0.5,10.000186905725682,0.0,0.0,0.0,0.0,0.0,0.0,26119.970509507948,19929.2578207181,0.7629892925592561,1.037575139096504,0.6450808399421937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548547012611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52231290481,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.278541124837,1451.3870268014548,0.37501642044504674,6.17534620354742,3.51831852201006,,,,
3874.0,-30.560134389047256,4.96236729740192,35.026138704834764,24.316277901548915,5.083194848695718,-26.99588939695449,-40.59963355595244,1.5189296560900902,-4.996560715310352,-4.996560715301608,40.05226844347239,42324.57808673992,25752.10036791032,25752.10036791032,68076.67845465025,77867.01109506129,77867.01109506129,25752.10036791032,103619.1114629716,103619.1114629716,103619.1114629716,129739.28566824493,125229.94702140221,4509.3386468427225,0.0,92297.2860741555,56754.85307511643,39491.592221154526,26120.174205273335,65611.76642642786,19929.35732870403,1451.397258396571,0.0,0.8867469894871765,2.8850635580042274,0.0014947054983599872,1.0,1.0,-2.7181114870405167,354703.53582676913,1556788.1269473329,4.388983953370119,1556788.1269473329,4.388983953370119,0.7629871520795808,0.0925008641734867,4.028046144702076,101325.0,128631.02793270317,1.269489542883821,1.0,0.0,4.028046144702879,1.2846600927118241,1.2849429769751919,3.1354956595554886,22913.66155165584,2336.5432182912455,19476.61280672704,1986.0617852913117,0.85,0.8500000212894641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.91968803728,4632.441516551485,5.541757141661993,4.96236729740192,-2.320792649019153,7.2831599464210734,3.5182504097241427,3.5,1.0052144027783265,0.6,0.00022019017987254152,1.0000324495482669,0.00022018303503251868,199.38576367150532,0.0,1.4282762666867794e-06,4.047734939790333,0.031021011779891798,7.366941326534286e-05,0.00014652076660719865,0.0005901924090509191,0.09250086422992913,0.09250086422992913,0.09250086422992913,0.09250086371626592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3632982002,595.6835512704067,0.0,0.09250086422992913,0.0925008641734867,0.0925008641734867,0.3750164293634624,0.3750164293634624,0.5,10.000186906382396,0.0,0.0,0.0,0.0,0.0,0.0,26120.174205273335,19929.35732870403,0.7629871520795808,1.0375681400223595,0.6450760342536966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548565735277132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.50713969698,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.253657602683,1451.397258396571,0.3750164293634624,6.17534620354742,3.5182504097241427,,,,
3875.0,-30.560443771234603,4.962350029085658,35.026138395010044,24.316043906752043,5.083009095061963,-26.996186615422445,-40.599906840920426,1.518731801502083,-4.996722337441554,-4.996722337432216,40.0522684704361,42324.37612727383,25752.072198540594,25752.072198540594,68076.44832581442,77866.81477573622,77866.81477573622,25752.072198540594,103618.88697427681,103618.88697427681,103618.88697427681,129739.28973757138,125229.94678780832,4509.342949763064,0.0,92297.13855592617,56754.69991609373,39491.598488702715,26120.402763294565,65612.00125199728,19929.469851674185,1451.4086350179514,0.0,0.8867461666676403,2.8850463832873245,0.0014947054983599872,1.0,1.0,-2.719546994193138,354701.30140625004,1556788.128111534,4.389011604805187,1556788.128111534,4.389011604805187,0.7629847836680326,0.09250095242753677,4.028046144702076,101325.0,128631.00521685711,1.2694893186958511,1.0,0.0,4.028046144701063,1.2846610328553667,1.28494390814658,3.1354933649299634,22913.624928880425,2336.53948380746,19476.58226228942,1986.0586706254858,0.85,0.8500000468167329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.865821139217,4632.441516551485,5.541815320208076,4.962350029085658,-2.3209426626897676,7.283292691775426,3.518182437634884,3.5,1.0051949821813955,0.6,0.00022018303503251868,1.0000323495219712,0.00022017591244700147,199.38602023710348,0.0,1.4245793842654824e-06,4.0372579750083775,0.031022436359276064,7.366712326443803e-05,0.00014651591176808063,0.0005901728535349267,0.0925009524408966,0.0925009524408966,0.0925009524408966,0.09250095228207092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.36342483904,595.6835512305543,0.0,0.0925009524408966,0.09250095242753677,0.09250095242753677,0.3750164382808826,0.3750164382808826,0.5,10.000186907156845,0.0,0.0,0.0,0.0,0.0,0.0,26120.402763294565,19929.469851674185,0.7629847836680326,1.037560919142702,0.6450706474371629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548584410063348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4966627322,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.22877966466,1451.4086350179514,0.3750164382808826,6.17534620354742,3.518182437634884,,,,
3876.0,-30.560758601428194,4.962333081149472,35.02613805037156,24.31581934159624,5.0828357269163185,-26.996486825475067,-40.60018431684,1.5185434562346722,-4.9968795750259005,-4.996879574962938,40.052266846266534,42324.16812409754,25752.033752335774,25752.033752335774,68076.2018764333,77866.60647379754,77866.60647379754,25752.033752335774,103618.64022613331,103618.64022613331,103618.64022613331,129739.26345123062,125229.91645453227,4509.346996698358,0.0,92296.99070012016,56754.55234711944,39491.598170000805,26120.623225097308,65612.22139509811,19929.5780246887,1451.4196513381705,0.0,0.8867453721412628,2.8850296745702995,0.0014947054983599872,1.0,1.0,-2.7210530254747027,354699.12761255715,1556788.0580053346,4.389038305461625,1556788.0580053346,4.389038305461625,0.7629824852547888,0.09250103577117098,4.028046144702076,101325.0,128630.97637664079,1.269489034065046,1.0,0.0,4.028046144703519,1.2846619284779324,1.2849447948157662,3.135491178970724,22913.58822229845,2336.5357407777838,19476.5466539735,1986.0550395877797,0.85,0.8499998544540405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.811986826608,4632.441516551485,5.541871249652669,4.962333081149472,-2.3210893683108527,7.283422449460325,3.518114507188481,3.5,1.0051755734824233,0.6,0.00022017591244700147,1.0000329192684223,0.0002201686646556315,199.38628132124637,0.0,1.4201439800740356e-06,4.024688039529817,0.031023856503256137,7.366479821265277e-05,0.0001465111142343487,0.0005901535288476737,0.09250103577209277,0.09250103577209277,0.09250103577209277,0.09250103576891021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3555722475,595.6835537040691,0.0,0.09250103577209277,0.09250103577117098,0.09250103577117098,0.3750164471979847,0.3750164471979847,0.5,10.000186907067027,0.0,0.0,0.0,0.0,0.0,0.0,26120.623225097308,19929.5780246887,0.7629824852547888,1.037553681752334,0.6450653128970204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548603027283462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.484092796716,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16645.20391056187,1451.4196513381705,0.3750164471979847,6.17534620354742,3.518114507188481,,,,
3877.0,-30.56106576755593,4.9623163256452285,35.0261377584057,24.315576266404264,5.082639088817059,-26.99678327693433,-40.60046133873982,1.5183366060329662,-4.997042408613368,-4.9970424086009535,40.05226767678721,42323.99109310754,25752.010661065066,25752.010661065066,68076.00175417261,77866.41745883522,77866.41745883522,25752.010661065066,103618.42811990029,103618.42811990029,103618.42811990029,129739.28220649148,125229.93081168958,4509.3513948019,0.0,92296.84283630137,56754.41647971931,39491.584840646734,26120.854086591193,65612.43892723793,19929.69182990227,1451.4311245516594,0.0,0.8867445402346709,2.8850123712792466,0.0014947054983599872,1.0,1.0,-2.7224444316367453,354696.8764656938,1556788.0938540532,4.3890662623430945,1556788.0938540532,4.3890662623430945,0.7629800987301147,0.09250112581556884,4.028046144702076,101325.0,128630.95471864041,1.2694888203172012,1.0,0.0,4.028046144701438,1.2846629109104615,1.284945768153161,3.1354887811366283,22913.551513727227,2336.5319975452603,19476.51616102411,1986.0519301722923,0.85,0.8499998854108656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.758205883228,4632.441516551485,5.541930421182798,4.9623163256452285,-2.3212400889070275,7.283556414552256,3.518046644609541,3.5,1.0051561841741545,0.6,0.0002201686646556315,1.0000321179676608,0.0002201615935126909,199.38653605027514,0.0,1.445110169050785e-06,4.095442219089925,0.031025301613425187,7.366247703292128e-05,0.00014650618762271022,0.0005901336842286569,0.09250112586493703,0.09250112586493703,0.09250112586493703,0.09250112540263236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3595840459,595.6835524404156,0.0,0.09250112586493703,0.09250112581556884,0.09250112581556884,0.37501645611137446,0.37501645611137446,0.5,10.000186907866254,0.0,0.0,0.0,0.0,0.0,0.0,26120.854086591193,19929.69182990227,0.7629800987301147,1.0375471917705528,0.6450604761094687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454862197238677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55484697628,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.178922004616,1451.4311245516594,0.37501645611137446,6.17534620354742,3.518046644609541,,,,
