time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3878.0,-30.561372471197096,4.962300026583754,35.0261373993886,24.315349116828315,5.08246048511054,-26.99707755245577,-40.60073416968805,1.5181456050282096,-4.9971924701954435,-4.997192470190297,40.05226515824019,42323.7987822365,25751.95588789889,25751.95588789889,68075.75467013539,77866.21983585102,77866.21983585102,25751.95588789889,103618.17572374991,103618.17572374991,103618.17572374991,129739.2394928036,125229.88430803096,4509.3551847726285,0.0,92296.69521615411,56754.27417220026,39491.5789377265,26121.063769053686,65612.64270678019,19929.794515965223,1451.4416232696483,0.0,0.8867437854666501,2.8849964252607045,0.0014947054983599872,1.0,1.0,-2.7239479468705667,354694.8018995826,1556787.9851410175,4.389091626952454,1556787.9851410175,4.389091626952454,0.7629779051945265,0.09250120406125847,4.028046144702076,101325.0,128630.92554436752,1.2694885323895142,1.0,0.0,4.028046144700991,1.2846638188506632,1.2849466672087588,3.135486565120053,22913.514865649733,2336.528260481381,19476.487717007076,1986.0490296897592,0.85,0.8500000035439698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.70444814455,4632.441516551485,5.541982748264044,4.962300026583754,-2.3213813356175814,7.283681362201335,3.517978811834343,3.5,1.005136803381241,0.6,0.0002201615935126909,1.0000320696891023,0.00022015453322525588,199.3867903963463,0.0,1.409890696844037e-06,3.9956302348560007,0.03102671150412203,7.366019103547788e-05,0.00014650140247721301,0.000590114409441785,0.09250120399789327,0.09250120399789327,0.09250120399789327,0.09250120448690734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3474033439,595.683556277294,0.0,0.09250120399789327,0.09250120406125847,0.09250120406125847,0.37501646502535807,0.37501646502535807,0.5,10.00018690854502,0.0,0.0,0.0,0.0,0.0,0.0,26121.063769053686,19929.794515965223,0.7629779051945265,1.0375402035605048,0.6450555416793615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548640456345654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.45503499205,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.154076489813,1451.4416232696483,0.37501646502535807,6.17534620354742,3.517978811834343,,,,
3879.0,-30.56167825890067,4.962283975838071,35.02613704791443,24.31511596022176,5.082276426116999,-26.997370276679266,-40.60100679108871,1.5179485426825277,-4.997351696920759,-4.997351696940896,40.052264657843615,42323.60946309599,25751.92608999225,25751.92608999225,68075.53555308824,77866.01998800992,77866.01998800992,25751.92608999225,103617.94607800218,103617.94607800218,103617.94607800218,129739.23415412955,125229.87477825672,4509.359375872824,0.0,92296.5478251071,56754.137309537204,39491.56723952211,26121.288076127363,65612.85531564947,19929.90480055844,1451.4528036736344,0.0,0.8867429767301925,2.8849795054011405,0.0014947054983599872,1.0,1.0,-2.72539438053866,354692.6006379298,1556787.9635425105,4.3891188052487164,1556787.9635425105,4.3891188052487164,0.7629755754186058,0.09250129012802966,4.028046144702076,101325.0,128630.90628043925,1.269488342269324,1.0,0.0,4.028046144701697,1.2846647551195478,1.2849475946132098,3.1354842799647256,22913.478274448513,2336.524529217267,19476.460872491873,1986.046292311021,0.85,0.8500001893737208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.650776983612,4632.441516551485,5.542040348190143,4.962283975838071,-2.3215291756942746,7.283813151532346,3.5179110888268736,3.5,1.0051174539505354,0.6,0.00022015453322525588,1.0000319739952692,0.00022014749423031685,199.3870439834139,0.0,1.407728050942764e-06,3.989501296371793,0.031028119232172975,7.365790685931673e-05,0.00014649662636593915,0.0005900951710451817,0.09250129011849681,0.09250129011849681,0.09250129011849681,0.09250129015338711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.34498026647,595.6835570405866,0.0,0.09250129011849681,0.09250129012802966,0.09250129012802966,0.3750164739393414,0.3750164739393414,0.5,10.000186909294177,0.0,0.0,0.0,0.0,0.0,0.0,26121.288076127363,19929.90480055844,0.7629755754186058,1.0375335020186416,0.6450505660740737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548658912518906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44890605356,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.12923000128,1451.4528036736344,0.3750164739393414,6.17534620354742,3.5179110888268736,,,,
3880.0,-30.561983143725616,4.962268271054965,35.02613679744598,24.31477600419896,5.081969572833127,-26.99767703081894,-40.60129278860984,1.517643618841906,-4.9975059420267485,-4.997505942021601,40.052266869190255,42323.47952387781,25751.88457447701,25751.88457447701,68075.36409835482,77865.88498709702,77865.88498709702,25751.88457447701,103617.76956157402,103617.76956157402,103617.76956157402,129739.27819510551,125229.91452352333,4509.363671582175,0.0,92296.40482468261,56753.99937395631,39491.561611918114,26121.50863353148,65613.07024544959,19930.013837454306,1451.463724964141,0.0,0.886742183528057,2.884963114976586,0.0014947054983599872,1.0,1.0,-2.7266190873801293,354690.4682558939,1556788.0589944394,4.389145461533192,1556788.0589944394,4.389145461533192,0.7629733074402403,0.09250137779278292,4.028046144702076,101325.0,128630.89052410486,1.2694881867663939,1.0,0.0,4.028046144704143,1.2846661958317416,1.28494902659937,3.13548076361904,22913.442773260256,2336.5209091035426,19476.425618491274,1986.0426974034226,0.85,0.849999967757794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.597143247018,4632.441516551485,5.542095383048794,4.962268271054965,-2.321673261691179,7.2839415327461445,3.517843413562899,3.5,1.0050981181608283,0.6,0.00022014749423031685,1.0000318796662595,0.0002201404762254046,199.38729682230255,0.0,1.4034843935082327e-06,3.9774747712023313,0.031029522716566484,7.365551068085544e-05,0.0001464919835494614,0.0005900764695661679,0.09250137777181938,0.09250137777181938,0.09250137777181938,0.09250137789387292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.35566800134,595.6835536740592,0.0,0.09250137777181938,0.09250137779278292,0.09250137779278292,0.3750164828536132,0.3750164828536132,0.5,10.000186910196058,0.0,0.0,0.0,0.0,0.0,0.0,26121.50863353148,19930.013837454306,0.7629733074402403,1.0375274902347067,0.6450464726852656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45486773136194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43687952839,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.10439163858,1451.463724964141,0.3750164828536132,6.17534620354742,3.517843413562899,,,,
3881.0,-30.56228743209841,4.962254198237602,35.026135876439824,24.314689076878153,5.081949667316287,-26.99795181541525,-40.6015400547534,1.5175942478043385,-4.99759869713921,-4.99759869716222,40.05224702140097,42323.19171176472,25751.688738481353,25751.688738481353,68074.88045024607,77865.61261577356,77865.61261577356,25751.688738481353,103617.30135425492,103617.30135425492,103617.30135425492,129738.91914826065,125229.5546522596,4509.364496001058,0.0,92296.25155996796,56753.83066381116,39491.57877350756,26121.617794005742,65613.1965675133,19930.063278400237,1451.4696662934157,0.0,0.8867417832243386,2.8849532586495865,0.0014947054983599872,1.0,1.0,-2.7287553905072173,354689.18595532316,1556787.2022773079,4.389158914118688,1556787.2022773079,4.389158914118688,0.7629720117478209,0.09250139870145062,4.028046144702076,101325.0,128630.84347780602,1.2694877224555245,1.0,0.0,4.028046144701002,1.2846664412393278,1.2849492630447201,3.1354801646536266,22913.404723866293,2336.517029145151,19476.38961851108,1986.0390264270754,0.85,0.8499998081134025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.543570608867,4632.441516551485,5.542117134415881,4.962254198237602,-2.3217719094381377,7.284026107675739,3.5177758159130588,3.5,1.0050788045465882,0.6,0.0002201404762254046,1.000031817378017,0.00022013347215550685,199.38754916712534,0.0,1.399301028541198e-06,3.965619114885755,0.031030922017595025,7.365343906432904e-05,0.00014648703716107554,0.0005900565452855001,0.09250139869222122,0.09250139869222122,0.09250139869222122,0.09250139874756826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2597005521,595.6835839032385,0.0,0.09250139869222122,0.09250139870145062,0.09250139870145062,0.3750164917687353,0.3750164917687353,0.5,10.000186910483299,0.0,0.0,0.0,0.0,0.0,0.0,26121.617794005742,19930.063278400237,0.7629720117478209,1.0375181215291012,0.6450408443096639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548695660432578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42502387207,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.079561170623,1451.4696662934157,0.3750164917687353,6.17534620354742,3.5177758159130588,,,,
3882.0,-30.562595734684372,4.962238617570576,35.02613573535663,24.31436647837984,5.081665105839585,-26.998257511777176,-40.60182587765155,1.5173068174987807,-4.9978376251099235,-4.997837625108693,40.05226768224803,42323.04633920976,25751.86968004139,25751.86968004139,68074.91601925115,77865.45752429975,77865.45752429975,25751.86968004139,103617.32720434114,103617.32720434114,103617.32720434114,129739.30546289477,125229.93290834951,4509.372554545263,0.0,92296.10789618426,56753.69671113648,39491.56798338642,26121.97825855363,65613.54624194006,19930.245135516445,1451.4870811099236,0.0,0.8867404921142947,2.8849278698509897,0.0014947054983599872,1.0,1.0,-2.7294914617710333,354685.88289295335,1556788.0940886952,4.389202303150432,1556788.0940886952,4.389202303150432,0.7629684451249512,0.09250155984432176,4.028046144702076,101325.0,128630.82649659754,1.269487554864027,1.0,0.0,4.028046144702943,1.2846678000627612,1.2849506131689294,3.1354768481823,22913.369057992935,2336.5133922382197,19476.363741920002,1986.0363877491297,0.85,0.8500000018603117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.490366985542,4632.441516551485,5.5422195347729035,4.962238617570576,-2.3219776789808892,7.284216296551465,3.5177086843982464,3.5,1.0050596241137846,0.6,0.00022013347215550685,1.0000322372050026,0.0002201263758964006,199.3878048414936,0.0,1.3965243311058026e-06,3.9577499543538446,0.031032318541926132,7.365104448320688e-05,0.00014648242767229997,0.0005900379780520086,0.09250155984513327,0.09250155984513327,0.09250155984513327,0.09250155983987016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.35959794925,595.6835524361618,0.0,0.09250155984513327,0.09250155984432176,0.09250155984432176,0.37501650068208175,0.37501650068208175,0.5,10.000186910459444,0.0,0.0,0.0,0.0,0.0,0.0,26121.97825855363,19930.245135516445,0.7629684451249512,1.03751313437983,0.6450351911044392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548713971397684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.41715471154,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16645.054732488763,1451.4870811099236,0.37501650068208175,6.17534620354742,3.5177086843982464,,,,
3883.0,-30.56289780529977,4.962224479331667,35.02613513618044,24.314146174024813,5.081494066375386,-26.998546283961076,-40.602094133477635,1.5171228882816465,-4.997939279468142,-4.997939279477872,40.052254182890216,42322.855048279336,25751.69658907501,25751.69658907501,68074.55163735435,77865.25711710026,77865.25711710026,25751.69658907501,103616.95370617528,103616.95370617528,103616.95370617528,129739.06100262263,125229.6868497422,4509.374152880442,0.0,92295.95948489566,56753.55742624691,39491.55784294306,26122.107296447357,65613.66513939042,19930.305740255975,1451.493846452153,0.0,0.8867400235123931,2.884917067979516,0.0014947054983599872,1.0,1.0,-2.7312941980610503,354684.4775784807,1556787.5113979154,4.389218051002659,1556787.5113979154,4.389218051002659,0.7629669962716417,0.09250159534790292,4.028046144702076,101325.0,128630.79938234009,1.2694872872671117,1.0,0.0,4.028046144702559,1.2846686749855765,1.2849514791675383,3.135474712767711,22913.332213507227,2336.509635146276,19476.332682289936,1986.033220548295,0.85,0.8500000131281121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.436783867486,4632.441516551485,5.54224619572688,4.962224479331667,-2.32208285972697,7.284307339058637,3.517641074560756,3.5,1.0050403070173588,0.6,0.0002201263758964006,1.0000315856370514,0.00022011942328418877,199.388055348273,0.0,1.4149075257792187e-06,4.0098479280583055,0.03103373344945191,7.364879714185153e-05,0.00014647757875454906,0.000590018446387556,0.09250159528980095,0.09250159528980095,0.09250159528980095,0.09250159575430386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2943251729,595.6835729967123,0.0,0.09250159528980095,0.09250159534790292,0.09250159534790292,0.3750165095927631,0.3750165095927631,0.5,10.000186910878185,0.0,0.0,0.0,0.0,0.0,0.0,26122.107296447357,19930.305740255975,0.7629669962716417,1.0375057008739872,0.6450311068337393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548732523968513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.469252685245,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.02981324589,1451.493846452153,0.3750165095927631,6.17534620354742,3.517641074560756,,,,
3884.0,-30.56319923779594,4.962210484753856,35.0261345254768,24.31398199349644,5.081386432140391,-26.99882788906519,-40.60235372800378,1.5169954683910258,-4.998100139601945,-4.998100139615705,40.05225265196033,42322.630591184694,25751.679349715512,25751.679349715512,68074.3099409002,77865.02721418143,77865.02721418143,25751.679349715512,103616.70656389695,103616.70656389695,103616.70656389695,129739.03944361233,125229.66114349815,4509.3783001141865,0.0,92295.8095004526,56753.412886158374,39491.55179366025,26122.33287971538,65613.88467337564,19930.41641735755,1451.505114666113,0.0,0.8867392101690192,2.884899974921366,0.0014947054983599872,1.0,1.0,-2.7328130813065172,354682.25378630374,1556787.4453161184,4.389245384275932,1556787.4453161184,4.389245384275932,0.7629646444339585,0.09250168072237851,4.028046144702076,101325.0,128630.7707648281,1.2694870048342275,1.0,0.0,4.028046144703594,1.2846692853081354,1.28495208069218,3.1354732231618083,22913.294978471262,2336.5058382292896,19476.30324122972,1986.0302183956521,0.85,0.8500001095228404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.383524618289,4632.441516551485,5.542306013542236,4.962210484753856,-2.3222311391213517,7.2844416238752085,3.517573873887969,3.5,1.005021106825134,0.6,0.00022011942328418877,1.0000315189899553,0.0002201124855609673,199.38830532641825,0.0,1.3862678285087824e-06,3.928683025993889,0.03103511971728042,7.364662242181825e-05,0.00014647280086237054,0.0005899992008173865,0.0925016806864141,0.0925016806864141,0.0925016806864141,0.09250168094216062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2869192863,595.6835753295578,0.0,0.0925016806864141,0.09250168072237851,0.09250168072237851,0.37501651850308676,0.37501651850308676,0.5,10.000186911642777,0.0,0.0,0.0,0.0,0.0,0.0,26122.33287971538,19930.41641735755,0.7629646444339585,1.0374985459216826,0.6450255277806786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548750701565087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38808778318,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16645.005008573404,1451.505114666113,0.37501651850308676,6.17534620354742,3.517573873887969,,,,
3885.0,-30.563499641354216,4.962195964086635,35.02613425099281,24.313735810015373,5.081185296636289,-26.99911911688609,-40.602622263226635,1.516785224669364,-4.9982925722566165,-4.998292572254816,40.05226113141107,42322.447725039594,25751.742480481884,25751.742480481884,68074.19020552147,77864.8438869429,77864.8438869429,25751.742480481884,103616.58636742478,103616.58636742478,103616.58636742478,129739.20043714323,125229.81632144013,4509.384115703102,0.0,92295.66286344326,56753.266710204596,39491.55128137629,26122.614069718446,65614.16535109474,19930.556610098265,1451.5188951705222,0.0,0.8867381998421799,2.8848795270603698,0.0014947054983599872,1.0,1.0,-2.7339517894284313,354679.5935378628,1556787.81132611,4.389279337436479,1556787.81132611,4.389279337436479,0.7629617984213124,0.0925017982996678,4.028046144702076,101325.0,128630.74571058611,1.269486757568084,1.0,0.0,4.028046144702401,1.28467028298366,1.2849530696741729,3.1354707881518804,22913.25857446692,2336.502126053945,19476.271677139895,1986.0269997542377,0.85,0.8500000824345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.330280633999,4632.441516551485,5.542383112069256,4.962195964086635,-2.322402643716783,7.284598607803417,3.517506692989216,3.5,1.005001912282633,0.6,0.0002201124855609673,1.0000314114760152,0.0002201055717200804,199.38855445181852,0.0,1.383300875950601e-06,3.920274682444003,0.03103650301815637,7.364437286472025e-05,0.00014646811269624705,0.0005899803166679071,0.09250179831675062,0.09250179831675062,0.09250179831675062,0.09250179810531028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3279129713,595.6835624168501,0.0,0.09250179831675062,0.0925017982996678,0.0925017982996678,0.37501652741451497,0.37501652741451497,0.5,10.00018691274529,0.0,0.0,0.0,0.0,0.0,0.0,26122.614069718446,19930.556610098265,0.7629617984213124,1.0374922829737054,0.6450199815630737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548768840805133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.37967943963,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.980206615553,1451.5188951705222,0.37501652741451497,6.17534620354742,3.517506692989216,,,,
3886.0,-30.563799203933083,4.962181969650038,35.02613387378811,24.313513899128907,5.0810117785135365,-26.999406373560007,-40.60288646779952,1.516599455925459,-4.998436056991977,-4.998436056987432,40.05225761865073,42322.25037010019,25751.67933277631,25751.67933277631,68073.9297028765,77864.64690656678,77864.64690656678,25751.67933277631,103616.32623934309,103616.32623934309,103616.32623934309,129739.1393610151,125229.7517153187,4509.387645696404,0.0,92295.5152962582,56753.11876842344,39491.55169759419,26122.813121672007,65614.3648192662,19930.653807280647,1451.5288909273884,0.0,0.8867374821183239,2.884864280471381,0.0014947054983599872,1.0,1.0,-2.7354617723323145,354677.6099707613,1556787.6596996742,4.389303457379257,1556787.6596996742,4.389303457379257,0.7629597055435725,0.09250187141318127,4.028046144702076,101325.0,128630.72160283772,1.269486519643106,1.0,0.0,4.028046144701913,1.2846711661369743,1.284953944139416,3.1354686326575476,22913.221939537787,2336.4983903308253,19476.24247299876,1986.0240217606179,0.85,0.8500001669076331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.276891975691,4632.441516551485,5.542433206520798,4.962181969650038,-2.3225382829932593,7.284720252643297,3.517439330062527,3.5,1.0049826657321506,0.6,0.0002201055717200804,1.0000313236154044,0.00022009867743375745,199.3888028803432,0.0,1.3785407401489416e-06,3.9067844575821007,0.03103788155889652,7.364215964809217e-05,0.00014646341207198824,0.0005899613823364837,0.09250187141443947,0.09250187141443947,0.09250187141443947,0.09250187136453165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3109253736,595.68356776787,0.0,0.09250187141443947,0.09250187141318127,0.09250187141318127,0.37501653632818893,0.37501653632818893,0.5,10.00018691337738,0.0,0.0,0.0,0.0,0.0,0.0,26122.813121672007,19930.653807280647,0.7629597055435725,1.0374851587816958,0.6450150128965846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548786918170074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36618921477,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.95541522301,1451.5288909273884,0.37501653632818893,6.17534620354742,3.517439330062527,,,,
3887.0,-30.564097889760102,4.962168216403564,35.02613361848593,24.313170939590805,5.080703265038078,-26.99970549739321,-40.60317127788437,1.5162914384957265,-4.998592228431107,-4.998592228375217,40.05226038147076,42322.14230426978,25751.65038996455,25751.65038996455,68073.79269423433,77864.50649479704,77864.50649479704,25751.65038996455,103616.15688476159,103616.15688476159,103616.15688476159,129739.19365318674,125229.80161943528,4509.3920337514555,0.0,92295.37269208641,56753.00851190957,39491.51575575205,26123.03676842515,65614.5525241772,19930.764442719104,1451.539952819926,0.0,0.8867366770787173,2.8848476858743273,0.0014947054983599872,1.0,1.0,-2.73666493005544,354675.45102954266,1556787.7789551686,4.3893305117006705,1556787.7789551686,4.3893305117006705,0.7629574087959548,0.09250196086121992,4.028046144702076,101325.0,128630.70623623594,1.2694863679865378,1.0,0.0,4.028046144702512,1.2846726210339376,1.2849553904992648,3.1354650817265806,22913.186536722955,2336.4947802483985,19476.205840436458,1986.0202862788474,0.85,0.8499998814753221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.2236095437065,4632.441516551485,5.5424905372760485,4.962168216403564,-2.322683083260554,7.284851299664117,3.517372101680965,3.5,1.0049634576231328,0.6,0.00022009867743375745,1.0000312320135465,0.00022009180352356835,199.3890505823212,0.0,1.37464349664911e-06,3.895739669503578,0.03103925620239317,7.363977388993182e-05,0.00014645890354382561,0.000589943221777,0.09250196093957774,0.09250196093957774,0.09250196093957774,0.09250196022610023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.32427960116,595.6835635614129,0.0,0.09250196093957774,0.09250196086121992,0.09250196086121992,0.3750165452417839,0.3750165452417839,0.5,10.000186914266703,0.0,0.0,0.0,0.0,0.0,0.0,26123.03676842515,19930.764442719104,0.7629574087959548,1.0374801027432288,0.6450115207091477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548804944970282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35514442669,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.930630664636,1451.539952819926,0.3750165452417839,6.17534620354742,3.517372101680965,,,,
3888.0,-30.5643960162151,4.962156137885871,35.02613267990453,24.31309075271713,5.080688769559235,-26.999975475166156,-40.60341023197395,1.5162488305674986,-4.9986800769204365,-4.998680076915549,40.05224015638656,42321.84658901671,25751.4494224174,25751.4494224174,68073.29601143411,77864.23959399293,77864.23959399293,25751.4494224174,103615.68901641032,103615.68901641032,103615.68901641032,129738.82782530496,125229.43512390852,4509.392701396443,0.0,92295.21942368348,56752.82642612238,39491.547775067884,26123.138808894633,65614.68658396252,19930.810296650823,1451.5455463398048,0.0,0.8867363031021911,2.8848383512283267,0.0014947054983599872,1.0,1.0,-2.738783111205805,354674.23660124006,1556786.9059528431,4.389343079641664,1556786.9059528431,4.389343079641664,0.7629561838818775,0.09250197863024871,4.028046144702076,101325.0,128630.65757533039,1.2694858877407391,1.0,0.0,4.028046144699655,1.2846728345138452,1.284955595194976,3.135464560692137,22913.148486413345,2336.4909001966366,19476.17652750833,1986.0172971920413,0.85,0.8500000137064091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.170365884912,4632.441516551485,5.542510798032859,4.962156137885871,-2.322777446633903,7.284933584519774,3.5173049227343616,3.5,1.004944263638389,0.6,0.00022009180352356835,1.0000311735984238,0.000220084942683946,199.38929782095366,0.0,1.370582426392878e-06,3.8842305963974164,0.031040626784819562,7.363777230713589e-05,0.00014645403121643245,0.0005899235958174282,0.09250197866644962,0.09250197866644962,0.09250197866644962,0.09250197835647057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2264880167,595.6835943651832,0.0,0.09250197866644962,0.09250197863024871,0.09250197863024871,0.37501655415635304,0.37501655415635304,0.5,10.000186914528435,0.0,0.0,0.0,0.0,0.0,0.0,26123.138808894633,19930.810296650823,0.7629561838818775,1.0374704133399384,0.6450056960168575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45488229190527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34363535359,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.9058536851,1451.5455463398048,0.37501655415635304,6.17534620354742,3.5173049227343616,,,,
3889.0,-30.56469279055899,4.962142504004501,35.026132496048945,24.31282232226806,5.080462787417536,-27.000265373556086,-40.603682364430256,1.5160160612124034,-4.998918314859736,-4.9989183148367555,40.052260055163565,42321.69411300545,25751.63606613487,25751.63606613487,68073.33017914032,77864.06669681922,77864.06669681922,25751.63606613487,103615.7027629541,103615.7027629541,103615.7027629541,129739.20045546524,125229.79977455668,4509.400680908557,0.0,92295.07382197828,56752.701246400575,39491.525083975226,26123.497692511148,65615.02277648638,19930.991182317634,1451.562897358331,0.0,0.8867350182102535,2.8848130365495654,0.0014947054983599872,1.0,1.0,-2.7395637164285063,354670.94318712916,1556787.764871629,4.3893862600699345,1556787.764871629,4.3893862600699345,0.762952626670328,0.09250213829003863,4.028046144702076,101325.0,128630.64204170034,1.26948573443573,1.0,0.0,4.028046144702128,1.2846739373934275,1.284956689502905,3.135461868927523,22913.112339432904,2336.487214230436,19476.1451409716,1986.0140966560039,0.85,0.8499999848319877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.117504067955,4632.441516551485,5.54261403065845,4.962142504004501,-2.3229820246107504,7.285124528615252,3.51723822607553,3.5,1.0049252074501516,0.6,0.000220084942683946,1.0000310322884947,0.00022007811315644715,199.38954393881056,0.0,1.367977994765175e-06,3.8768496371645056,0.031041994762814325,7.363549286926113e-05,0.00014644944981468484,0.0005899051417197815,0.09250213827185633,0.09250213827185633,0.09250213827185633,0.09250213831825067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3226925928,595.6835640614079,0.0,0.09250213827185633,0.09250213829003863,0.09250213829003863,0.3750165630691936,0.3750165630691936,0.5,10.000186916192176,0.0,0.0,0.0,0.0,0.0,0.0,26123.497692511148,19930.991182317634,0.762952626670328,1.0374656183695616,0.6450000673957205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454884085951606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33625439435,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.881077955462,1451.562897358331,0.3750165630691936,6.17534620354742,3.51723822607553,,,,
3890.0,-30.564988807455716,4.962129686483984,35.026132084754366,24.312608513887994,5.080298246553303,-27.000548265645783,-40.60394206373019,1.515838445728093,-4.999046770945313,-4.9990467709567445,40.05225312517201,42321.49359993486,25751.538102781164,25751.538102781164,68073.03170271602,77863.86621746428,77863.86621746428,25751.538102781164,103615.40432024545,103615.40432024545,103615.40432024545,129739.07614853789,125229.67261730506,4509.40353123284,0.0,92294.92609410026,56752.55348622483,39491.52511986158,26123.67182829245,65615.19694815403,19931.075374274536,1451.5717386920892,0.0,0.8867343893530678,2.8847993871399993,0.0014947054983599872,1.0,1.0,-2.74116965560421,354669.16741323395,1556787.4657421657,4.389407393646692,1556787.4657421657,4.389407393646692,0.7629507637853876,0.09250219815106703,4.028046144702076,101325.0,128630.61353554053,1.2694854531018063,1.0,0.0,4.02804614470328,1.2846747822429376,1.284957525764185,3.1354598069321757,22913.075664610245,2336.483474439309,19476.112238171445,1986.0107415041268,0.85,0.8499999093640987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.064254015221,4632.441516551485,5.542656471125247,4.962129686483984,-2.3231062903188064,7.285235976802791,3.5171710400844605,3.5,1.004906011452703,0.6,0.00022007811315644715,1.0000309531599434,0.00022007130125426048,199.38978942904677,0.0,1.361736373311671e-06,3.8591608819652756,0.031043356499187637,7.363331763492404e-05,0.0001464447955215231,0.000589886394012155,0.0925021981043333,0.0925021981043333,0.0925021981043333,0.0925021984652456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2891828717,595.683574616791,0.0,0.0925021981043333,0.09250219815106703,0.09250219815106703,0.37501657198627525,0.37501657198627525,0.5,10.00018691671296,0.0,0.0,0.0,0.0,0.0,0.0,26123.67182829245,19931.075374274536,0.7629507637853876,1.037458315586617,0.6449952993873549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548858718655011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.31856563915,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.856319375565,1451.5717386920892,0.37501657198627525,6.17534620354742,3.5171710400844605,,,,
3891.0,-30.565283970411002,4.9621169972793195,35.02613172777714,24.312379024364077,5.080116279683471,-27.00083189200941,-40.60420567458493,1.5156449981085216,-4.999206530609285,-4.999206530598708,40.05225386979825,42321.31285434974,25751.52270487745,25751.52270487745,68072.83555922718,77863.67285281622,77863.67285281622,25751.52270487745,103615.19555769367,103615.19555769367,103615.19555769367,129739.09408310775,125229.68623906453,4509.407844043216,0.0,92294.77902846063,56752.41903855873,39491.511099891,26123.89852541408,65615.40962530508,19931.187070966,1451.5830011123094,0.0,0.8867335733355216,2.884782411564887,0.0014947054983599872,1.0,1.0,-2.7425374183822555,354666.9589091579,1556787.4978842433,4.3894348170250295,1556787.4978842433,4.3894348170250295,0.7629484187276401,0.09250228646340498,4.028046144702076,101325.0,128630.58836994636,1.2694852047367022,1.0,0.0,4.028046144701441,1.2846757011077556,1.2849584360796948,3.1354575642932727,22913.03915419444,2336.479751413015,19476.086262604877,1986.0080927334898,0.85,0.8500001301241438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.01118073477,4632.441516551485,5.542716472930405,4.9621169972793195,-2.3232533275291867,7.285370324808506,3.517104077639112,3.5,1.0048868793254606,0.6,0.00022007130125426048,1.0000308639406414,0.00022006450919631138,199.390034211634,0.0,1.3582237426098384e-06,3.8492060865562823,0.031044714722930248,7.363110969827627e-05,0.0001464401915559842,0.0005898678490265156,0.0925022864236571,0.0925022864236571,0.0925022864236571,0.09250228671121971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.29277950095,595.6835734839134,0.0,0.0925022864236571,0.09250228646340498,0.09250228646340498,0.37501658090218287,0.37501658090218287,0.5,10.000186917483306,0.0,0.0,0.0,0.0,0.0,0.0,26123.89852541408,19931.187070966,0.7629484187276401,1.0374519636157904,0.6449904541635019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45488765322545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30861084374,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.831566077384,1451.5830011123094,0.37501658090218287,6.17534620354742,3.517104077639112,,,,
3892.0,-30.565578302006763,4.9621046352738505,35.02613134912717,24.31215561171996,5.07994006015276,-27.001115038197828,-40.60446544373406,1.515457647686339,-4.99935669658305,-4.999356696595273,40.05225253052257,42321.119705054676,25751.48344095077,25751.48344095077,68072.60314600545,77863.48069424664,77863.48069424664,25751.48344095077,103614.96413519741,103614.96413519741,103614.96413519741,129739.07346720168,125229.66173710105,4509.411730100639,0.0,92294.63175299346,56752.27077187556,39491.512201242105,26124.10933200427,65615.62153324638,19931.290494372286,1451.5935260552235,0.0,0.8867328137006868,2.8847664554578745,0.0014947054983599872,1.0,1.0,-2.7439593628837997,354664.8830372693,1556787.4400748236,4.389460345616545,1556787.4400748236,4.389460345616545,0.7629462210967992,0.09250236644235799,4.028046144702076,101325.0,128630.5579151233,1.2694849041709677,1.0,0.0,4.028046144702529,1.2846765914148304,1.2849593178566585,3.135455391357243,22913.002591686993,2336.4760230748516,19476.054159450025,1986.0048191227409,0.85,0.8500000853888997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.958120798494,4632.441516551485,5.542771323243205,4.9621046352738505,-2.3233932546523746,7.285497889926225,3.5170371325398446,3.5,1.0048677521542413,0.6,0.00022006450919631138,1.0000307770820593,0.0002200577364612985,199.39027830529523,0.0,1.3542686668400463e-06,3.8379974018246914,0.03104606899159709,7.362893399865418e-05,0.00014643557519765718,0.0005898492541221539,0.09250236642552297,0.09250236642552297,0.09250236642552297,0.092502366524734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.28630062845,595.6835755247523,0.0,0.09250236642552297,0.09250236644235799,0.09250236644235799,0.3750165898181569,0.3750165898181569,0.5,10.000186918175919,0.0,0.0,0.0,0.0,0.0,0.0,26124.10933200427,19931.290494372286,0.7629462210967992,1.0374450710874417,0.6449854274962746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548894294507377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.29740215901,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.806820019265,1451.5935260552235,0.3750165898181569,6.17534620354742,3.5170371325398446,,,,
3893.0,-30.56587173549634,4.9620925391332875,35.026130963121716,24.311929649580293,5.079762426841323,-27.001396156599757,-40.604724863637216,1.515267758226851,-4.999509271676857,-4.9995092716569145,40.05225156099778,42320.92916717951,25751.45153714686,25751.45153714686,68072.38070432637,77863.28411523992,77863.28411523992,25751.45153714686,103614.73565238678,103614.73565238678,103614.73565238678,129739.05986986999,125229.64415591874,4509.415713951257,0.0,92294.48461331383,56752.129673183736,39491.50548903344,26124.324217483205,65615.82970651664,19931.396015572653,1451.604241731807,0.0,0.8867320404575532,2.8847502434377215,0.0014947054983599872,1.0,1.0,-2.7453786873124386,354662.7738718406,1556787.398225187,4.389486331564476,1556787.398225187,4.389486331564476,0.762943984680528,0.09250244835275391,4.028046144702076,101325.0,128630.53581171425,1.269484686027281,1.0,0.0,4.02804614470468,1.2846774935589267,1.284960211498062,3.1354531895341515,22912.966062890067,2336.472298174205,19476.020115828134,1986.0013476394217,0.85,0.8499999547143561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.905121929276,4632.441516551485,5.542827686169626,4.9620925391332875,-2.323534842437593,7.2856273815708805,3.516970264996994,3.5,1.0048486471419982,0.6,0.0002200577364612985,1.0000306832432642,0.000220050984583408,199.39052165467174,0.0,1.3504175191045465e-06,3.8270832491422846,0.031047419409116192,7.362676128347345e-05,0.00014643097517782507,0.0005898307250300037,0.09250244827854263,0.09250244827854263,0.09250244827854263,0.09250244885921431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2816094901,595.6835770024655,0.0,0.09250244827854263,0.09250244835275391,0.09250244835275391,0.3750165987338796,0.3750165987338796,0.5,10.000186918878924,0.0,0.0,0.0,0.0,0.0,0.0,26124.324217483205,19931.396015572653,0.762943984680528,1.037438389620268,0.6449804773706367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548912006772223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28648800633,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.78208077728,1451.604241731807,0.3750165987338796,6.17534620354742,3.516970264996994,,,,
3894.0,-30.566164334051326,4.962080753542985,35.02613067795657,24.311598005611472,5.07946368182742,-27.001690776721954,-40.605001396592684,1.5149710904223237,-4.999659330708425,-4.999659330708358,40.05225369850968,42320.813061917725,25751.414271116508,25751.414271116508,68072.22733303423,77863.14991356566,77863.14991356566,25751.414271116508,103614.56418468217,103614.56418468217,103614.56418468217,129739.10290731289,125229.68301538745,4509.419891925448,0.0,92294.34182154293,56752.004980991485,39491.48537839049,26124.538722630725,65616.02410102122,19931.50200255837,1451.614861383092,0.0,0.8867312687668419,2.8847342988344225,0.0014947054983599872,1.0,1.0,-2.7465689149300943,354660.6994975119,1556787.4904896342,4.389512265371697,1556787.4904896342,4.389512265371697,0.7629417772376759,0.09250253361762759,4.028046144702076,101325.0,128630.52027808425,1.2694845327222724,1.0,0.0,4.028046144702475,1.2846788950908639,1.2849616046639865,3.135449768883435,22912.930613502005,2336.4686833426304,19475.990053496454,1985.9982821347203,0.85,0.8499999577539745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.852169895581,4632.441516551485,5.542882840306839,4.962080753542985,-2.3236744840130195,7.285755237556004,3.51690345705338,3.5,1.0048295591581087,0.6,0.000220050984583408,1.0000305960095597,0.00022004425210736696,199.3907643121482,0.0,1.3462604547355323e-06,3.8153021287204987,0.03104876566957093,7.362444530691271e-05,0.0001464265392764953,0.000589812857014754,0.0925025335854657,0.0925025335854657,0.0925025335854657,0.09250253380362607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2919404199,595.6835737483267,0.0,0.0925025335854657,0.09250253361762759,0.09250253361762759,0.3750166076494496,0.3750166076494496,0.5,10.000186919741267,0.0,0.0,0.0,0.0,0.0,0.0,26124.538722630725,19931.50200255837,0.7629417772376759,1.0374329786917824,0.6449767970817827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548929665032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.27470688591,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.757349716307,1451.614861383092,0.3750166076494496,6.17534620354742,3.51690345705338,,,,
3895.0,-30.56645641116189,4.9620705556890945,35.02612976011123,24.311485199164622,5.079413544471318,-27.00195735605943,-40.605243598669745,1.5148954891075288,-4.999748349686456,-4.999748349687712,40.052234873621536,42320.55681591111,25751.22374267936,25751.22374267936,68071.78055859047,77862.89532775538,77862.89532775538,25751.22374267936,103614.11907043474,103614.11907043474,103614.11907043474,129738.76284728792,125229.34214175255,4509.420705535365,0.0,92294.19014922719,56751.85164586403,39491.48722595906,26124.64377685318,65616.13100281224,19931.549616668894,1451.6205701784972,0.0,0.8867308837441182,2.884724840107849,0.0014947054983599872,1.0,1.0,-2.7486028796495248,354659.46892841475,1556786.6779258698,4.3895252046410045,1556786.6779258698,4.3895252046410045,0.7629405318180278,0.09250255409831036,4.028046144702076,101325.0,128630.47985724053,1.269484133799561,1.0,0.0,4.0280461447037625,1.2846792625993773,1.284961963603852,3.1354488719245466,22912.892959435918,2336.464843696463,19475.957962141936,1985.9950097272706,0.85,0.8499999540268182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.799275734131,4632.441516551485,5.542904937194072,4.9620705556890945,-2.3237690275865432,7.285839583275638,3.516836722632194,3.5,1.004810492180627,0.6,0.00022004425210736696,1.0000305415564206,0.0002200375318186743,199.3910065377042,0.0,1.3423935435367733e-06,3.8043433023832156,0.031050108063114465,7.362241690841771e-05,0.00014642183519894927,0.0005897939087733303,0.0925025540934459,0.0925025540934459,0.0925025540934459,0.09250255411835512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.20091871644,595.6836024196269,0.0,0.0925025540934459,0.09250255409831036,0.09250255409831036,0.375016616565543,0.375016616565543,0.5,10.000186920046291,0.0,0.0,0.0,0.0,0.0,0.0,26124.64377685318,19931.549616668894,0.7629405318180278,1.0374244795944,0.6449718410568477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548947273087887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26374805957,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.73262560074,1451.6205701784972,0.375016616565543,6.17534620354742,3.516836722632194,,,,
3896.0,-30.566747230000548,4.962059206319614,35.02612939762516,24.311256792303197,5.079232205138072,-27.00223705083839,-40.6054990371689,1.514703108264102,-4.999964636513539,-4.9999646365128125,40.05224906159507,42320.360941185136,25751.361924599616,25751.361924599616,68071.72286578474,77862.70383677886,77862.70383677886,25751.361924599616,103614.06576137847,103614.06576137847,103614.06576137847,129739.03121424244,125229.60358370742,4509.427630535016,0.0,92294.04318139619,56751.700294917195,39491.49209608777,26124.96545286397,65616.45754895174,19931.710932069273,1451.6362121385803,0.0,0.8867297312353504,2.884701858616425,0.0014947054983599872,1.0,1.0,-2.749565985530012,354656.4790643508,1556787.290340527,4.389563936481913,1556787.290340527,4.389563936481913,0.7629373125117087,0.09250269328012847,4.028046144702076,101325.0,128630.45291001136,1.2694838678510867,1.0,0.0,4.028046144702436,1.284680176291742,1.284962868863409,3.135446641925402,22912.856473302018,2336.4611231462345,19475.926424507168,1985.9917937835214,0.85,0.8499999311391162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.746745239094,4632.441516551485,5.54299735580492,4.962059206319614,-2.32395677862343,7.2860159849430435,3.516770447535509,3.5,1.0047915564387169,0.6,0.0002200375318186743,1.000030410053783,0.00022003084066897564,199.39124772026872,0.0,1.339965126654044e-06,3.7974611689375606,0.03105144802824112,7.362027771327617e-05,0.00014641725410539813,0.0005897754559171132,0.09250269321052088,0.09250269321052088,0.09250269321052088,0.0925026937124398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.26951232954,595.6835808131225,0.0,0.09250269321052088,0.09250269328012847,0.09250269328012847,0.3750166254798288,0.3750166254798288,0.5,10.000186921429798,0.0,0.0,0.0,0.0,0.0,0.0,26124.96545286397,19931.710932069273,0.7629373125117087,1.037418437516248,0.6449656461507838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548964849804875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.25686592612,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.707902178154,1451.6362121385803,0.3750166254798288,6.17534620354742,3.516770447535509,,,,
3897.0,-30.56703724416563,4.962048189157565,35.0261290049769,24.31103530051189,5.07905802159736,-27.002515735141618,-40.605758072901494,1.5145176477182967,-5.000112551771849,-5.000112551780742,40.05224746632967,42320.183543000974,25751.32205969243,25751.32205969243,68071.5056026934,77862.51119999842,77862.51119999842,25751.32205969243,103613.83325969084,103613.83325969084,103613.83325969084,129739.0059411432,125229.57450727551,4509.431433867698,0.0,92293.89602196211,56751.568373996124,39491.47516440665,26125.172681452357,65616.647845859,19931.812515570888,1451.6465657219478,0.0,0.8867289839633498,2.8846861420086873,0.0014947054983599872,1.0,1.0,-2.750983959644884,354654.43435336876,1556787.2214830373,4.389589049750591,1556787.2214830373,4.389589049750591,0.7629351491223457,0.09250277161385541,4.028046144702076,101325.0,128630.4283568542,1.269483625530266,1.0,0.0,4.028046144703264,1.2846810575570935,1.2849637417262412,3.1354444910721058,22912.819939600864,2336.4573977454957,19475.90141178501,1985.9892431956896,0.85,0.8500001947872102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.693925540213,4632.441516551485,5.543051796443521,4.962048189157565,-2.3240945820238568,7.286142771181423,3.516703808068531,3.5,1.0047725165910089,0.6,0.00022003084066897564,1.0000303259825265,0.0002200241682198948,199.3914882360156,0.0,1.334156687098271e-06,3.7810000512365,0.03105278218492822,7.361810845144005e-05,0.00014641273221753558,0.0005897572415441416,0.09250277161867258,0.09250277161867258,0.09250277161867258,0.09250277153727018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.26179578895,595.6835832438202,0.0,0.09250277161867258,0.09250277161385541,0.09250277161385541,0.3750166343969955,0.3750166343969955,0.5,10.00018692210893,0.0,0.0,0.0,0.0,0.0,0.0,26125.172681452357,19931.812515570888,0.7629351491223457,1.0374121177692763,0.6449610721110887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548982350841535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24040480843,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.683194227047,1451.6465657219478,0.3750166343969955,6.17534620354742,3.516703808068531,,,,
3898.0,-30.56732628706738,4.962037432678941,35.02612861482552,24.310813180077844,5.078882649157873,-27.002794013507714,-40.60601330185307,1.5143315739010874,-5.000263345900066,-5.000263345914087,40.05224675307574,42319.99439126671,25751.29077766528,25751.29077766528,68071.285168932,77862.32094894444,77862.32094894444,25751.29077766528,103613.61172660973,103613.61172660973,103613.61172660973,129738.99716313835,125229.56176908547,4509.435394052878,0.0,92293.7489182704,56751.4223673882,39491.47394542467,26125.38543652863,65616.8593819533,19931.91703163357,1451.657166829563,0.0,0.8867282188361878,2.8846701195787285,0.0014947054983599872,1.0,1.0,-2.7523703307917344,354652.3498557652,1556787.1906950602,4.389614763100246,1556787.1906950602,4.389614763100246,0.7629329366281683,0.0925028529871513,4.028046144702076,101325.0,128630.4000177227,1.2694833458447836,1.0,0.0,4.028046144701398,1.2846819416534638,1.2849646174447291,3.1354423333122714,22912.783419738273,2336.453673755898,19475.868029827827,1985.9858391833936,0.85,0.8500000926578957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.641169881849,4632.441516551485,5.543108009420409,4.962037432678941,-2.3242343896037547,7.286271822282696,3.5166372499018457,3.5,1.0047534999719558,0.6,0.0002200241682198948,1.0000302244905084,0.0002200175183025012,199.3917279467831,0.0,1.3304295524064895e-06,3.770437351519991,0.031054112614480624,7.361597112681604e-05,0.00014640819709307878,0.0005897389738535576,0.0925028529178108,0.0925028529178108,0.0925028529178108,0.09250285345799808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2583437446,595.683584331228,0.0,0.0925028529178108,0.0925028529871513,0.0925028529871513,0.375016643313656,0.375016643313656,0.5,10.000186922811604,0.0,0.0,0.0,0.0,0.0,0.0,26125.38543652863,19931.91703163357,0.7629329366281683,1.0374054139453943,0.644956110211304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45489998034943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22984210871,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.658492702274,1451.657166829563,0.375016643313656,6.17534620354742,3.5166372499018457,,,,
