time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3899.0,-30.567614537838587,4.962026945929112,35.026128214137266,24.31059043100106,5.078707608877156,-27.003070561302014,-40.60626825140787,1.514144883162651,-5.000413317658797,-5.000413317654831,40.0522456687553,42319.80756914603,25751.258410197373,25751.258410197373,68071.0659793434,77862.12693175285,77862.12693175285,25751.258410197373,103613.38534195023,103613.38534195023,103613.38534195023,129738.98152104854,125229.54222628889,4509.439294759647,0.0,92293.60189148296,56751.2825375631,39491.46594879984,26125.596179098316,65617.06212789816,19932.020449188993,1451.6676814095742,0.0,0.8867274592350555,2.88465418459823,0.0014947054983599872,1.0,1.0,-2.753771809316845,354650.2767356912,1556787.1438911664,4.389640290768438,1556787.1438911664,4.389640290768438,0.7629307408929304,0.09250293321528728,4.028046144702076,101325.0,128630.36844937773,1.269483034289442,1.0,0.0,4.028046144702044,1.2846828285900245,1.284965496032968,3.1354401686235427,22912.746918967885,2336.4499517131626,19475.83077559719,1985.9820403090955,0.85,0.8499998208191482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.588461602127,4632.441516551485,5.5431639334915435,4.962026945929112,-2.324373500314802,7.286400446243913,3.5165707520127234,3.5,1.0047345005750639,0.6,0.0002200175183025012,1.0000301417296047,0.00022001088679384138,199.3919670011261,0.0,1.325938519812744e-06,3.7577097651493165,0.03105543855300044,7.361383619918643e-05,0.00014640368210331478,0.0005897207872664454,0.0925029332067428,0.0925029332067428,0.0925029332067428,0.0925029332379812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.25309763645,595.6835859837529,0.0,0.0925029332067428,0.09250293321528728,0.09250293321528728,0.3750166522300123,0.3750166522300123,0.5,10.00018692349808,0.0,0.0,0.0,0.0,0.0,0.0,26125.596179098316,19932.020449188993,0.7629307408929304,1.0373988680971726,0.6449512702451986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454901719773766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21711452234,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.633800968004,1451.6676814095742,0.3750166522300123,6.17534620354742,3.5165707520127234,,,,
3900.0,-30.56790192390283,4.962016731357052,35.0261278058614,24.310368694737576,5.078533061053239,-27.003346747153678,-40.60652313111348,1.513959191755571,-5.000562763496021,-5.000562763531293,40.05224464845575,42319.62422744851,25751.225748860077,25751.225748860077,68070.84997630859,77861.9349557369,77861.9349557369,25751.225748860077,103613.16070459697,103613.16070459697,103613.16070459697,129738.96719620559,125229.52400551082,4509.443190694776,0.0,92293.45485423137,56751.144134065835,39491.45635573949,26125.806491608615,65617.2628473481,19932.123679154818,1451.6781703780962,0.0,0.8867267020751648,2.8846383055676967,0.0014947054983599872,1.0,1.0,-2.755165076283504,354648.21089509805,1556787.0998503433,4.389665736424165,1556787.0998503433,4.389665736424165,0.7629285505715142,0.09250301333261937,4.028046144702076,101325.0,128630.34423027716,1.2694827952655037,1.0,0.0,4.028046144702183,1.2846837108156142,1.284966369932838,3.135438015435541,22912.710415599675,2336.4462294055234,19475.801503910927,1985.979055427789,0.85,0.8499998974652604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.5358032093645,4632.441516551485,5.543219736046351,4.962016731357052,-2.3245121291046793,7.286528860461731,3.516504317564323,3.5,1.0047155193040924,0.6,0.00022001088679384138,1.000030051378822,0.00022000427536201999,199.3922053388505,0.0,1.322269555868801e-06,3.7473119213321824,0.031056760822556307,7.3611701913697e-05,0.00014639918488014436,0.0005897026722439919,0.09250301331420224,0.09250301331420224,0.09250301331420224,0.09250301342713137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.24816106487,595.6835875387762,0.0,0.09250301331420224,0.09250301333261937,0.09250301333261937,0.375016661146067,0.375016661146067,0.5,10.000186924187,0.0,0.0,0.0,0.0,0.0,0.0,26125.806491608615,19932.123679154818,0.7629285505715142,1.0373924028905093,0.6449465032685198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549034544351238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20671667852,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.609115467985,1451.6781703780962,0.375016661146067,6.17534620354742,3.516504317564323,,,,
3901.0,-30.568188447318235,4.962006773930356,35.02612734105572,24.310196621250384,5.078414726061138,-27.00361598470409,-40.606769419368334,1.5138236271706929,-5.000712507434628,-5.000712507420599,40.05224220086421,42319.4090222385,25751.194891392435,25751.194891392435,68070.60391363094,77861.71635693891,77861.71635693891,25751.194891392435,103612.91124833134,103612.91124833134,103612.91124833134,129738.9269500166,125229.47997599468,4509.446974021915,0.0,92293.30583452749,56750.99850650027,39491.45258669691,26126.01570168526,65617.46828838217,19932.22605794036,1451.6886402564846,0.0,0.8867259485622067,2.8846223949324163,0.0014947054983599872,1.0,1.0,-2.756655138813926,354646.14094323147,1556786.994201617,4.389691059547758,1556786.994201617,4.389691059547758,0.7629263598985982,0.09250309142809227,4.028046144702076,101325.0,128630.31527870861,1.2694825095357376,1.0,0.0,4.028046144702857,1.2846843585428493,1.2849670093085426,3.1354364345736094,22912.673420069204,2336.4424569113007,19475.77576825165,1985.9764311208874,0.85,0.8500001466957943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.483195646611,4632.441516551485,5.543275867518899,4.962006773930356,-2.324650882108897,7.286657656039253,3.5164379477449668,3.5,1.004696556498562,0.6,0.00022000427536201999,1.0000299612426289,0.00021999768395803313,199.39244296165865,0.0,1.3182679713148296e-06,3.735971430706227,0.031058079090527622,7.36096396247731e-05,0.00014639463573724688,0.0005896843480864821,0.09250309137817943,0.09250309137817943,0.09250309137817943,0.09250309175916543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.23632362724,595.683591267529,0.0,0.09250309137817943,0.09250309142809227,0.09250309142809227,0.3750166700618969,0.3750166700618969,0.5,10.000186924827153,0.0,0.0,0.0,0.0,0.0,0.0,26126.01570168526,19932.22605794036,0.7629263598985982,1.0373854049727655,0.6449412043184745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549051838967122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.1953761879,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.58443768257,1451.6886402564846,0.3750166700618969,6.17534620354742,3.5164379477449668,,,,
3902.0,-30.568479190030203,4.961996501299794,35.02612723242969,24.309834488108777,5.0780826102107195,-27.00391159683487,-40.60704982895402,1.513496105236763,-5.0008890053832715,-5.000889005375589,40.05225154795651,42319.316939606135,25751.232715665807,25751.232715665807,68070.54965527194,77861.59389255891,77861.59389255891,25751.232715665807,103612.82660822471,103612.82660822471,103612.82660822471,129739.10221366741,125229.6497642115,4509.452449455909,0.0,92293.16459520227,56750.88764257185,39491.418836256016,26126.275605442694,65617.69444169871,19932.35590393093,1451.701332351481,0.0,0.886725016117226,2.8846036417113767,0.0014947054983599872,1.0,1.0,-2.757601949256241,354643.70117544726,1556787.3976629672,4.389722396036022,1556787.3976629672,4.389722396036022,0.7629237402585836,0.09250320186313478,4.028046144702076,101325.0,128630.30453322262,1.2694824034860361,1.0,0.0,4.028046144703771,1.2846859040724814,1.2849685467098908,3.1354326625154716,22912.638356090258,2336.438881380518,19475.745271164327,1985.9733212834483,0.85,0.8500001164635677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.43063568009,4632.441516551485,5.5433467282621125,4.961996501299794,-2.324809264526191,7.286805765825985,3.5163716384735086,3.5,1.0046776109924311,0.6,0.00021999768395803313,1.000030402525708,0.00021999099567613154,199.39268408417524,0.0,1.3142761434868513e-06,3.7246585906417367,0.031059393366671108,7.360729168672656e-05,0.00014639039227130657,0.0005896672552098609,0.09250320186319154,0.09250320186319154,0.09250320186319154,0.09250320186260441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.28151786915,595.6835770316156,0.0,0.09250320186319154,0.09250320186313478,0.09250320186313478,0.3750166789773578,0.3750166789773578,0.5,10.000186924804934,0.0,0.0,0.0,0.0,0.0,0.0,26126.275605442694,19932.35590393093,0.7629237402585836,1.03738100270732,0.644937578189475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454906908170882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18406334783,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16644.559767599352,1451.701332351481,0.3750166789773578,6.17534620354742,3.5163716384735086,,,,
3903.0,-30.568763970340267,4.961988224554032,35.02612633012442,24.30973086683082,5.078040661211251,-27.00417169946781,-40.607283474504925,1.513429868543881,-5.000956470762901,-5.000956470748063,40.052228430934015,42319.0568330545,25750.99320963492,25750.99320963492,68070.05004268941,77861.34336688265,77861.34336688265,25750.99320963492,103612.33657651757,103612.33657651757,103612.33657651757,129738.68205954216,125229.22972037017,4509.452339171992,0.0,92293.012221963,56750.725695081295,39491.429474313,26126.345483024597,65617.77495733759,19932.385276381538,1451.705399408622,0.0,0.8867247563549502,2.8845964734202205,0.0014947054983599872,1.0,1.0,-2.7597348392917525,354642.76859098044,1556786.3998314457,4.389731125821803,1556786.3998314457,4.389731125821803,0.762922823987475,0.09250320425808023,4.028046144702076,101325.0,128630.26244209606,1.269481988078915,1.0,0.0,4.028046144700343,1.2846862276923963,1.284968861808214,3.135431872681791,22912.60052801337,2336.4350239901873,19475.708262166187,1985.9695474159053,0.85,0.8499999045658229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.3779867913345,4632.441516551485,5.543357996454816,4.961988224554032,-2.324887410670191,7.286875635224224,3.5163052175198395,3.5,1.004658633577097,0.6,0.00021999099567613154,1.0000297791074453,0.00021998444473571546,199.39292026237757,0.0,1.333594480270137e-06,3.7794067570855683,0.031060726961151378,7.360533536827328e-05,0.00014638566030785827,0.0005896481946427362,0.0925032042849775,0.0925032042849775,0.0925032042849775,0.09250320404654416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.16974391905,595.6836122397389,0.0,0.0925032042849775,0.09250320425808023,0.09250320425808023,0.3750166878898739,0.3750166878898739,0.5,10.000186924974253,0.0,0.0,0.0,0.0,0.0,0.0,26126.345483024597,19932.385276381538,0.762922823987475,1.0373721158168836,0.6449328228604047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549086578404278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.238811514275,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.535003438777,1451.705399408622,0.3750166878898739,6.17534620354742,3.5163052175198395,,,,
3904.0,-30.569047907010507,4.96197873965886,35.02612603366186,24.30947773335504,5.077829898380436,-27.004448855875914,-40.60753845898432,1.5132123816004817,-5.001172566849448,-5.001172566836112,40.05224410657721,42318.88882953831,25751.138187622182,25751.138187622182,68070.0270171605,77861.1707214761,77861.1707214761,25751.138187622182,103612.30890909828,103612.30890909828,103612.30890909828,129738.97730175906,125229.51791994934,4509.459381809717,0.0,92292.86662481756,56750.58474294235,39491.42431319467,26126.66839266078,65618.09270585545,19932.54746932348,1451.7210638178015,0.0,0.8867235993750122,2.8845735130028016,0.0014947054983599872,1.0,1.0,-2.760598045207871,354639.78147402056,1556787.0764605505,4.389770008288239,1556787.0764605505,4.389770008288239,0.7629196026739756,0.09250334555311027,4.028046144702076,101325.0,128630.24033868701,1.2694817699352283,1.0,0.0,4.028046144704672,1.284687258474045,1.2849698844002893,3.1354293569367226,22912.564382164932,2336.431338139419,19475.683992205686,1985.9670725686842,0.85,0.8500001862456521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.325801189987,4632.441516551485,5.543451479985656,4.96197873965886,-2.325074356555661,7.287053096214521,3.5162393815370345,3.5,1.0046398232962956,0.6,0.00021998444473571546,1.0000296909571353,0.00021997791338091856,199.3931557414149,0.0,1.3062111400265058e-06,3.7018023708351175,0.031062033172291403,7.360320043344818e-05,0.00014638124430226728,0.0005896304067684404,0.0925033455892931,0.0925033455892931,0.0925033455892931,0.09250334518956403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2455305163,595.6835883674901,0.0,0.0925033455892931,0.09250334555311027,0.09250334555311027,0.3750166968008019,0.3750166968008019,0.5,10.000186926367654,0.0,0.0,0.0,0.0,0.0,0.0,26126.66839266078,19932.54746932348,0.7629196026739756,1.0373667415524597,0.6449271395198899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549103716325567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.161207128025,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.510349033564,1451.7210638178015,0.3750166968008019,6.17534620354742,3.5162393815370345,,,,
3905.0,-30.569331087256323,4.961969964008121,35.02612563845595,24.309162923041754,5.077552127109656,-27.004730000763562,-40.607801580894716,1.512932625333475,-5.001299802981009,-5.0012998030566465,40.05224066460713,42318.75781192241,25751.053078257115,25751.053078257115,68069.81089017953,77861.01981086392,77861.01981086392,25751.053078257115,103612.07288912103,103612.07288912103,103612.07288912103,129738.9177805612,125229.45528250287,4509.462498058328,0.0,92292.72357622169,56750.4615900116,39491.4022069001,26126.84489144017,65618.24709834027,19932.633544447785,1451.729928837542,0.0,0.8867229640401775,2.8845599941087685,0.0014947054983599872,1.0,1.0,-2.761958754672321,354638.0226859923,1556786.9278890516,4.389791359928374,1556786.9278890516,4.389791359928374,0.7629177433122907,0.0925034101648692,4.028046144702076,101325.0,128630.2196828564,1.26948156607803,1.0,0.0,4.028046144700236,1.284688580470859,1.2849711982967436,3.1354261304523563,22912.528869017682,2336.4277168062167,19475.6459263247,1985.963190929084,0.85,0.8499998423421374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.273315368123,4632.441516551485,5.543495792392665,4.961969964008121,-2.325196272457912,7.2871662364660335,3.5161731673012477,3.5,1.0046209049432135,0.6,0.00021997791338091856,1.0000296119264118,0.00021997139960402078,199.39339059361387,0.0,1.302307444220616e-06,3.6907392969212256,0.031063335479735624,7.360099742554685e-05,0.0001463769159553717,0.0005896129719874147,0.09250341014710911,0.09250341014710911,0.09250341014710911,0.09250341025770825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.22888504626,595.6835936107432,0.0,0.09250341014710911,0.0925034101648692,0.0925034101648692,0.37501670571536905,0.37501670571536905,0.5,10.000186927031153,0.0,0.0,0.0,0.0,0.0,0.0,26126.84489144017,19932.633544447785,0.7629177433122907,1.0373610070406967,0.6449236254132246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454912080351556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15014405411,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.485702036593,1451.729928837542,0.37501670571536905,6.17534620354742,3.5161731673012477,,,,
3906.0,-30.569613615711443,4.961962582364941,35.026124712803814,24.309045087453,5.077492544851473,-27.00499129578592,-40.608039138000436,1.5128518511812292,-5.001393403323846,-5.001393403309216,40.0522245693746,42318.523525806944,25750.88579729505,25750.88579729505,68069.409323102,77860.78314038682,77860.78314038682,25750.88579729505,103611.66893768187,103611.66893768187,103611.66893768187,129738.62869691272,125229.16503078595,4509.463666126777,0.0,92292.57252919656,56750.312921862984,39491.39956370398,26126.95975923085,65618.35932293482,19932.68657019856,1451.7360517927355,0.0,0.886722545780195,2.884550049063765,0.0014947054983599872,1.0,1.0,-2.763849852904343,354636.72885062714,1556786.2331504438,4.389805416364985,1556786.2331504438,4.389805416364985,0.7629164186681228,0.09250343736632059,4.028046144702076,101325.0,128630.18304798697,1.26948120451998,1.0,0.0,4.028046144703007,1.284688971728255,1.284971581271599,3.135425175545223,22912.491370185817,2336.4238929895346,19475.619042088285,1985.9604494999094,0.85,0.8500000601170042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.220986217409,4632.441516551485,5.543522229340466,4.961962582364941,-2.3252931341651184,7.287255716530059,3.5161071512127062,3.5,1.0046020432036304,0.6,0.00021997139960402078,1.000029543836811,0.00021996490099688158,199.39362490574757,0.0,1.2988040612177397e-06,3.6808107094910745,0.03106463428379684,7.359900851326203e-05,0.00014637239109075876,0.0005895947456239553,0.09250343729916215,0.09250343729916215,0.09250343729916215,0.09250343785214485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1510613839,595.6836181247421,0.0,0.09250343729916215,0.09250343736632059,0.09250343736632059,0.3750167146299342,0.3750167146299342,0.5,10.000186927361183,0.0,0.0,0.0,0.0,0.0,0.0,26126.95975923085,19932.68657019856,0.7629164186681228,1.0373531131448221,0.6449189519893382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549137845222517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14021546668,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.46106072877,1451.7360517927355,0.3750167146299342,6.17534620354742,3.5161071512127062,,,,
3907.0,-30.569957886994267,4.961954164696564,35.02612422259569,24.308816471043997,5.077318763681989,-27.005320468754114,-40.608339524455346,1.5126591291262383,-5.001599942169378,-5.001599942124652,40.052235282123384,42318.283535865885,25751.010120711828,25751.010120711828,68069.2936565777,77860.56011131777,77860.56011131777,25751.010120711828,103611.5702320296,103611.5702320296,103611.5702320296,129738.83370262466,125229.36366276674,4509.470039857912,0.0,92292.42601055892,56750.15014066317,39491.4176332175,26127.26347059507,65618.68110381256,19932.838223335377,1451.7508890679305,0.0,0.8867214554145517,2.884528104388324,0.0014947054983599872,1.0,1.0,-2.764953526696104,354633.8738820699,1556786.695559067,4.389842060256098,1556786.695559067,4.389842060256098,0.7629133546943709,0.09250356589763356,4.028046144702076,101325.0,128630.15665751875,1.2694809440663088,1.0,0.0,4.028046144699277,1.2846898865724394,1.2849724879679039,3.135422942768646,22912.45499556835,2336.4201838108174,19475.58336224932,1985.9568111688823,0.85,0.8499998523081101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.168978422784,4632.441516551485,5.543611059216042,4.961954164696564,-2.3254727167956375,7.287426881492202,3.516041541023694,3.5,1.004583297435341,0.6,0.00021996490099688158,1.000036000457378,0.00021995698244491009,199.3939104243359,0.0,1.2957808343244938e-06,3.672242884475615,0.031065930064631167,7.359649364254972e-05,0.00014636840735433187,0.0005895786989497995,0.09250356586492682,0.09250356586492682,0.09250356586492682,0.09250356578144074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2028294969,595.6836018183951,0.0,0.09250356586492682,0.09250356589763356,0.09250356589763356,0.375016723543167,0.375016723543167,0.5,10.00018693339935,0.0,0.0,0.0,0.0,0.0,0.0,26127.26347059507,19932.838223335377,0.7629133546943709,1.037346263465554,0.6449121320941502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549154847742978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13164764166,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.436423039144,1451.7508890679305,0.375016723543167,6.17534620354742,3.516041541023694,,,,
3908.0,-30.570234301712933,4.961946025986427,35.026123717783946,24.308596515934937,5.077145920295103,-27.005583433739268,-40.60858546346424,1.5124770776706498,-5.001745895289105,-5.001745895228429,40.05223388005128,42318.11025375701,25750.976645354,25750.976645354,68069.08689911102,77860.3682989002,77860.3682989002,25750.976645354,103611.3449442542,103611.3449442542,103611.3449442542,129738.81337111787,125229.33956104881,4509.473810069062,0.0,92292.27126640767,56750.013230049175,39491.397818176105,26127.46842686366,65618.86624503977,19932.938708859983,1451.761119768636,0.0,0.8867207173848488,2.884512597003176,0.0014947054983599872,1.0,1.0,-2.7663365749568243,354631.85639562143,1556786.635039262,4.389866863236721,1556786.635039262,4.389866863236721,0.7629112160122409,0.09250364351315075,4.028046144702076,101325.0,128630.12648107613,1.2694806462479757,1.0,0.0,4.0280461447044935,1.2846907544398514,1.284973345852806,3.1354208246469226,22912.416578890465,2336.4162663998886,19475.554878816223,1985.9539066670295,0.85,0.8500000343376843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.116712745727,4632.441516551485,5.543666227954174,4.961946025986427,-2.325608042926108,7.287554068912535,3.515975605997675,3.5,1.0045644588564786,0.6,0.00021995698244491009,1.000028904665737,0.0002199506248456203,199.39413966716032,0.0,1.578911042494328e-06,4.4746338944289255,0.03106750897567366,7.359443467141885e-05,0.00014636254777349123,0.0005895550962877848,0.09250364352733612,0.09250364352733612,0.09250364352733612,0.09250364336767858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.19604714314,595.6836039548294,0.0,0.09250364352733612,0.09250364351315075,0.09250364351315075,0.375016732478224,0.375016732478224,0.5,10.000186934062105,0.0,0.0,0.0,0.0,0.0,0.0,26127.46842686366,19932.938708859983,0.7629112160122409,1.0373401857466025,0.6449076717620964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549175565989063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93403865162,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.41053901725,1451.761119768636,0.375016732478224,6.17534620354742,3.515975605997675,,,,
3909.0,-30.570576819756095,4.961938143564768,35.02612315121878,24.30836936635899,5.076972647491327,-27.00591199732669,-40.60888948207719,1.5122857218894028,-5.0018924894987435,-5.001892489495557,40.052231088944914,42317.89289398448,25750.945891078652,25750.945891078652,68068.83878506313,77860.14930036465,77860.14930036465,25750.945891078652,103611.0951914433,103611.0951914433,103611.0951914433,129738.76782232217,125229.29033948955,4509.477482832624,0.0,92292.12530874345,56749.86959896348,39491.39523308885,26127.67263087888,65619.06786396774,19933.038513825155,1451.7713495710038,0.0,0.8867199811175934,2.884497021569168,0.0014947054983599872,1.0,1.0,-2.7678162766635523,354629.8300565659,1556786.5145623528,4.389891607014658,1556786.5145623528,4.389891607014658,0.7629090732814594,0.09250371936656182,4.028046144702076,101325.0,128630.10259603214,1.2694804105209192,1.0,0.0,4.028046144701648,1.284691662604832,1.284974246049574,3.1354186081778077,22912.38034353988,2336.412571422441,19475.52681712574,1985.9510451709546,0.85,0.8500001538520569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.064502262621,4632.441516551485,5.543721917862563,4.961938143564768,-2.325743742273231,7.2876818858379995,3.515909741094611,3.5,1.004545640312746,0.6,0.0002199506248456203,1.0000358173000734,0.00021994274709024878,199.39442373301452,0.0,1.2676680407367267e-06,3.592571227447883,0.031068776643714397,7.359188953860336e-05,0.00014635873530701693,0.0005895397394969011,0.09250371938732824,0.09250371938732824,0.09250371938732824,0.09250371889099314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.18252596556,595.6836082141785,0.0,0.09250371938732824,0.09250371936656182,0.09250371936656182,0.375016741409245,0.375016741409245,0.5,10.000186939434291,0.0,0.0,0.0,0.0,0.0,0.0,26127.67263087888,19933.038513825155,0.7629090732814594,1.0373332173229572,0.6449023777922601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549192200667944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.051975984636,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.386002912823,1451.7713495710038,0.375016741409245,6.17534620354742,3.515909741094611,,,,
3910.0,-30.570851315034666,4.961930568193981,35.02612267759207,24.30804722188043,5.076683371384267,-27.00618620229785,-40.6091483781114,1.5120004106558667,-5.002036278614355,-5.002036278598664,40.052232637077246,42317.78164961524,25750.909044625692,25750.909044625692,68068.69069424093,77860.0150540988,77860.0150540988,25750.909044625692,103610.92409872448,103610.92409872448,103610.92409872448,129738.80211658002,125229.32066612909,4509.481450450925,0.0,92291.97479991504,56749.741407315385,39491.37043622184,26127.87801785554,65619.24845407737,19933.139855105837,1451.7815236916288,0.0,0.8867192434123559,2.8844817442369695,0.0014947054983599872,1.0,1.0,-2.7689829375357817,354627.8425005134,1556786.5813870968,4.389916399146925,1556786.5813870968,4.389916399146925,0.7629069548427821,0.09250380043563212,4.028046144702076,101325.0,128630.08633861286,1.2694802500726659,1.0,0.0,4.028046144699416,1.2846930133733196,1.2849755869941555,3.135415311495559,22912.34297832037,2336.4087612304274,19475.49428602973,1985.9477279223518,0.85,0.8500001202171868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.012341922217,4632.441516551485,5.5437762376255275,4.961930568193981,-2.325877283058741,7.2878078512527225,3.5158439399407215,3.5,1.0045268399830634,0.6,0.00021994274709024878,1.0000287040928133,0.0002199364340144338,199.39465138500273,0.0,1.5707804926115106e-06,4.451591916061021,0.031070347424207008,7.358972221970783e-05,0.00014635302487054096,0.0005895167375952695,0.092503800451547,0.092503800451547,0.092503800451547,0.09250380026907247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1900074431,595.6836058575979,0.0,0.092503800451547,0.09250380043563212,0.09250380043563212,0.37501675035592613,0.37501675035592613,0.5,10.0001869402429,0.0,0.0,0.0,0.0,0.0,0.0,26127.87801785554,19933.139855105837,0.7629069548427821,1.0373281056682286,0.6448989076616854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549212813505246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.91099667325,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.360133324633,1451.7815236916288,0.37501675035592613,6.17534620354742,3.5158439399407215,,,,
3911.0,-30.57112960054314,4.961924523772785,35.026121601798444,24.30793937472629,5.0766359840453275,-27.00644123224046,-40.60937357190994,1.5119295206534176,-5.002121530517854,-5.002121530569101,40.05221431565881,42317.51453668666,25750.72533062401,25750.72533062401,68068.23986731068,77859.76934658576,77859.76934658576,25750.72533062401,103610.49467720976,103610.49467720976,103610.49467720976,129738.47329899839,125228.99108626593,4509.482212732464,0.0,92291.82407657613,56749.56927413423,39491.394224935444,26127.978621788632,65619.37284672407,19933.18537591304,1451.786993396543,0.0,0.8867188757088689,2.884472686407344,0.0014947054983599872,1.0,1.0,-2.77094295771667,354626.6640918241,1556785.790555434,4.389928756604531,1556785.790555434,4.389928756604531,0.762905759548133,0.09250381976220055,4.028046144702076,101325.0,128630.04291126004,1.2694798214780167,1.0,0.0,4.028046144700001,1.2846933579871742,1.2849759235730207,3.1354144704329436,22912.305559846624,2336.404945607993,19475.457474455583,1985.9439741864535,0.85,0.8499999017377784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.960244203189,4632.441516551485,5.543798865180893,4.961924523772785,-2.325967566826287,7.2878920905990725,3.515778218276475,3.5,1.0045080623647071,0.6,0.0002199364340144338,1.000029100510638,0.00021993003393814157,199.39488218088022,0.0,1.258793551296527e-06,3.5674209243743578,0.031071606217758306,7.358783708326658e-05,0.00014634859693116723,0.0005894989016511463,0.0925038197352734,0.0925038197352734,0.0925038197352734,0.09250381994440218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1014201795,595.6836337620625,0.0,0.0925038197352734,0.09250381976220055,0.09250381976220055,0.3750167592968887,0.3750167592968887,0.5,10.000186940525403,0.0,0.0,0.0,0.0,0.0,0.0,26127.978621788632,19933.18537591304,0.762905759548133,1.03731926890412,0.6448936145051757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454922933275278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02682568156,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.335615041895,1451.786993396543,0.3750167592968887,6.17534620354742,3.515778218276475,,,,
3912.0,-30.5714064889678,4.961917370583463,35.02612117959225,24.307609896082454,5.076338388730047,-27.006721004580236,-40.60963644934816,1.5116349008348322,-5.002329439268465,-5.002329439253939,40.05223102188156,42317.40961262672,25750.858382862465,25750.858382862465,68068.26799548918,77859.63932355096,77859.63932355096,25750.858382862465,103610.49770641343,103610.49770641343,103610.49770641343,129738.78925265289,125229.3001173348,4509.489135318087,0.0,92291.68183602969,56749.45213356701,39491.366336069645,26128.29154623946,65619.65788230911,19933.342866972456,1451.802128121662,0.0,0.886717756630167,2.8844505966483958,0.0014947054983599872,1.0,1.0,-2.771659383234635,354623.79025126057,1556786.5116683284,4.389966365666846,1556786.5116683284,4.389966365666846,0.7629026502439415,0.0925039583870261,4.028046144702076,101325.0,128630.0282684475,1.2694796769646928,1.0,0.0,4.028046144703226,1.2846947492476661,1.2849773069169448,3.1354110749350785,22912.270247305176,2336.4013447308894,19475.429859536904,1985.9411582484238,0.85,0.8500000065173596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.908502189092,4632.441516551485,5.543889265144055,4.961917370583463,-2.326147683193572,7.288065053777036,3.515712945823071,3.5,1.004489413092306,0.6,0.00021993003393814157,1.0000289544804974,0.0002199236661626387,199.3951118185583,0.0,1.276142458238032e-06,3.6165877266465825,0.031072882360216544,7.358563654701422e-05,0.00014634439739112735,0.0005894819857100791,0.09250395827587442,0.09250395827587442,0.09250395827587442,0.09250395912601349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.18218981154,595.6836083201864,0.0,0.09250395827587442,0.0925039583870261,0.0925039583870261,0.37501676823117475,0.37501676823117475,0.5,10.000186941902184,0.0,0.0,0.0,0.0,0.0,0.0,26128.29154623946,19933.342866972456,0.7629026502439415,1.0373151917002026,0.6448892142736298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454924608013469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.075992483835,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.311011678376,1451.802128121662,0.37501676823117475,6.17534620354742,3.515712945823071,,,,
3913.0,-30.57168278487984,4.961911834562714,35.02612008355507,24.307533690612786,5.076326819203249,-27.00697004015074,-40.609860804956384,1.5115961094677812,-5.002409948030731,-5.002409948037556,40.052210735575414,42317.14753069963,25750.66432255334,25750.66432255334,68067.81185325296,77859.3768326848,77859.3768326848,25750.66432255334,103610.04115523814,103610.04115523814,103610.04115523814,129738.42398143512,125228.93438065963,4509.489600775484,0.0,92291.52938531581,56749.30008973941,39491.36588397378,26128.38282619698,65619.74871017075,19933.383349904132,1451.8071883954353,0.0,0.88671742018869,2.8844420428396265,0.0014947054983599872,1.0,1.0,-2.7737069337952107,354622.67741533666,1556785.6360238665,4.389977672523599,1556785.6360238665,4.389977672523599,0.7629015344156094,0.09250397202126247,4.028046144702076,101325.0,128629.98701246238,1.2694792697997768,1.0,0.0,4.0280461447030795,1.2846949438380433,1.2849774933690457,3.1354106000201374,22912.232399994493,2336.3974853792574,19475.396728837353,1985.937779857276,0.85,0.8499999645971658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.8564866581355,4632.441516551485,5.543909568900445,4.961911834562714,-2.326234321254846,7.28814615581756,3.5156473288172467,3.5,1.0044706653763562,0.6,0.0002199236661626387,1.000028892585627,0.00021991731218286558,199.39534096530375,0.0,1.269703308427213e-06,3.5983391760827215,0.03107415206352497,7.358375852354686e-05,0.00014633990763909186,0.0005894639007817019,0.09250397200412543,0.09250397200412543,0.09250397200412543,0.09250397213098749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0841023732,595.6836392171434,0.0,0.09250397200412543,0.09250397202126247,0.09250397202126247,0.37501677716450976,0.37501677716450976,0.5,10.000186942131617,0.0,0.0,0.0,0.0,0.0,0.0,26128.38282619698,19933.383349904132,0.7629015344156094,1.0373068046007736,0.644884327698449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549262743475926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05774393327,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.286427026913,1451.8071883954353,0.37501677716450976,6.17534620354742,3.5156473288172467,,,,
3914.0,-30.57168278487984,4.961911834562714,35.02612008355507,24.307495937123917,5.076326819203249,-27.00697004015074,-40.60984453009439,1.5115961094677812,-5.002409948030731,-5.002409948037556,40.052210735575414,42317.079567015906,25750.27931912238,25750.27931912238,68067.35888613829,77859.22299451224,77859.22299451224,25750.27931912238,103609.50231363461,103609.50231363461,103609.50231363461,129738.29837354756,125228.80877277207,4509.489600775484,0.0,92291.375377444,56749.15921690544,39491.351289487284,26128.796059912947,65620.14734940023,19933.609878329084,1451.823687129742,0.0,0.88671742018869,2.8844420428396265,0.0014947054983599872,1.0,1.0,-2.775952052960463,354622.67741533666,1556785.6360238665,4.389977672523599,1556785.6360238665,4.389977672523599,0.7628981386138729,0.09250397202126247,4.028046144702076,101325.0,128629.93222718655,1.269478729111143,1.0,0.0,4.028046144698929,1.284694956958239,1.2849774983287763,3.1354105679991497,22912.194166104844,2336.3935866075412,19475.36504775921,1985.934549286373,0.85,0.8500000002867508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.804848014661,4632.441516551485,5.543888314302133,4.961911834562714,-2.3262603965192317,7.288172231081946,3.5155821877352937,3.5,1.0044520536386554,0.6,0.00021991731218286558,1.0,0.00021991731218286558,199.39534096530375,0.0,1.2669539633503734e-06,3.5905475321349583,0.03107541901748832,7.358389475476657e-05,0.00014633341742809901,0.0005894377579123338,0.09250397420635825,0.09250397420635825,0.09250397420635825,0.09250502337144882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0841023732,595.6836392171434,0.0,0.09250397420635825,0.09250397202126247,0.09250397202126247,0.3750167860924968,0.3750167860924968,0.5,10.000186942131617,0.0,0.0,0.0,0.0,0.0,0.0,26128.796059912947,19933.609878329084,0.7628981386138729,1.0372936001455113,0.6448793743435977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549279371195754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04995228932,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.261845015844,1451.823687129742,0.3750167860924968,6.17534620354742,3.5155821877352937,,,,
3915.0,-30.5719824540708,4.961903035678048,35.02612079627391,24.30697859907525,5.075812766080354,-27.007292521533127,-40.61015633689237,1.5111033471897801,-5.002864429113515,-5.002864429067461,40.05226073096266,42317.07990696114,25751.05586614933,25751.05586614933,68068.13577311047,77859.20958556044,77859.20958556044,25751.05586614933,103610.26545170977,103610.26545170977,103610.26545170977,129739.3467475012,125229.84090019598,4509.505847305224,0.0,92291.27577047542,56749.1460901827,39491.25520032524,26129.08129579144,65620.33649611668,19933.73756946646,1451.8406486451204,0.0,0.8867149250741353,2.884393755995891,0.0014947054983599872,1.0,1.0,-2.774435022509408,354616.39538188576,1556787.7940409048,4.390061526524748,1556787.7940409048,4.390061526524748,0.762894697437263,0.0925042952149184,4.028046144702076,101325.0,128629.95961982448,1.26947899945546,1.0,0.0,4.028046144704144,1.2846972617957493,1.2849798036731865,3.135404942851419,22912.169437746474,2336.3910650167463,19475.34361117139,1985.932363362758,0.85,0.8499999820657265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.754525557403,4632.441516551485,5.544115566163107,4.961903035678048,-2.3266205912844202,7.288523626962467,3.515518707459565,3.5,1.0044339164170186,0.6,0.00021991731218286558,1.0000313368690465,0.00021991042087880455,199.3955894972688,0.0,0.0,0.0,0.03107541901748832,7.358128476886906e-05,0.00014633602741399653,0.000589448271055966,0.09250429521675185,0.09250429521675185,0.09250429521675185,0.09250429520878418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.32583581645,595.68356307257,0.0,0.09250429521675185,0.0925042952149184,0.0925042952149184,0.3750167950152876,0.3750167950152876,0.5,10.000186941984596,0.0,0.0,0.0,0.0,0.0,0.0,26129.08129579144,19933.73756946646,0.762894697437263,1.037302449327407,0.6448775206976484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549279371195754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16644.242788923013,1451.8406486451204,0.3750167950152876,6.17534620354742,3.515518707459565,,,,
3916.0,-30.57225567106969,4.961898312875899,35.02611982937448,24.306938785035186,5.075841090710005,-27.007534361521106,-40.610368538741,1.5111020173273129,-5.002831138531064,-5.002831138521997,40.05221369490897,42316.780590081835,25750.566736343695,25750.566736343695,68067.34732642553,77858.9327563332,77858.9327563332,25750.566736343695,103609.4994926769,103609.4994926769,103609.4994926769,129738.48199817888,125228.9809041331,4509.501094045772,0.0,92291.11881623864,56748.96665631035,39491.28017769809,26128.98250550198,65620.26268320007,19933.678848420375,1451.836933801556,0.0,0.8867152649361945,2.884397292968834,0.0014947054983599872,1.0,1.0,-2.777285162247722,354616.8555357005,1556785.7637616089,4.390050104668197,1556785.7637616089,4.390050104668197,0.7628953344900797,0.09250420719013432,4.028046144702076,101325.0,128629.90700591628,1.2694784801965584,1.0,0.0,4.028046144701069,1.2846972822457672,1.2849798152740015,3.1354048929415392,22912.130472394256,2336.387091656606,19475.313247375758,1985.9292671172886,0.85,0.8500001023842214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.702098557315,4632.441516551485,5.544072836090402,4.961898312875899,-2.3266239849017802,7.288522297777679,3.515452572853628,3.5,1.0044150208153222,0.6,0.00021991042087880455,1.0000285707502532,0.0002199041380525966,199.39581609147135,0.0,1.374095635654694e-06,3.894187031445403,0.031076793113123974,7.357950857741898e-05,0.00014633091230138555,0.0005894276671463336,0.09250420716226274,0.09250420716226274,0.09250420716226274,0.09250420740466768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.09841197205,595.6836347096986,0.0,0.09250420716226274,0.09250420719013432,0.09250420719013432,0.3750168039333321,0.3750168039333321,0.5,10.000186941940154,0.0,0.0,0.0,0.0,0.0,0.0,26128.98250550198,19933.678848420375,0.7628953344900797,1.0372916008434687,0.6448736847393888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454929740558025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35359178863,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.217729457396,1451.836933801556,0.3750168039333321,6.17534620354742,3.515452572853628,,,,
3917.0,-30.572534119576137,4.961891650668309,35.026119793616616,24.3066239747219,5.075561298736443,-27.007813092933436,-40.61063117170704,1.5108221668441373,-5.003076350679407,-5.003076350672296,40.0522386270363,42316.668121954666,25750.799464908483,25750.799464908483,68067.46758686315,77858.79020706018,77858.79020706018,25750.799464908483,103609.58967196867,103609.58967196867,103609.58967196867,129738.9466267454,125229.43695019338,4509.509676552015,0.0,92290.97633604781,56748.85425027116,39491.24676197406,26129.35695477673,65620.60371675079,19933.86831996302,1451.854920362455,0.0,0.8867139260957614,2.884371240373702,0.0014947054983599872,1.0,1.0,-2.7777946691385296,354613.4661404973,1556786.8399398024,4.390095099555542,1556786.8399398024,4.390095099555542,0.7628916530346873,0.09250437822030534,4.028046144702076,101325.0,128629.895480965,1.2694783664541327,1.0,0.0,4.028046144704683,1.2846986041904556,1.284981129437456,3.135401666634738,22912.09510035886,2336.3834847128082,19475.27977831215,1985.9258542226091,0.85,0.8499999538674714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.650634305635,4632.441516551485,5.544184373031572,4.961891650668309,-2.3268311197501412,7.288722770418451,3.51538765320111,3.5,1.0043964723431744,0.6,0.0002199041380525966,1.0000291178915166,0.00021989773509420137,199.39604702492755,0.0,1.252769259093467e-06,3.5503480802708856,0.031078045882383068,7.357731031768666e-05,0.00014632682773490995,0.0005894112143240888,0.09250437822061164,0.09250437822061164,0.09250437822061164,0.09250437822072977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2189614776,595.6835967373348,0.0,0.09250437822061164,0.09250437822030534,0.09250437822030534,0.3750168128479893,0.3750168128479893,0.5,10.000186941907142,0.0,0.0,0.0,0.0,0.0,0.0,26129.35695477673,19933.86831996302,0.7628916530346873,1.037288042650052,0.6448686193838324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549313848083307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00975283746,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16644.19318992838,1451.854920362455,0.3750168128479893,6.17534620354742,3.51538765320111,,,,
3918.0,-30.572806723090583,4.96188648100552,35.02611924654103,24.30642892085018,5.075414336651433,-27.008073515081144,-40.61086855418978,1.5106634061106188,-5.003162061762623,-5.003162061757184,40.05222380264786,42316.47593820213,25750.620359593526,25750.620359593526,68067.09629779565,77858.59452496923,77858.59452496923,25750.620359593526,103609.21488456275,103609.21488456275,103609.21488456275,129738.67684577372,125229.16610072323,4509.510745050484,0.0,92290.82825090164,56748.70967236731,39491.24286503815,26129.461961210964,65620.70482624912,19933.91674133375,1451.860520083232,0.0,0.8867135433725924,2.884362134032882,0.0014947054983599872,1.0,1.0,-2.7795467442645645,354612.28142242535,1556786.2000552763,4.39010796188636,1556786.2000552763,4.39010796188636,0.7628904403361054,0.0925044031231702,4.028046144702076,101325.0,128629.85923582817,1.2694780087424444,1.0,0.0,4.02804614470263,1.2846993599997596,1.2849818771866697,3.1353998220274897,22912.058336841048,2336.379735877292,19475.24591258446,1985.9224008794504,0.85,0.8499998396595201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.598699634357,4632.441516551485,5.544207804566781,4.96188648100552,-2.3269214277763766,7.288807908781896,3.5153221406232804,3.5,1.0043777544637944,0.6,0.00021989773509420137,1.0000285067253283,0.00021989146670855787,199.39627311125403,0.0,1.276724593274824e-06,3.6182374973408513,0.031079322606976344,7.357532345884799e-05,0.00014632241163535338,0.0005893934260712953,0.0925044031338472,0.0925044031338472,0.0925044031338472,0.09250440302838844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1472824701,595.6836193158043,0.0,0.0925044031338472,0.0925044031231702,0.0925044031231702,0.3750168217599822,0.3750168217599822,0.5,10.000186942238095,0.0,0.0,0.0,0.0,0.0,0.0,26129.461961210964,19933.91674133375,0.7628904403361054,1.0372807862704936,0.6448646970532843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549330605460913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07764225453,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.1685364876,1451.860520083232,0.3750168217599822,6.17534620354742,3.5153221406232804,,,,
3919.0,-30.5730787292502,4.96188129076161,35.02611869984934,24.306300782505446,5.075343942050512,-27.00832457107808,-40.61109315427018,1.5105721003793189,-5.003317059584333,-5.003317059546926,40.05222271959612,42316.23342578145,25750.622829338103,25750.622829338103,68066.85625511955,77858.35989066918,77858.35989066918,25750.622829338103,103608.98272000728,103608.98272000728,103608.98272000728,129738.6629299962,125229.14814991428,4509.514780081905,0.0,92290.67810988979,56748.551652138056,39491.25161972415,26129.680209988917,65620.93182971307,19934.023801577587,1451.8714003413095,0.0,0.8867127580887099,2.8843456664069733,0.0014947054983599872,1.0,1.0,-2.7809877438104422,354610.1390151883,1556786.1533048504,4.39013435325991,1556786.1533048504,4.39013435325991,0.7628881655412362,0.09250448610617244,4.028046144702076,101325.0,128629.82616422874,1.269477682351135,1.0,0.0,4.028046144701663,1.2846998000173562,1.2849823092476171,3.135398748133733,22912.021062935422,2336.3759349967036,19475.220636198916,1985.9198234054359,0.85,0.850000119269435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.547112711018,4632.441516551485,5.544269915760956,4.96188129076161,-2.327062245424773,7.288943536186384,3.515257067192786,3.5,1.0043591620550818,0.6,0.00021989146670855787,1.000028444321384,0.00021988521222291382,199.39649870261252,0.0,1.2498927357384259e-06,3.542196013082699,0.03108057249971208,7.357344363264056e-05,0.0001463180230759173,0.0005893757487513781,0.09250448608799677,0.09250448608799677,0.09250448608799677,0.09250448619690367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1420423309,595.6836209664496,0.0,0.09250448608799677,0.09250448610617244,0.09250448610617244,0.37501683067130254,0.37501683067130254,0.5,10.000186942958932,0.0,0.0,0.0,0.0,0.0,0.0,26129.680209988917,19934.023801577587,0.7628881655412362,1.0372735399697413,0.6448587706068007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549347011115423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00160077027,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.143990859873,1451.8714003413095,0.37501683067130254,6.17534620354742,3.515257067192786,,,,
