time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3920.0,-30.573349634619532,4.961875280933792,35.02611860909586,24.306028440501564,5.075110651634955,-27.008591724187724,-40.611342795286305,1.5103351303598085,-5.0035100211675285,-5.003510021212572,40.05223478127746,42316.099410895455,25750.72117943656,25750.72117943656,68066.82059033202,77858.20090374994,77858.20090374994,25750.72117943656,103608.9220831865,103608.9220831865,103608.9220831865,129738.88851447304,125229.36760223215,4509.520912240901,0.0,92290.5338531533,56748.43236996359,39491.22387021079,26129.96643128655,65621.19030149735,19934.167097515747,1451.8853276555062,0.0,0.8867117318874165,2.8843251654538595,0.0014947054983599872,1.0,1.0,-2.781898628023896,354607.4718803417,1556786.6739399775,4.390168841296434,1556786.6739399775,4.390168841296434,0.7628852930192707,0.0925046094548697,4.028046144702076,101325.0,128629.80383811535,1.2694774620095273,1.0,0.0,4.02804614470042,1.2847009213388,1.2849834227800812,3.1353960114735555,22911.985249856003,2336.3722830789316,19475.184507325204,1985.9161392856079,0.85,0.8499998710259121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.495513653254,4632.441516551485,5.5443526866885975,4.961875280933792,-2.32723105871118,7.289106339644972,3.5151919789375494,3.5,1.0043405654107285,0.6,0.00021988521222291382,1.0000283292706842,0.00021987898321168065,199.39672338146892,0.0,1.247122538609532e-06,3.534345274419414,0.031081819622250692,7.357135427444232e-05,0.0001463138579484715,0.0005893589714258278,0.09250460950560034,0.09250460950560034,0.09250460950560034,0.09250460900783376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.200356211,595.6836025979892,0.0,0.09250460950560034,0.0925046094548697,0.0925046094548697,0.37501683958365134,0.37501683958365134,0.5,10.000186944112832,0.0,0.0,0.0,0.0,0.0,0.0,26129.96643128655,19934.167097515747,0.7628852930192707,1.0372689108136899,0.6448541883570479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45493633808556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99375003161,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.119448112375,1451.8853276555062,0.37501683958365134,6.17534620354742,3.5151919789375494,,,,
3921.0,-30.573619926954255,4.961870266088311,35.026118193381436,24.305832024570577,5.07496265859242,-27.008849675249277,-40.61157591696826,1.5101748355669935,-5.003618311102116,-5.003618311087599,40.05222522373435,42315.89974647839,25750.601781518053,25750.601781518053,68066.50152799644,77858.00398812082,77858.00398812082,25750.601781518053,103608.60576963887,103608.60576963887,103608.60576963887,129738.71538946562,125229.19236973708,4509.523019728535,0.0,92290.3865759667,56748.282340782884,39491.22692798201,26130.109619826748,65621.33654780875,19934.23544370244,1451.892687294803,0.0,0.8867112151142341,2.8843136603806285,0.0014947054983599872,1.0,1.0,-2.783504032916994,354605.9750926247,1556786.2613954877,4.3901862087598715,1556786.2613954877,4.3901862087598715,0.762883728148501,0.0925046546085841,4.028046144702076,101325.0,128629.7700984028,1.269477129024454,1.0,0.0,4.028046144701508,1.2847016839670464,1.284984177573189,3.1353941502309093,22911.94868692169,2336.36855469724,19475.152189754088,1985.9128438104847,0.85,0.8499998169457602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.443711351687,4632.441516551485,5.544388818531676,4.961870266088311,-2.3273377758771603,7.2892080419654715,3.51512663479076,3.5,1.0043218956545028,0.6,0.00021987898321168065,1.000028265225984,0.00021987276845819248,199.39694755234538,0.0,1.2420444297999322e-06,3.519953914053008,0.03108306166668049,7.356940322353856e-05,0.0001463095799881421,0.0005893417396042158,0.09250465454977691,0.09250465454977691,0.09250465454977691,0.09250465501755493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1541425704,595.6836171550256,0.0,0.09250465454977691,0.0925046546085841,0.0925046546085841,0.3750168484985661,0.3750168484985661,0.5,10.000186944519212,0.0,0.0,0.0,0.0,0.0,0.0,26130.109619826748,19934.23544370244,0.762883728148501,1.0372617369414026,0.6448497085341889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549379684383614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97935867124,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.0949183505,1451.892687294803,0.3750168484985661,6.17534620354742,3.51512663479076,,,,
3922.0,-30.57388936373626,4.961865287114699,35.02611785054884,24.30561447925868,5.0747904970545035,-27.009109545333686,-40.61181693160904,1.5099931635475732,-5.00377044698422,-5.003770446990442,40.052226495160795,42315.73624686449,25750.59747690907,25750.59747690907,68066.33372377357,77857.81924644165,77857.81924644165,25750.59747690907,103608.41672335072,103608.41672335072,103608.41672335072,129738.74292161819,125229.21574542113,4509.5271761970625,0.0,92290.24017239259,56748.15717983231,39491.20332506697,26130.326198267478,65621.52952333445,19934.342168209987,1451.9034259416774,0.0,0.8867104358608057,2.8842974970332174,0.0014947054983599872,1.0,1.0,-2.7847688254680065,354603.8722728804,1556786.3162746797,4.3902123975585825,1556786.3162746797,4.3902123975585825,0.7628814893834619,0.0925047396080241,4.028046144702076,101325.0,128629.74827337419,1.2694769136281687,1.0,0.0,4.028046144698934,1.2847025465571889,1.2849850323684815,3.1353920450275736,22911.912340869818,2336.364848431403,19475.123386364623,1985.909906682162,0.85,0.8499999081973303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.392138676537,4632.441516551485,5.544449458190442,4.961865287114699,-2.3274764392856637,7.289341726400362,3.5150615807805963,3.5,1.0043033087944562,0.6,0.00021987276845819248,1.0000281758196221,0.00021986657353727555,199.39717101410238,0.0,1.2392028753317596e-06,3.5119009486902066,0.031084300869555822,7.356738616488172e-05,0.00014630538229331075,0.0005893248310957337,0.09250473961293793,0.09250473961293793,0.09250473961293793,0.09250473952730145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1602865084,595.6836152197568,0.0,0.09250473961293793,0.0925047396080241,0.0925047396080241,0.37501685741254737,0.37501685741254737,0.5,10.000186945252766,0.0,0.0,0.0,0.0,0.0,0.0,26130.326198267478,19934.342168209987,0.7628814893834619,1.0372561294775942,0.64484532064766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549395951053061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.971305705876,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.070391839574,1451.9034259416774,0.37501685741254737,6.17534620354742,3.5150615807805963,,,,
3923.0,-30.574158006489746,4.961860642011091,35.026117556801005,24.30529970386999,5.074509862501555,-27.009378903285867,-40.61207062387837,1.509713297292139,-5.003908409057999,-5.003908409061519,40.052227225725154,42315.62890018053,25750.55741250063,25750.55741250063,68066.18631268115,77857.68012142894,77857.68012142894,25750.55741250063,103608.23753392958,103608.23753392958,103608.23753392958,129738.75986844892,125229.2289471803,4509.5309212686225,0.0,92290.09777140006,56748.04656131675,39491.168011203685,26130.52233451933,65621.69034572301,19934.43873649807,1451.9131595906174,0.0,0.8867097307326022,2.884282839613259,0.0014947054983599872,1.0,1.0,-2.7859469585014267,354601.9653717527,1556786.3478099585,4.390236095217003,1556786.3478099585,4.390236095217003,0.7628794587915291,0.09250481627709534,4.028046144702076,101325.0,128629.73257271592,1.269476758674719,1.0,0.0,4.028046144698059,1.2847038684048386,1.2849863465477314,3.135388818984041,22911.876988496133,2336.3612434925417,19475.09442947998,1985.9069539016873,0.85,0.8499999558856862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.34056757242,4632.441516551485,5.544502397669849,4.961860642011091,-2.3276046457835697,7.289465287794661,3.5149965292337035,3.5,1.004284722638201,0.6,0.00021986657353727555,1.0000280928465488,0.00021986039703287955,199.39739381776195,0.0,1.2352497054921709e-06,3.5006976653648123,0.031085536119261313,7.35652630620197e-05,0.00014630131047525585,0.0005893084296247158,0.0925048163043064,0.0925048163043064,0.0925048163043064,0.09250481602950292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1638151608,595.6836141082917,0.0,0.0925048163043064,0.09250481627709534,0.09250481627709534,0.37501686632709763,0.37501686632709763,0.5,10.00018694602069,0.0,0.0,0.0,0.0,0.0,0.0,26130.52233451933,19934.43873649807,0.7628794587915291,1.0372513410440891,0.6448421044511925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549412166268492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.960102422556,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.045873458475,1451.9131595906174,0.37501686632709763,6.17534620354742,3.5149965292337035,,,,
3924.0,-30.57442609873082,4.961857472994667,35.026116651444006,24.30522119337695,5.07449287545457,-27.009622728667335,-40.61228652773423,1.5096720782975532,-5.003991641330799,-5.003991641341219,40.05220899162958,42315.36739818328,25750.380281996302,25750.380281996302,68065.74768017959,77857.43018842603,77857.43018842603,25750.380281996302,103607.81047042234,103607.81047042234,103607.81047042234,129738.43073499133,125228.89909637091,4509.531638620428,0.0,92289.94577877615,56747.882994324005,39491.18087161349,26130.620264569,65621.80113618249,19934.48294261795,1451.918491955722,0.0,0.8867093729683349,2.884273996846373,0.0014947054983599872,1.0,1.0,-2.7878913771962175,354600.81494559336,1556785.5607472924,4.390248118821021,1556785.5607472924,4.390248118821021,0.7628782914750589,0.0925048346647703,4.028046144702076,101325.0,128629.68586047355,1.2694762976607308,1.0,0.0,4.028046144703508,1.2847040739579951,1.2849865442106911,3.1353883173205985,22911.839254910556,2336.357395737643,19475.063745693504,1985.9038250262327,0.85,0.8500000165425188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.289069354757,4632.441516551485,5.544525738483774,4.961857472994667,-2.3276923877263083,7.2895498607209746,3.5149315701059733,3.5,1.004266162887421,0.6,0.00021986039703287955,1.000028035338653,0.00021985423334499343,199.3976161652851,0.0,1.2315788794646854e-06,3.4902945444029183,0.03108676769814078,7.35634562479054e-05,0.00014629694078497414,0.000589290828310623,0.09250483463964503,0.09250483463964503,0.09250483463964503,0.09250483483721286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0756502806,595.6836418797035,0.0,0.09250483463964503,0.0925048346647703,0.0925048346647703,0.3750168752422478,0.3750168752422478,0.5,10.000186946268153,0.0,0.0,0.0,0.0,0.0,0.0,26130.620264569,19934.48294261795,0.7628782914750589,1.0372429055844605,0.6448370307661592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549428333732235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94969930159,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16644.021362003186,1451.918491955722,0.3750168752422478,6.17534620354742,3.5149315701059733,,,,
3925.0,-30.574692998610242,4.961852883920187,35.026116421703016,24.304972181003563,5.074284863391353,-27.00988411814703,-40.61252771699799,1.5094586340015528,-5.0042098008376,-5.004209800859014,40.05222667431487,42315.21568092656,25750.550689034208,25750.550689034208,68065.76636996077,77857.26331835453,77857.26331835453,25750.550689034208,103607.81400738873,103607.81400738873,103607.81400738873,129738.76261020343,125229.22370465532,4509.538905548113,0.0,92289.80073699389,56747.753106188335,39491.164034228386,26130.948602814697,65622.11263704309,19934.6481469078,1451.9343664461658,0.0,0.8867081980750886,2.8842508192358647,0.0014947054983599872,1.0,1.0,-2.788641443410711,354597.79958583484,1556786.324008248,4.390287604228092,1556786.324008248,4.390287604228092,0.7628750279949859,0.09250498015568213,4.028046144702076,101325.0,128629.66603978432,1.2694761020457372,1.0,0.0,4.028046144706161,1.2847050850589783,1.2849875476150534,3.1353858496770535,22911.803246936204,2336.353723946119,19475.030933278853,1985.900479091112,0.85,0.8499999202761607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.237917636197,4632.441516551485,5.544623498130475,4.961852883920187,-2.3278790299286016,7.289731913848788,3.514867048522704,3.5,1.004247728149344,0.6,0.00021985423334499343,1.0000279107088073,0.00021984809722876988,199.3978375243375,0.0,1.2290246712793951e-06,3.483055918405806,0.03108799672281206,7.35614378787218e-05,0.00014629279546627164,0.0005892741307756048,0.09250498012457421,0.09250498012457421,0.09250498012457421,0.09250498030170906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1611408707,595.6836149507585,0.0,0.09250498012457421,0.09250498015568213,0.09250498015568213,0.3750168841557984,0.3750168841557984,0.5,10.000186947714292,0.0,0.0,0.0,0.0,0.0,0.0,26130.948602814697,19934.6481469078,0.7628750279949859,1.0372382667170983,0.6448316578128575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549444468099317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94246067559,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.99685262174,1451.9343664461658,0.3750168841557984,6.17534620354742,3.514867048522704,,,,
3926.0,-30.574959244696963,4.961849037455877,35.02611606734826,24.304675112385326,5.074023369803137,-27.010149797006157,-40.61277707861734,1.5091966173302782,-5.004327775063871,-5.0043277751765745,40.05222261935181,42315.100676140726,25750.46157577279,25750.46157577279,68065.56225191352,77857.1183665314,77857.1183665314,25750.46157577279,103607.57994230419,103607.57994230419,103607.57994230419,129738.69114195884,125229.14941670207,4509.541725256774,0.0,92289.65773903676,56747.64006012291,39491.13075434872,26131.11119965465,65622.24195400337,19934.72718870985,1451.9425537110574,0.0,0.8867076120450659,2.8842382855290905,0.0014947054983599872,1.0,1.0,-2.789962146739242,354596.1689766087,1556786.1489793947,4.390307299349558,1556786.1489793947,4.390307299349558,0.7628733059378396,0.09250503880856473,4.028046144702076,101325.0,128629.64844613888,1.2694759284099568,1.0,0.0,4.028046144699431,1.284706323299711,1.284988778244515,3.1353828276926503,22911.767746360496,2336.3501038948566,19475.002010487053,1985.8975297871398,0.85,0.849999974950891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.186421734615,4632.441516551485,5.544665790171905,4.961849037455877,-2.3279923666090276,7.289841404064904,3.51480209327356,3.5,1.0042291695067314,0.6,0.00021984809722876988,1.000027842399288,0.00021984197630068542,199.398058341588,0.0,1.2235283057753444e-06,3.467479218567326,0.031089220251117836,7.355935117380503e-05,0.00014628874605496483,0.000589257819560002,0.09250503880510647,0.09250503880510647,0.09250503880510647,0.09250503879899118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1415318076,595.6836211275249,0.0,0.09250503880510647,0.09250503880856473,0.09250503880856473,0.37501689307287794,0.37501689307287794,0.5,10.000186948317866,0.0,0.0,0.0,0.0,0.0,0.0,26131.11119965465,19934.72718870985,0.7628733059378396,1.0372331122064185,0.6448286345626635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549460530741545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92688397576,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.97235819087,1451.9425537110574,0.37501689307287794,6.17534620354742,3.51480209327356,,,,
3927.0,-30.575224831031697,4.961846470817924,35.026115207554994,24.304553609713935,5.073959447098705,-27.010394593490364,-40.61299692895261,1.5091119467219765,-5.004419028197276,-5.0044190281719505,40.05220732736382,42314.866148618625,25750.307996581938,25750.307996581938,68065.17414520057,77856.88439600481,77856.88439600481,25750.307996581938,103607.19239258674,103607.19239258674,103607.19239258674,129738.4162963343,125228.87339334282,4509.542902991487,0.0,92289.50760488764,56747.489363378685,39491.13137945439,26131.223903747556,65622.35528320195,19934.779296546512,1451.9485436052628,0.0,0.8867072027763545,2.884228590729011,0.0014947054983599872,1.0,1.0,-2.791782094349628,354594.90770344686,1556785.4889104592,4.390321053940297,1556785.4889104592,4.390321053940297,0.7628720097449246,0.09250506604660985,4.028046144702076,101325.0,128629.60925016916,1.269475541575812,1.0,0.0,4.028046144699546,1.2847067319819732,1.2849891791526231,3.1353818302857595,22911.730474158605,2336.3463031880005,19474.97456360291,1985.8947309838643,0.85,0.8500001597682942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.1350969921405,4632.441516551485,5.544693997652995,4.961846470817924,-2.328085728375486,7.28993219919341,3.5147373543966935,3.5,1.0042106726847695,0.6,0.00021984197630068542,1.0000277734661154,0.0002198358706965797,199.3982786120911,0.0,1.2205011752885781e-06,3.4589003307678303,0.031090440752293124,7.355751147026432e-05,0.0001462844648304211,0.0005892405745899842,0.09250506594342574,0.09250506594342574,0.09250506594342574,0.09250506678704806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.06759198534,595.6836444181333,0.0,0.09250506594342574,0.09250506604660985,0.09250506604660985,0.375016901989416,0.375016901989416,0.5,10.000186948633655,0.0,0.0,0.0,0.0,0.0,0.0,26131.223903747556,19934.779296546512,0.7628720097449246,1.0372254066690583,0.6448239470528485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549476554070866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91830508796,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.94786796098,1451.9485436052628,0.375016901989416,6.17534620354742,3.5147373543966935,,,,
3928.0,-30.575489416314603,4.961842994398485,35.02611478070989,24.304348637256794,5.07380080365106,-27.01064877614321,-40.613229491841025,1.5089429661977807,-5.004612021658545,-5.004612021646192,40.052218099540056,42314.68861214123,25750.417170421893,25750.417170421893,68065.10578256313,77856.69599326889,77856.69599326889,25750.417170421893,103607.11316369078,103607.11316369078,103607.11316369078,129738.62162722625,125229.07270575268,4509.548921473576,0.0,92289.36088971503,56747.35351463444,39491.1193056451,26131.50846353547,65622.62776918057,19934.92144637656,1451.9624221297743,0.0,0.8867061810393873,2.8842080870463445,0.0014947054983599872,1.0,1.0,-2.7927631511451523,354592.2402178918,1556785.9538849627,4.390355392234022,1556785.9538849627,4.390355392234022,0.7628691422155833,0.09250518732338735,4.028046144702076,101325.0,128629.58029860066,1.2694752558460465,1.0,0.0,4.028046144700957,1.2847075349893868,1.2849899744922566,3.135379870512982,22911.694050749502,2336.3425890339213,19474.941994218323,1985.891409830913,0.85,0.850000089521152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.084072875954,4632.441516551485,5.544778424839186,4.961842994398485,-2.328253602717711,7.290096597116197,3.514672995190004,3.5,1.0041922843400013,0.6,0.0002198358706965797,1.0000276688407503,0.0002198297882611761,199.39849805277726,0.0,1.217446948566326e-06,3.450244652236968,0.03109165819924169,7.355556543462087e-05,0.00014628030526195882,0.0005892238196562761,0.09250518738548646,0.09250518738548646,0.09250518738548646,0.09250518679402354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.11967102275,595.6836280136109,0.0,0.09250518738548646,0.09250518732338735,0.09250518732338735,0.3750169109043728,0.3750169109043728,0.5,10.000186949778112,0.0,0.0,0.0,0.0,0.0,0.0,26131.50846353547,19934.92144637656,0.7628691422155833,1.0372200580259245,0.6448185641236112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549492537728392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90964940943,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.923382073248,1451.9624221297743,0.3750169109043728,6.17534620354742,3.514672995190004,,,,
3929.0,-30.575753192555606,4.961839694873075,35.026114356550266,24.304135736916237,5.073634631520492,-27.0109016173285,-40.61346181025726,1.5087659126030657,-5.004755011084512,-5.00475501107562,40.05221732330993,42314.513713017965,25750.39594309833,25750.39594309833,68064.9096561163,77856.50577268671,77856.50577268671,25750.39594309833,103606.90171578503,103606.90171578503,103606.90171578503,129738.6120749166,125229.05940166402,4509.5526732525805,0.0,92289.21456131877,56747.222509987216,39491.102279257284,26131.71035913156,65622.81263838884,19935.02051776628,1451.9724765704575,0.0,0.8867054557463425,2.8841928958814953,0.0014947054983599872,1.0,1.0,-2.79408325290359,354590.26388011617,1556785.9203780168,4.390379767743291,1556785.9203780168,4.390379767743291,0.7628670394626547,0.0925052644347576,4.028046144702076,101325.0,128629.55557841522,1.2694750118767848,1.0,0.0,4.02804614470017,1.284708375711499,1.2849908075846368,3.135377818698549,22911.657723361237,2336.3388846712423,19474.90855361713,1985.8879998385923,0.85,0.8499999776864717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.03282740707,4632.441516551485,5.544835038876263,4.961839694873075,-2.3283849663203857,7.290224661193461,3.514608357254837,3.5,1.0041738163585248,0.6,0.0002198297882611761,1.000027584294366,0.00021982372457884868,199.39871682289055,0.0,1.2128284839800192e-06,3.4371559235993745,0.03109287102772567,7.35536214921991e-05,0.00014627616676897703,0.0005892071496155758,0.09250526442437954,0.09250526442437954,0.09250526442437954,0.09250526447154675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.11591471767,595.6836291968536,0.0,0.09250526442437954,0.0925052644347576,0.0925052644347576,0.3750169198213901,0.3750169198213901,0.5,10.00018695043264,0.0,0.0,0.0,0.0,0.0,0.0,26131.71035913156,19935.02051776628,0.7628670394626547,1.0372141473299006,0.6448140823556273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549508461173513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89656068079,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.898907387043,1451.9724765704575,0.3750169198213901,6.17534620354742,3.514608357254837,,,,
3930.0,-30.576016127769364,4.961836685138154,35.02611401595402,24.303828924335562,5.0733593630813525,-27.011167906726783,-40.61370746986938,1.5084940542424752,-5.004892363167244,-5.00489236314185,40.05221888602697,42314.397576070995,25750.36116824699,25750.36116824699,68064.75874431798,77856.37727377041,77856.37727377041,25750.36116824699,103606.7384420174,103606.7384420174,103606.7384420174,129738.64505211344,125229.08857893464,4509.556473178804,0.0,92289.07209442394,56747.09240827328,39491.0885401674,26131.906610096034,65622.99515026344,19935.117303934185,1451.9821929366838,0.0,0.8867047506827915,2.8841783036862987,0.0014947054983599872,1.0,1.0,-2.795197617985764,354588.36546739785,1556785.9878328003,4.390403463409565,1556785.9878328003,4.390403463409565,0.7628650140756387,0.09250534206105616,4.028046144702076,101325.0,128629.535757726,1.2694748162617913,1.0,0.0,4.028046144703892,1.2847096598432313,1.2849920842081974,3.1353746847311825,22911.622354626692,2336.3352780640375,19474.88053902742,1985.8851431454598,0.85,0.8500000671098148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.981619274695,4632.441516551485,5.544888692360658,4.961836685138154,-2.3285121106420767,7.290348795780231,3.5145437668886688,3.5,1.004155361968191,0.6,0.00021982372457884868,1.000027496402548,0.0002198176803834217,199.39893489589906,0.0,1.2090904753125133e-06,3.4265624070356626,0.031094080118200983,7.355156596795959e-05,0.0001462721586108891,0.0005891910045698424,0.09250534207286067,0.09250534207286067,0.09250534207286067,0.09250534192487464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1234667498,595.6836268180506,0.0,0.09250534207286067,0.09250534206105616,0.09250534206105616,0.3750169287381024,0.3750169287381024,0.5,10.000186951233877,0.0,0.0,0.0,0.0,0.0,0.0,26131.906610096034,19935.117303934185,0.7628650140756387,1.037208962932329,0.6448105192269806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454952433596156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.88596716422,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.87444008914,1451.9821929366838,0.3750169287381024,6.17534620354742,3.5145437668886688,,,,
3931.0,-30.57627854709509,4.961835113788873,35.0261130914469,24.303721635974966,5.0733113040414715,-27.011407997278372,-40.6139228149317,1.508423699230504,-5.00497474531727,-5.0049747453357725,40.05220135740455,42314.15806058467,25750.188561934247,25750.188561934247,68064.34662251892,77856.13661424113,77856.13661424113,25750.188561934247,103606.32517617538,103606.32517617538,103606.32517617538,129738.32926034777,125228.7720329886,4509.557227359165,0.0,92288.92154081647,56746.9429940058,39491.08727423408,26132.004084172393,65623.09135840647,19935.161424350554,1451.9874842798029,0.0,0.886704394677768,2.8841695514886343,0.0014947054983599872,1.0,1.0,-2.797085564279655,354587.2268257888,1556785.2312208705,4.3904154279808,1556785.2312208705,4.3904154279808,0.7628638569065915,0.09250536106183736,4.028046144702076,101325.0,128629.49143955573,1.2694743788754574,1.0,0.0,4.028046144702391,1.2847100014081658,1.2849924180827774,3.1353738511313445,22911.584978290357,2336.3314667384234,19474.843199439125,1985.8813355671025,0.85,0.849999824014459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.930475714628,4632.441516551485,5.544912590012816,4.961835113788873,-2.3285986281439146,7.290433741932787,3.514479258443423,3.5,1.004136930983835,0.6,0.0002198176803834217,1.0000274425120887,0.00021981164819960872,199.39915254146317,0.0,1.2052061304426305e-06,3.415554173674415,0.031095285324331427,7.35497641403864e-05,0.0001462679162430353,0.0005891739161163645,0.0925053610433483,0.0925053610433483,0.0925053610433483,0.09250536118096424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0387127931,595.683653515043,0.0,0.0925053610433483,0.09250536106183736,0.09250536106183736,0.3750169376551651,0.3750169376551651,0.5,10.000186951504753,0.0,0.0,0.0,0.0,0.0,0.0,26132.004084172393,19935.161424350554,0.7628638569065915,1.037201162175968,0.6448059240227202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549540160167251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.874958930865,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.84998084727,1451.9874842798029,0.3750169376551651,6.17534620354742,3.514479258443423,,,,
3932.0,-30.57653989385589,4.9618324979085555,35.02611275496231,24.30340308872985,5.073026330435276,-27.011670498071844,-40.614167880825676,1.5081399500929662,-5.005172519351845,-5.005172519266346,40.05221647447288,42314.04642321951,25750.313905736453,25750.313905736453,68064.36032895595,77855.99978794098,77855.99978794098,25750.313905736453,103606.31369367742,103606.31369367742,103606.31369367742,129738.61458794489,125229.05083995432,4509.563747990565,0.0,92288.77959602702,56746.8262393397,39491.059285208124,26132.300894267468,65623.3601794756,19935.310555143125,1452.0018533191057,0.0,0.8867033328377201,2.884148540257612,0.0014947054983599872,1.0,1.0,-2.797822839271589,354584.4933115552,1556785.8837391306,4.390451114203866,1556785.8837391306,4.390451114203866,0.7628608990766768,0.09250549176249377,4.028046144702076,101325.0,128629.47740918018,1.2694742404064168,1.0,0.0,4.028046144705855,1.2847113410970818,1.2849937503161777,3.1353705815831887,22911.549739173337,2336.3278733485276,19474.81815111556,1985.8787813489378,0.85,0.8500000380951194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.879671820574,4632.441516551485,5.54500024236015,4.9618324979085555,-2.328769661207007,7.290602159115562,3.5144151788949536,3.5,1.0041186225414154,0.6,0.00021981164819960872,1.0000273304058185,0.00021980564082224388,199.399369297882,0.0,1.2028123402812954e-06,3.4087701723571913,0.031096488136671707,7.354771368337903e-05,0.0001462639345162297,0.0005891578775370559,0.09250549172710443,0.09250549172710443,0.09250549172710443,0.09250549193824403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.11179921456,595.6836304933279,0.0,0.09250549172710443,0.09250549176249377,0.09250549176249377,0.3750169465703893,0.3750169465703893,0.5,10.0001869527746,0.0,0.0,0.0,0.0,0.0,0.0,26132.300894267468,19935.310555143125,0.7628608990766768,1.0371971222260545,0.6448015814413246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549555953358153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86817492954,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.825523175852,1452.0018533191057,0.3750169465703893,6.17534620354742,3.5144151788949536,,,,
3933.0,-30.57680068391796,4.961831424428929,35.026111769004544,24.30334099279719,5.073026327753376,-27.01190652108706,-40.614378825388826,1.5081152162738978,-5.0052493257318815,-5.005249325745389,40.05219706240136,42313.79573926295,25750.12881757681,25750.12881757681,68063.92455683976,77855.74749978891,77855.74749978891,25750.12881757681,103605.87631736572,103605.87631736572,103605.87631736572,129738.26435498231,125228.70016299342,4509.56419198888,0.0,92288.62727377347,56746.675518449614,39491.05750591539,26132.388037616587,65623.44554353198,19935.34916800183,1452.006682448288,0.0,0.8867030120431905,2.8841403804900247,0.0014947054983599872,1.0,1.0,-2.799783769558644,354583.43174423353,1556785.0458304002,4.39046189544844,1556785.0458304002,4.39046189544844,0.7628598327602378,0.09250550478062283,4.028046144702076,101325.0,128629.43576346236,1.269473829395138,1.0,0.0,4.0280461446999665,1.2847114691940071,1.2849938707231132,3.135370268959428,22911.51192375413,2336.324017248921,19474.78887677106,1985.8757961965669,0.85,0.8500001633056807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.828615657442,4632.441516551485,5.545021349572625,4.961831424428929,-2.328851923945409,7.290683348374339,3.514350781627372,3.5,1.0041002233221064,0.6,0.00021980564082224388,1.0000272722465722,0.000219799646392091,199.39958559300194,0.0,1.1978672576845582e-06,3.394755808278038,0.03109768600392939,7.354594876057946e-05,0.00014625969206166442,0.0005891407887343001,0.09250550482740365,0.09250550482740365,0.09250550482740365,0.0925055044146472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.017938901,595.6836600587642,0.0,0.09250550482740365,0.09250550478062283,0.09250550478062283,0.37501695548815067,0.37501695548815067,0.5,10.000186952981924,0.0,0.0,0.0,0.0,0.0,0.0,26132.388037616587,19935.34916800183,0.7628598327602378,1.0371891325286915,0.6447969226363413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549571682031475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85416056547,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.801078244178,1452.006682448288,0.37501695548815067,6.17534620354742,3.514350781627372,,,,
3934.0,-30.57706034358106,4.9618287750805,35.026111533124165,24.303083842992805,5.072807682433779,-27.012163019782495,-40.61461543953044,1.507893484352971,-5.005471496690802,-5.005471496675386,40.052216732300494,42313.65634029909,25750.317921928734,25750.317921928734,68063.97426222783,77855.59079421214,77855.59079421214,25750.317921928734,103605.90871614087,103605.90871614087,103605.90871614087,129738.63334578462,125229.06161006249,4509.571735722129,0.0,92288.48290448931,56746.548457697136,39491.038274213526,26132.72462964376,65623.76290385728,19935.518834375212,1452.0229104138461,0.0,0.8867018094673695,2.8841167775615597,0.0014947054983599872,1.0,1.0,-2.8004366644158836,354580.3610572688,1556785.8948686183,4.390502311596382,1556785.8948686183,4.390502311596382,0.7628564995385624,0.0925056555485489,4.028046144702076,101325.0,128629.41109895302,1.2694735859753568,1.0,0.0,4.0280461447042155,1.2847125187223405,1.2849949127806304,3.135367707561539,22911.4760827337,2336.320362481959,19474.750920906314,1985.8719257755008,0.85,0.8499998363519958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.777924564633,4632.441516551485,5.545122600655562,4.9618287750805,-2.3290407570480336,7.290869532128534,3.514286845290866,3.5,1.0040819557973903,0.6,0.000219799646392091,1.0000271540909724,0.00021979367809456086,199.39980095100108,0.0,1.1952868883514944e-06,3.3874430415881354,0.031098881290817743,7.35439691131465e-05,0.0001462556772789445,0.0005891246170042434,0.09250565550559918,0.09250565550559918,0.09250565550559918,0.0925056557729683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1130375347,595.6836301033491,0.0,0.09250565550559918,0.0925056555485489,0.0925056555485489,0.37501696440369364,0.37501696440369364,0.5,10.000186954497243,0.0,0.0,0.0,0.0,0.0,0.0,26132.72462964376,19935.518834375212,0.7628564995385624,1.037184874051578,0.6447916801462774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549587377233357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84684779878,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.77663575347,1452.0229104138461,0.37501696440369364,6.17534620354742,3.514286845290866,,,,
3935.0,-30.577376575654803,4.961826972145807,35.02611095906642,24.30287901023405,5.0726586069737944,-27.01246292660172,-40.61489242650566,1.5077245519707343,-5.005581406279816,-5.0055814063051205,40.05220650338168,42313.44033127934,25750.216352474166,25750.216352474166,68063.6566837535,77855.36414026473,77855.36414026473,25750.216352474166,103605.5804927389,103605.5804927389,103605.5804927389,129738.44940036254,125228.87557686011,4509.57382350243,0.0,92288.33648376081,56746.413267198564,39491.02579618027,26132.868907623648,65623.89470380392,19935.587510978858,1452.0303440860475,0.0,0.8867012868379446,2.884105101077579,0.0014947054983599872,1.0,1.0,-2.8020922878335455,354578.8419738088,1556785.4533448853,4.390519876140489,1556785.4533448853,4.390519876140489,0.7628549158321887,0.09250570039786117,4.028046144702076,101325.0,128629.38682417636,1.2694733464019379,1.0,0.0,4.028046144700682,1.2847133212281683,1.2849957077949072,3.1353657490305458,22911.439732423092,2336.3166557818513,19474.727294393626,1985.8695165416964,0.85,0.850000153715089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.7268547758285,4632.441516551485,5.5451617112215414,4.961826972145807,-2.329147438484489,7.290974410630296,3.5142224317781383,3.5,1.004063551936611,0.6,0.00021979367809456086,1.0000330703664242,0.00021978640967745776,199.40006322990405,0.0,1.1900773395236147e-06,3.372679180209924,0.03110007136815727,7.354165174640678e-05,0.00014625202634815408,0.0005891099108865485,0.09250570037311304,0.09250570037311304,0.09250570037311304,0.09250570031915224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0635590333,595.6836456889854,0.0,0.09250570037311304,0.09250570039786117,0.09250570039786117,0.37501697332270834,0.37501697332270834,0.5,10.000186958781246,0.0,0.0,0.0,0.0,0.0,0.0,26132.868907623648,19935.587510978858,0.7628549158321887,1.0371779515824464,0.644787093516207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549603004436324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.8320839374,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.752207215424,1452.0303440860475,0.37501697332270834,6.17534620354742,3.5142224317781383,,,,
3936.0,-30.57763090080843,4.961825281176385,35.0261105310087,24.302564828563504,5.07237656198737,-27.01271780484479,-40.61512932004405,1.5074469401132689,-5.005724748815737,-5.005724748813273,40.05220956756107,42313.325030701206,25750.20291639091,25750.20291639091,68063.52794709211,77855.2330910771,77855.2330910771,25750.20291639091,103605.436007468,103605.436007468,103605.436007468,129738.51136108881,125228.93345560982,4509.577905478987,0.0,92288.18729249935,56746.27924229944,39491.008944666566,26133.075353620814,65624.08429828737,19935.689616058215,1452.0405274247535,0.0,0.886700545808409,2.8840898728279494,0.0014947054983599872,1.0,1.0,-2.8031543922456876,354576.8608142593,1556785.585607029,4.3905447807056195,1556785.585607029,4.3905447807056195,0.7628527965537002,0.09250578350712255,4.028046144702076,101325.0,128629.3673932198,1.2694731546333067,1.0,0.0,4.028046144701054,1.2847146347694096,1.2849970122865437,3.135362543313022,22911.402694301858,2336.3128789445796,19474.691539778603,1985.8658705856337,0.85,0.8499999672487107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.675983554276,4632.441516551485,5.545219564755608,4.961825281176385,-2.3292784459375278,7.291103727113914,3.51415826918464,3.5,1.00404521976704,0.6,0.00021978640967745776,1.0000265963486892,0.0002197805643169341,199.40027416443112,0.0,1.4493228299409794e-06,4.1073809000527355,0.03110152069098721,7.353966986849162e-05,0.00014624673980896615,0.0005890886164627537,0.092505783524599,0.092505783524599,0.092505783524599,0.09250578332989076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.078370686,595.6836410234436,0.0,0.092505783524599,0.09250578350712255,0.09250578350712255,0.3750169822556159,0.3750169822556159,0.5,10.000186959603084,0.0,0.0,0.0,0.0,0.0,0.0,26133.075353620814,19935.689616058215,0.7628527965537002,1.0371729933436709,0.6447834736766831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549622036403063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56678565724,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.726636688094,1452.0405274247535,0.3750169822556159,6.17534620354742,3.51415826918464,,,,
3937.0,-30.57788860709703,4.961825119878704,35.02610948667407,24.30247109094637,5.072341518579065,-27.01295391340934,-40.6153402296826,1.5073900786111656,-5.005800642280121,-5.005800642260914,40.05219093016697,42313.08743656755,25750.01935574181,25750.01935574181,68063.10679230935,77854.99450332997,77854.99450332997,25750.01935574181,103605.01385907178,103605.01385907178,103605.01385907178,129738.1762842483,125228.59788737513,4509.578396873175,0.0,92288.03688124022,56746.12982042443,39491.00784535087,26133.162425176513,65624.17027052738,19935.72837560007,1452.045329305738,0.0,0.8867002268493173,2.8840818101762973,0.0014947054983599872,1.0,1.0,-2.8050537064027026,354575.8118823672,1556784.7811372331,4.390555500310626,1556784.7811372331,4.390555500310626,0.7628517380045103,0.09250579734108799,4.028046144702076,101325.0,128629.32368748653,1.2694727232912562,1.0,0.0,4.028046144700518,1.2847149128102064,1.2849972828784406,3.135361864751038,22911.365353304824,2336.3090712225708,19474.663110781137,1985.8629716346702,0.85,0.8500001117555414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.625136358442,4632.441516551485,5.5452407547124105,4.961825119878704,-2.3293596933827883,7.291184813261491,3.5140941373624406,3.5,1.0040268963892687,0.6,0.0002197805643169341,1.000026949996238,0.00021977464139117541,199.4004879036393,0.0,1.1655664910075212e-06,3.303215435515315,0.031102686257478217,7.353790541635597e-05,0.00014624265890057813,0.0005890721783754544,0.09250579733672107,0.09250579733672107,0.09250579733672107,0.09250579736324203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.988255862,595.6836694090753,0.0,0.09250579733672107,0.09250579734108799,0.09250579734108799,0.37501699118579696,0.37501699118579696,0.5,10.000186959842408,0.0,0.0,0.0,0.0,0.0,0.0,26133.162425176513,19935.72837560007,0.7628517380045103,1.0371652168968806,0.6447790084375493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454963734262657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.762620192705,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.702295821662,1452.045329305738,0.37501699118579696,6.17534620354742,3.5140941373624406,,,,
3938.0,-30.57814497294767,4.961823762893849,35.0261090035236,24.302253825031244,5.072167976458768,-27.0132022596021,-40.615568042825885,1.507208604945168,-5.006003282212816,-5.006003282219036,40.05220503322212,42312.92584564381,25750.162838280903,25750.162838280903,68063.08868392471,77854.8166797243,77854.8166797243,25750.162838280903,103604.9795180052,103604.9795180052,103604.9795180052,129738.44436962789,125228.85941464335,4509.584954984552,0.0,92287.89101104901,56746.00018529561,39490.98980639267,26133.46485162269,65624.45465801535,19935.880010869165,1452.0600034624235,0.0,0.8866991438697838,2.8840602825179684,0.0014947054983599872,1.0,1.0,-2.8058952686321277,354573.0111855687,1556785.3898844016,4.390591897220415,1556785.3898844016,4.390591897220415,0.7628487123333474,0.09250592901490852,4.028046144702076,101325.0,128629.30152840132,1.2694725045980886,1.0,0.0,4.028046144701197,1.284715773887447,1.2849981365352667,3.1353597632833066,22911.329139670233,2336.3053784595386,19474.634118554313,1985.8600152502959,0.85,0.8500001898551842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.574652424334,4632.441516551485,5.545331940520686,4.961823762893849,-2.3295337926628927,7.291357555556742,3.514030464172934,3.5,1.0040087040494097,0.6,0.00021977464139117541,1.0000268098727556,0.00021976874941896784,199.40070053150444,0.0,1.1810342860983444e-06,3.347051166802708,0.031103867291764314,7.353599959491257e-05,0.00014623864179626284,0.0005890559972939044,0.09250592904311249,0.09250592904311249,0.09250592904311249,0.09250592873191467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0564394167,595.683647931734,0.0,0.09250592904311249,0.09250592901490852,0.09250592901490852,0.37501700011146905,0.37501700011146905,0.5,10.000186961114379,0.0,0.0,0.0,0.0,0.0,0.0,26133.46485162269,19935.880010869165,0.7628487123333474,1.0371604463399757,0.6447737518909152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454965285237067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.806455923994,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.67787874232,1452.0600034624235,0.37501700011146905,6.17534620354742,3.514030464172934,,,,
3939.0,-30.57840054783738,4.9618227754441975,35.02610844890944,24.302050528954737,5.072010686094763,-27.013447663681962,-40.615787893161155,1.507041195302322,-5.00613367713504,-5.006133677123818,40.052202004967704,42312.73449726311,25750.118494004415,25750.118494004415,68062.85299126753,77854.62953612533,77854.62953612533,25750.118494004415,103604.74803012975,103604.74803012975,103604.74803012975,129738.3943449671,125228.80615923539,4509.588185731709,0.0,92287.74467893413,56745.84964726733,39490.994479629786,26133.64631483736,65624.64079446715,19935.9685183424,1452.0690991057136,0.0,0.8866984908292013,2.8840464299485857,0.0014947054983599872,1.0,1.0,-2.807248375211657,354571.20899991196,1556785.2591734317,4.390613844718053,1556785.2591734317,4.390613844718053,0.7628468020945003,0.09250599589296486,4.028046144702076,101325.0,128629.26572867333,1.2694721512822436,1.0,0.0,4.028046144700272,1.2847165691170148,1.2849989243697066,3.13535782251999,22911.292811358784,2336.301674002721,19474.59548482893,1985.8560757066818,0.85,0.8499998513909247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.52388192423,4632.441516551485,5.545383021338918,4.9618227754441975,-2.32965509209812,7.2914778675423175,3.513966430015634,3.5,1.0039904085758955,0.6,0.00021976874941896784,1.0000267272118288,0.00021976287577003502,199.40091250375372,0.0,1.1748633857021177e-06,3.3295628350798014,0.031105042155150017,7.35341604314131e-05,0.00014623458898755474,0.0005890396723934125,0.09250599591010573,0.09250599591010573,0.09250599591010573,0.09250599573338678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0417947911,595.68365254473,0.0,0.09250599591010573,0.09250599589296486,0.09250599589296486,0.37501700903767665,0.37501700903767665,0.5,10.000186961676965,0.0,0.0,0.0,0.0,0.0,0.0,26133.64631483736,19935.9685183424,0.7628468020945003,1.0371539130314895,0.6447690072664065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549668281473525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78896759227,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.653479926208,1452.0690991057136,0.37501700903767665,6.17534620354742,3.513966430015634,,,,
3940.0,-30.5786553913979,4.961821978366432,35.02610790225025,24.301844334136717,5.071849298990646,-27.013693517320476,-40.61601535705847,1.5068708657298673,-5.006271958861703,-5.0062719588897355,40.05220112526547,42312.577878533666,25750.095649384744,25750.095649384744,68062.6735279184,77854.44731107338,77854.44731107338,25750.095649384744,103604.54296045813,103604.54296045813,103604.54296045813,129738.38420448262,125228.7924018129,4509.591802669712,0.0,92287.59850142687,56745.72907414663,39490.96603031138,26133.841244024483,65624.80727433586,19936.06409941065,1452.078809865841,0.0,0.8866977898406656,2.884031739577982,0.0014947054983599872,1.0,1.0,-2.8085266497283783,354569.29781873495,1556785.2212005458,4.390637403682975,1556785.2212005458,4.390637403682975,0.7628447694794596,0.09250607025939309,4.028046144702076,101325.0,128629.23900414855,1.2694718875316906,1.0,0.0,4.028046144702679,1.2847173779677918,1.2849997258518813,3.135355848516482,22911.25652143011,2336.2979734598575,19474.56877289524,1985.8533518474953,0.85,0.850000031848085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.473197647699,4632.441516551485,5.54543863038324,4.961821978366432,-2.329782066933479,7.291604045299911,3.5139025050731454,3.5,1.003972144306613,0.6,0.00021976287577003502,1.000026650786562,0.0002197570190726242,199.4011238698416,0.0,1.171210956930491e-06,3.319211851941011,0.031106213366106947,7.353225762123865e-05,0.00014623061814879638,0.0005890236776716607,0.0925060702837164,0.0925060702837164,0.0925060702837164,0.09250607004077785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.03753830504,595.6836538855271,0.0,0.0925060702837164,0.09250607025939309,0.09250607025939309,0.37501701796148046,0.37501701796148046,0.5,10.000186962306957,0.0,0.0,0.0,0.0,0.0,0.0,26133.841244024483,19936.06409941065,0.7628447694794596,1.0371485472466435,0.6447649850101884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549683663004431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77861660913,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.62908841015,1452.078809865841,0.37501701796148046,6.17534620354742,3.5139025050731454,,,,
