time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3941.0,-30.578909433892562,4.96182142064028,35.02610733799136,24.301638977509015,5.07168947366967,-27.013937833274774,-40.61623880462719,1.5067013665582674,-5.006407603128139,-5.006407603062196,40.05219952414684,42312.4080876124,25750.066927183023,25750.066927183023,68062.47501479542,77854.26212053272,77854.26212053272,25750.066927183023,103604.32904771574,103604.32904771574,103604.32904771574,129738.36087148318,125228.76557907287,4509.595292410302,0.0,92287.45231995288,56745.598293222756,39490.94891858902,26134.03182376744,65624.98074235646,19936.157394870934,1452.0883208925632,0.0,0.8866971048922244,2.884017329455661,0.0014947054983599872,1.0,1.0,-2.8098301701830906,354567.4230975551,1556785.1520899911,4.390660423593568,1556785.1520899911,4.390660423593568,0.7628427763962586,0.09250614216222196,4.028046144702076,101325.0,128629.21562018934,1.2694716567499564,1.0,0.0,4.028046144703764,1.2847181829003342,1.2850005234367299,3.1353538840779085,22911.22023051667,2336.2942728165754,19474.541226936068,1985.8505429413785,0.85,0.8500001759398609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.422557231673,4632.441516551485,5.545492922473711,4.96182142064028,-2.3299070268764215,7.291728447516702,3.5138386359137597,3.5,1.00395389597536,0.6,0.0002197570190726242,1.0000265670678679,0.00021975118092808647,199.4013345719253,0.0,1.1678320458825166e-06,3.309636018031052,0.03110738119815283,7.353038845330274e-05,0.00014622663061932147,0.0005890076157189323,0.09250614214148543,0.09250614214148543,0.09250614214148543,0.09250614227999861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0297938212,595.6836563250217,0.0,0.09250614214148543,0.09250614216222196,0.09250614216222196,0.37501702688363686,0.37501702688363686,0.5,10.000186962911734,0.0,0.0,0.0,0.0,0.0,0.0,26134.03182376744,19936.157394870934,0.7628427763962586,1.0371427807652782,0.6447606933970895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549699000551986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.769040775216,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.604703025896,1452.0883208925632,0.37501702688363686,6.17534620354742,3.5138386359137597,,,,
3942.0,-30.579162696290183,4.9618210853992775,35.02610676762093,24.301434284448646,5.0715296288510405,-27.014182073857814,-40.61646218234671,1.506532551224333,-5.0065436506649235,-5.006543650698779,40.052198219295185,42312.241585479765,25750.040228959784,25750.040228959784,68062.28181443954,77854.0797878583,77854.0797878583,25750.040228959784,103604.12001681808,103604.12001681808,103604.12001681808,129738.3430686111,125228.74425464778,4509.598813963316,0.0,92287.30614932072,56745.46795396536,39490.93132817262,26134.22305179301,65625.15437996564,19936.251055795943,1452.0978588738728,0.0,0.8866964168133575,2.884002876549095,0.0014947054983599872,1.0,1.0,-2.8111157799416446,354565.5428106354,1556785.0957675052,4.390683548736559,1556785.0957675052,4.390683548736559,0.7628407784033266,0.09250621465784165,4.028046144702076,101325.0,128629.18215885728,1.269471326512285,1.0,0.0,4.0280461447002756,1.2847189845968772,1.2850013178086948,3.1353519275392414,22911.18394229481,2336.2905724477587,19474.50400801472,1985.8467476676256,0.85,0.8499998977383327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.371972644008,4632.441516551485,5.545547584958462,4.9618210853992775,-2.3300321949204097,7.291853280319687,3.513774837630315,3.5,1.0039356678943758,0.6,0.00021975118092808647,1.0000264855415488,0.0002197453608532014,199.40154462739264,0.0,1.1641338122489883e-06,3.299155223913633,0.03110854533196508,7.35285199135795e-05,0.00014622266101450696,0.0005889916259675633,0.09250621466995025,0.09250621466995025,0.09250621466995025,0.09250621453117143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.02348177595,595.6836583133088,0.0,0.09250621466995025,0.09250621465784165,0.09250621465784165,0.3750170358043803,0.3750170358043803,0.5,10.000186963525067,0.0,0.0,0.0,0.0,0.0,0.0,26134.22305179301,19936.251055795943,0.7628407784033266,1.0371370925904888,0.6447564502552553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549714289918871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7585599811,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.580325194875,1452.0978588738728,0.3750170358043803,6.17534620354742,3.513774837630315,,,,
3943.0,-30.579415189755995,4.9618209767473775,35.026106185019884,24.30122955646368,5.07137023912859,-27.014425028317387,-40.61668164851142,1.5063636729666383,-5.006679134253943,-5.006679134268001,40.05219672566783,42312.0619235465,25750.01303827085,25750.01303827085,68062.07496181734,77853.895395946,77853.895395946,25750.01303827085,103603.90843421685,103603.90843421685,103603.90843421685,129738.32193488674,125228.71962679272,4509.602308094022,0.0,92287.1600171848,56745.326552240505,39490.92607216032,26134.413500669893,65625.33957283021,19936.344303076603,1452.1073605542058,0.0,0.8866957322864926,2.883988483609976,0.0014947054983599872,1.0,1.0,-2.8124096110245773,354563.67032571,1556785.031296271,4.390706554527073,1556785.031296271,4.390706554527073,0.7628387873546725,0.09250628662905748,4.028046144702076,101325.0,128629.1530402605,1.2694710391340784,1.0,0.0,4.028046144702921,1.284719786551422,1.2850021124619244,3.1353499703733645,22911.14766363,2336.286873053489,19474.475839295337,1985.8438752576403,0.85,0.8500000141943932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.3214401679425,4632.441516551485,5.545602080337453,4.9618209767473775,-2.330156864093334,7.291977840840712,3.5137111055336794,3.5,1.0039174587239084,0.6,0.0002197453608532014,1.0000264051823549,0.00021973955859008626,199.40175404550038,0.0,1.1605319219277738e-06,3.288947466743311,0.031109705863887005,7.352668413651122e-05,0.0001462186767166902,0.0005889755770321031,0.09250628660674573,0.09250628660674573,0.09250628660674573,0.09250628675755682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.01625702064,595.6836605890924,0.0,0.09250628660674573,0.09250628662905748,0.09250628662905748,0.37501704472403335,0.37501704472403335,0.5,10.000186964130101,0.0,0.0,0.0,0.0,0.0,0.0,26134.413500669893,19936.344303076603,0.7628387873546725,1.0371310137951038,0.6447518930791829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549729532366793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.748352223934,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.55595452371,1452.1073605542058,0.37501704472403335,6.17534620354742,3.5137111055336794,,,,
3944.0,-30.579666853257724,4.961821092326638,35.026105597937615,24.301026190537982,5.071211309187562,-27.014668072232084,-40.61690488653255,1.5061961774585668,-5.006814352625497,-5.006814352608402,40.05219543117052,42311.90153263959,25749.98613052946,25749.98613052946,68061.88766316905,77853.71471925451,77853.71471925451,25749.98613052946,103603.70084978397,103603.70084978397,103603.70084978397,129738.30453735724,125228.69872682965,4509.605810527591,0.0,92287.01386402104,56745.200683621406,39490.90353377737,26134.603687573264,65625.50722135064,19936.437455796928,1452.1168450184473,0.0,0.8866950483853384,2.8839741189024926,0.0014947054983599872,1.0,1.0,-2.8136868712986143,354561.801514028,1556784.975419525,4.390729539312575,1556784.975419525,4.390729539312575,0.7628368003635158,0.09250635873043668,4.028046144702076,101325.0,128629.12637141174,1.269470775933005,1.0,0.0,4.028046144703278,1.2847205820022811,1.2850029006329144,3.135348029082112,22911.111379744834,2336.283173126892,19474.441788262604,1985.8404030186257,0.85,0.8499998740994945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.270961080256,4632.441516551485,5.5456565740756885,4.961821092326638,-2.3302812529805483,7.292102345307187,3.5136474412326884,3.5,1.0038992689236252,0.6,0.00021973955859008626,1.000026318439984,0.00021973377553990224,199.40196277562467,0.0,1.156981442594454e-06,3.2788854083126826,0.0311108628453296,7.352481685233147e-05,0.0001462147417377548,0.0005889597267553729,0.09250635870905718,0.09250635870905718,0.09250635870905718,0.09250635885177305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.00999506406,595.6836625615991,0.0,0.09250635870905718,0.09250635873043668,0.09250635873043668,0.3750170536427867,0.3750170536427867,0.5,10.000186964738226,0.0,0.0,0.0,0.0,0.0,0.0,26134.603687573264,19936.437455796928,0.7628368003635158,1.0371255102623536,0.6447478019472559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549744728567444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7382901655,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.531590814735,1452.1168450184473,0.3750170536427867,6.17534620354742,3.5136474412326884,,,,
3945.0,-30.579917778407673,4.961821425305902,35.026104996726765,24.300821392703824,5.071052266813316,-27.014908994331527,-40.61712777530772,1.5060271806876426,-5.006949521132185,-5.006949521119475,40.052193849357806,42311.743006624536,25749.960042534196,25749.960042534196,68061.70304915874,77853.52852236821,77853.52852236821,25749.960042534196,103603.4885649024,103603.4885649024,103603.4885649024,129738.2819307482,125228.67264532782,4509.609285420377,0.0,92286.8678139822,56745.08230560348,39490.872787087465,26134.79336584579,65625.66615293326,19936.530286698755,1452.1263125561813,0.0,0.8866943657751775,2.8839597595487567,0.0014947054983599872,1.0,1.0,-2.814981849400624,354559.9333992333,1556784.907141541,4.390752480733931,1556784.907141541,4.390752480733931,0.7628348159336424,0.09250643032486726,4.028046144702076,101325.0,128629.10215231113,1.2694705369090662,1.0,0.0,4.0280461447013,1.2847213844366914,1.2850036958136655,3.1353460707499963,22911.075121461392,2336.279475810944,19474.413739996602,1985.837542891467,0.85,0.8499999950571686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.220535117541,4632.441516551485,5.54571118209494,4.961821425305902,-2.3304055211134393,7.292226946419341,3.5135838443936778,3.5,1.0038810983981936,0.6,0.00021973377553990224,1.000026241277843,0.00021972800959615255,199.40217089374528,0.0,1.1531515575231377e-06,3.268031514020572,0.031112015996887125,7.352295253318252e-05,0.0001462108230067197,0.0005889439419259349,0.09250643034119857,0.09250643034119857,0.09250643034119857,0.09250643016787448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0023439605,595.6836649716788,0.0,0.09250643034119857,0.09250643032486726,0.09250643032486726,0.37501706256083844,0.37501706256083844,0.5,10.000186965336063,0.0,0.0,0.0,0.0,0.0,0.0,26134.79336584579,19936.530286698755,0.7628348159336424,1.037120185424839,0.6447438248934763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549759874847334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.72743627121,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.507235316258,1452.1263125561813,0.37501706256083844,6.17534620354742,3.5135838443936778,,,,
3946.0,-30.580167932832342,4.961822007775958,35.02610447927079,24.300520691927545,5.070783921006036,-27.015161583028707,-40.617359954025574,1.5057613201358122,-5.007082803369656,-5.007082803364981,40.05219506349759,42311.62619390936,25749.930103641767,25749.930103641767,68061.55629755113,77853.39662716484,77853.39662716484,25749.930103641767,103603.32673080661,103603.32673080661,103603.32673080661,129738.31046524721,125228.69751300079,4509.612952246413,0.0,92286.72570298142,56744.955279168644,39490.85602645864,26134.983734440597,65625.83976089924,19936.62407455894,1452.1357402538365,0.0,0.886693682639305,2.8839456006343243,0.0014947054983599872,1.0,1.0,-2.8160761479298912,354558.09136144386,1556784.9595490675,4.390775439847595,1556784.9595490675,4.390775439847595,0.7628328479993091,0.0925065052916443,4.028046144702076,101325.0,128629.07720942135,1.2694702907418836,1.0,0.0,4.028046144700566,1.2847226399241063,1.2850049441689435,3.135343006752048,22911.03984108086,2336.275878213341,19474.3842008951,1985.834530741395,0.85,0.8500000146643877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.170160943301,4632.441516551485,5.545764900076469,4.961822007775958,-2.330528317179947,7.292350324955905,3.5135203133296335,3.5,1.0038629466656095,0.6,0.00021972800959615255,1.0000261607296164,0.0002197222615014787,199.40237837300796,0.0,1.1497417009400927e-06,3.2583679804642225,0.031113165738588064,7.352101055620878e-05,0.00014620699903994378,0.0005889285388113056,0.09250650528238706,0.09250650528238706,0.09250650528238706,0.09250650531430697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0082108677,595.683663123675,0.0,0.09250650528238706,0.0925065052916443,0.0925065052916443,0.3750170714782934,0.3750170714782934,0.5,10.000186966078841,0.0,0.0,0.0,0.0,0.0,0.0,26134.983734440597,19936.62407455894,0.7628328479993091,1.0371152056191,0.6447403392942058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454977497671984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.717772737655,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.48288622065,1452.1357402538365,0.3750170714782934,6.17534620354742,3.5135203133296335,,,,
3947.0,-30.580417571122332,4.961823992852051,35.026103396833,24.30042059803384,5.07074136986567,-27.01539052194252,-40.617562202364184,1.5056981026197427,-5.007160942778512,-5.007160942767552,40.05217772731318,42311.387555009205,25749.761790871326,25749.761790871326,68061.14934588053,77853.16286018313,77853.16286018313,25749.761790871326,103602.92465105446,103602.92465105446,103602.92465105446,129738.00003868293,125228.3864275476,4509.613611135341,0.0,92286.57545223336,56744.80015275831,39490.86144386116,26135.07538762847,65625.93683148963,19936.66534862297,1452.140736181769,0.0,0.8866933475116046,2.8839372997097494,0.0014947054983599872,1.0,1.0,-2.8179053668511074,354557.0114330065,1556784.2112437973,4.3907867029670955,1556784.2112437973,4.3907867029670955,0.7628317520775305,0.09250652229910838,4.028046144702076,101325.0,128629.03918264963,1.2694699154468259,1.0,0.0,4.028046144699332,1.2847229474981612,1.2850052444254911,3.135342256123156,22911.0025399322,2336.272074554736,19474.353177541598,1985.8313672397403,0.85,0.8500000444589548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.119846521948,4632.441516551485,5.545788745935531,4.961823992852051,-2.330610369706253,7.2924343625583035,3.51345685808361,3.5,1.003844816595317,0.6,0.0002197222615014787,1.000026106805986,0.00021971652540477804,199.40258542456854,0.0,1.1461837490792994e-06,3.2482847448907344,0.031114311922337143,7.351931895998624e-05,0.00014620294254149245,0.0005889121990483578,0.09250652229083008,0.09250652229083008,0.09250652229083008,0.09250652234621105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.9243874518,595.6836895275504,0.0,0.09250652229083008,0.09250652229910838,0.09250652229910838,0.3750170803958578,0.3750170803958578,0.5,10.000186966332556,0.0,0.0,0.0,0.0,0.0,0.0,26135.07538762847,19936.66534862297,0.7628317520775305,1.037107470490576,0.6447357492762941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549790032236294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70768950208,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.458544201058,1452.140736181769,0.3750170803958578,6.17534620354742,3.51345685808361,,,,
3948.0,-30.580666137529086,4.9618249118638165,35.026102905677156,24.300106905307644,5.070460756748328,-27.01564066957759,-40.6177977687679,1.5054191408706505,-5.00735387103623,-5.007353871028195,40.052192622560476,42311.2917265363,25749.889718647173,25749.889718647173,68061.18144518347,77853.02815590947,77853.02815590947,25749.889718647173,103602.91787455665,103602.91787455665,103602.91787455665,129738.28297965245,125228.66299491665,4509.619984735795,0.0,92286.43390902982,56744.6974858028,39490.818248030024,26135.365105095796,65626.18335312582,19936.810877791904,1452.154754440569,0.0,0.886692311062039,2.8839168045892682,0.0014947054983599872,1.0,1.0,-2.818606889198236,354554.34507232066,1556784.8541881598,4.390821536457585,1556784.8541881598,4.390821536457585,0.7628288641701311,0.09250665002880482,4.028046144702076,101325.0,128629.0219787368,1.2694697456574073,1.0,0.0,4.028046144701842,1.2847242642089323,1.2850065540559017,3.13533904271851,22910.967400512625,2336.2684913311505,19474.323328088678,1985.8283234426312,0.85,0.8500000452906649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.069868006978,4632.441516551485,5.545875993828245,4.9618249118638165,-2.3307765090757213,7.292601420939538,3.5133938269278584,3.5,1.0038268076936738,0.6,0.00021971652540477804,1.0000259947617267,0.0002197108140745174,199.40279158748191,0.0,1.1437925123555928e-06,3.24150798001575,0.0311154557148495,7.351734873830181e-05,0.00014619917666647622,0.0005888970299300172,0.09250665004747682,0.09250665004747682,0.09250665004747682,0.09250664981116939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.9964015756,595.6836668436034,0.0,0.09250665004747682,0.09250665002880482,0.09250665002880482,0.3750170893115559,0.3750170893115559,0.5,10.000186967555097,0.0,0.0,0.0,0.0,0.0,0.0,26135.365105095796,19936.810877791904,0.7628288641701311,1.0371040637691094,0.6447318671400534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549805056718979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70091273721,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.434204182886,1452.154754440569,0.3750170893115559,6.17534620354742,3.5133938269278584,,,,
3949.0,-30.580914227018532,4.9618273693550625,35.02610176825616,24.300048441533022,5.070463124538734,-27.015865185354002,-40.61799180982632,1.5053979659911978,-5.007424990890627,-5.0074249909021615,40.052172993709014,42311.02569014654,25749.70510103624,25749.70510103624,68060.73079118278,77852.78112401562,77852.78112401562,25749.70510103624,103602.48622505186,103602.48622505186,103602.48622505186,129737.93048707602,125228.31022083049,4509.620266245532,0.0,92286.28203929542,56744.526610246685,39490.8393656097,26135.444262024168,65626.28362763388,19936.8455133327,1452.1591878618194,0.0,0.886692019983025,2.883909249426564,0.0014947054983599872,1.0,1.0,-2.8205257591783948,354553.3621659329,1556784.0069221577,4.390831319189618,1556784.0069221577,4.390831319189618,0.7628278790080383,0.09250665975771018,4.028046144702076,101325.0,128628.97448702919,1.2694692769506952,1.0,0.0,4.028046144703023,1.2847243750497301,1.285006657583187,3.1353387722141997,22910.929697435513,2336.2646466872493,19474.28599417707,1985.824516443135,0.85,0.8499998145582405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.019636754774,4632.441516551485,5.54589623037518,4.9618273693550625,-2.330853259369545,7.292680628724607,3.513330477484494,3.5,1.0038087078527125,0.6,0.0002197108140745174,1.000025944938586,0.00021970511383883183,199.40299735521398,0.0,1.1388551976501205e-06,3.2275156301404415,0.03111659457004715,7.351572586145527e-05,0.00014619508821306213,0.0005888805614510048,0.09250665978712778,0.09250665978712778,0.09250665978712778,0.09250665952013769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.9014932165,595.683696739164,0.0,0.09250665978712778,0.09250665975771018,0.09250665975771018,0.37501709822964796,0.37501709822964796,0.5,10.000186967740145,0.0,0.0,0.0,0.0,0.0,0.0,26135.444262024168,19936.8455133327,0.7628278790080383,1.0370956121386068,0.6447268282053112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549820016719872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.68692038733,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.409877316837,1452.1591878618194,0.37501709822964796,6.17534620354742,3.513330477484494,,,,
3950.0,-30.58116117859583,4.961828264000581,35.026101366296565,24.299798940215283,5.070252150518753,-27.016108851899077,-40.61821885462848,1.505183781661435,-5.007640697413365,-5.007640697416427,40.05219193896809,42310.90150046539,25749.89264261407,25749.89264261407,68060.79414307946,77852.62419517472,77852.62419517472,25749.89264261407,103602.51683778879,103602.51683778879,103602.51683778879,129738.28788047144,125228.66030064225,4509.627579829184,0.0,92286.13795544124,56744.41526721824,39490.802986914445,26135.77104268266,65626.5740295971,19937.010132885098,1452.1749410455554,0.0,0.8866908528514057,2.8838863347130212,0.0014947054983599872,1.0,1.0,-2.8211625270643594,354550.38102385297,1556784.8246811521,4.3908705447884335,1556784.8246811521,4.3908705447884335,0.762824639851861,0.09250680595113277,4.028046144702076,101325.0,128628.95594689008,1.2694690939737487,1.0,0.0,4.028046144704143,1.2847253886868126,1.2850076641193695,3.135336298459362,22910.893927275738,2336.260999146063,19474.26292859558,1985.8221644083944,0.85,0.8500001348882856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.96977436082,4632.441516551485,5.545996182186853,4.961828264000581,-2.331036011433268,7.29286427543385,3.513267593680793,3.5,1.003790741051655,0.6,0.00021970511383883183,1.0000258259878758,0.00021969943988376105,199.40320217952583,0.0,1.136644081333421e-06,3.221249326498915,0.03111773121412848,7.351382699739763e-05,0.0001461912868414342,0.0005888652493506744,0.09250680590087865,0.09250680590087865,0.09250680590087865,0.09250680623867115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.9930884523,595.6836678872969,0.0,0.09250680590087865,0.09250680595113277,0.09250680595113277,0.37501710714550696,0.37501710714550696,0.5,10.00018696919076,0.0,0.0,0.0,0.0,0.0,0.0,26135.77104268266,19937.010132885098,0.762824639851861,1.0370919882604954,0.6447220828773339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549834948046803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.680654083684,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.38555171948,1452.1749410455554,0.37501710714550696,6.17534620354742,3.513267593680793,,,,
3951.0,-30.58146216033613,4.961829962930068,35.02610064819275,24.299600847903662,5.070108036617991,-27.016395076929776,-40.618482360709436,1.505021532025273,-5.007746698781716,-5.007746698770049,40.052182013586844,42310.695484569755,25749.796128721526,25749.796128721526,68060.49161329128,77852.40482555874,77852.40482555874,25749.796128721526,103602.20095428027,103602.20095428027,103602.20095428027,129738.11125295976,125228.48166014127,4509.629592818487,0.0,92285.99185849886,56744.28305294211,39490.787561729725,26135.910298679482,65626.69786040921,19937.076381510036,1452.18211367376,0.0,0.8866903489803114,2.883875074137373,0.0014947054983599872,1.0,1.0,-2.8227564869044386,354548.9160538564,1556784.3962597935,4.390887479185852,1556784.3962597935,4.390887479185852,0.7628231101832852,0.09250684920876937,4.028046144702076,101325.0,128628.92961209793,1.2694688340695577,1.0,0.0,4.0280461447035,1.2847261593414716,1.285008427653496,3.135334417699397,22910.857657348053,2336.257300642733,19474.228102712004,1985.818613156583,0.85,0.8499999604539535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.91954102047,4632.441516551485,5.546035398895145,4.961829962930068,-2.3311384845668455,7.292968447496913,3.5132042425144494,3.5,1.0037726407184142,0.6,0.00021969943988376105,1.0000314765765441,0.00021969252471519066,199.4034518175452,0.0,1.1314048101373146e-06,3.2064012319291497,0.03111886261893862,7.351162325033495e-05,0.0001461878166334261,0.000588851271192686,0.09250684915422706,0.09250684915422706,0.09250684915422706,0.0925068493744446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.94507952285,595.6836830100061,0.0,0.09250684915422706,0.09250684920876937,0.09250684920876937,0.37501711606465554,0.37501711606465554,0.5,10.000186973073273,0.0,0.0,0.0,0.0,0.0,0.0,26135.910298679482,19937.076381510036,0.7628231101832852,1.0370854215163903,0.6447177271446205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549849810917352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66580598912,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.361240648646,1452.18211367376,0.37501711606465554,6.17534620354742,3.5132042425144494,,,,
3952.0,-30.58170406979604,4.96183175889183,35.02610008493607,24.29929948356005,5.069837204157274,-27.016639221461674,-40.618709999229736,1.5047566423065297,-5.007884907451,-5.007884907506993,40.0521850449577,42310.59530975693,25749.78448461274,25749.78448461274,68060.37979436967,77852.28027462336,77852.28027462336,25749.78448461274,103602.0647592361,103602.0647592361,103602.0647592361,129738.17411263625,125228.54057694084,4509.633535695408,0.0,92285.84306311028,56744.158105729155,39490.76106375681,26136.109353400134,65626.87041715694,19937.1747946641,1452.1919286814225,0.0,0.8866896341517565,2.883860392217049,0.0014947054983599872,1.0,1.0,-2.8237679534855147,354547.00597665226,1556784.5271057934,4.390911503588642,1556784.5271057934,4.390911503588642,0.7628210658703265,0.09250692947161947,4.028046144702076,101325.0,128628.91201845248,1.2694686604337773,1.0,0.0,4.028046144701426,1.2847274126700003,1.2850096723728255,3.135331358992909,22910.820717505947,2336.2535338271427,19474.202039565193,1985.8159554552465,0.85,0.8500001933446729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.869500888523,4632.441516551485,5.546092665254733,4.96183175889183,-2.3312643952716767,7.293096154163507,3.5131411354648456,3.5,1.003754610132813,0.6,0.00021969252471519066,1.000025298794134,0.00021968696689984111,199.40365246067907,0.0,1.3789084828354865e-06,3.907826640355769,0.031120241527421454,7.350971951908459e-05,0.00014618280519610607,0.0005888310848919096,0.09250692951911041,0.09250692951911041,0.09250692951911041,0.09250692907359637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.9597327289,595.6836783943734,0.0,0.09250692951911041,0.09250692947161947,0.09250692947161947,0.37501712499620043,0.37501712499620043,0.5,10.000186973856634,0.0,0.0,0.0,0.0,0.0,0.0,26136.109353400134,19937.1747946641,0.7628210658703265,1.0370809907853922,0.6447145055190016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549867925652227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36723139754,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.335838941828,1452.1919286814225,0.37501712499620043,6.17534620354742,3.5131411354648456,,,,
3953.0,-30.581949172668992,4.961835003403489,35.02609893217689,24.29920406956228,5.069799818482131,-27.01686326925141,-40.6189076724462,1.5046979940663645,-5.007958804965256,-5.00795880495981,40.052166909681866,42310.357287051505,25749.610658575693,25749.610658575693,68059.9679456272,77852.04456310695,77852.04456310695,25749.610658575693,103601.65522168264,103601.65522168264,103601.65522168264,129737.84965580815,125228.21563472332,4509.6340210848275,0.0,92285.6932866299,56744.0060164461,39490.76363353756,26136.194434125515,65626.95806766307,19937.212676495023,1452.1966147616956,0.0,0.8866893235102162,2.8838525421011307,0.0014947054983599872,1.0,1.0,-2.825611508448503,354545.98469845863,1556783.7443096263,4.390921943830984,1556783.7443096263,4.390921943830984,0.7628200320725881,0.09250694308130723,4.028046144702076,101325.0,128628.86224402505,1.269468169198372,1.0,0.0,4.028046144698663,1.284727698480073,1.2850099511050408,3.135330661483791,22910.78353409866,2336.249742174816,19474.16193733648,1985.811866165967,0.85,0.8499998225007288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.819485853029,4632.441516551485,5.546114971093841,4.961835003403489,-2.3313428598524455,7.293177863255934,3.513078060518194,3.5,1.003736588719484,0.6,0.00021968696689984111,1.0000256328155173,0.0002196813358486867,199.40385575284074,0.0,1.1082486804013937e-06,3.1407767602575496,0.031121349776101856,7.350806642337537e-05,0.00014617890047646575,0.0005888153565010163,0.09250694304145256,0.09250694304145256,0.09250694304145256,0.09250694336295788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.8720457274,595.6837060152532,0.0,0.09250694304145256,0.09250694308130723,0.09250694308130723,0.37501713392527314,0.37501713392527314,0.5,10.000186974090298,0.0,0.0,0.0,0.0,0.0,0.0,26136.194434125515,19937.212676495023,0.7628200320725881,1.0370733300704815,0.64471001754231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549882485124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.600181517446,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.31161061697,1452.1966147616956,0.37501713392527314,6.17534620354742,3.513078060518194,,,,
3954.0,-30.582192941768202,4.96183711839405,35.02609830091271,24.298994277510815,5.069634232944483,-27.017098486675458,-40.61912588132543,1.504523944161074,-5.008152611043386,-5.008152611062787,40.052179650743945,42310.21024835139,25749.746201177197,25749.746201177197,68059.95644952859,77851.86486415144,77851.86486415144,25749.746201177197,103601.61106532865,103601.61106532865,103601.61106532865,129738.09408728653,125228.45385306813,4509.640234218399,0.0,92285.54770605231,56743.89309729771,39490.727343060666,26136.48302195788,65627.21036501855,19937.357159550065,1452.2106304054637,0.0,0.8866882903616451,2.883831954206331,0.0014947054983599872,1.0,1.0,-2.8264598838293864,354543.3062712826,1556784.294268128,4.390956666593891,1556784.294268128,4.390956666593891,0.7628171373631341,0.09250706795387377,4.028046144702076,101325.0,128628.84158819444,1.2694679653411738,1.0,0.0,4.0280461447034694,1.2847285242459978,1.2850107698176363,3.1353286462337406,22910.747392363344,2336.2460567434696,19474.134480312783,1985.8090663287446,0.85,0.8499999649423895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.769819336573,4632.441516551485,5.546203495579865,4.96183711839405,-2.3315091689066345,7.293346287300684,3.5130154255440305,3.5,1.00371869301258,0.6,0.0002196813358486867,1.0000254933790869,0.00021967573557188355,199.4040579391148,0.0,1.1228533121322658e-06,3.1821662865828415,0.031122472629413988,7.35062416325527e-05,0.000146175094216134,0.0005888000247087612,0.09250706794138727,0.09250706794138727,0.09250706794138727,0.09250706797613206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.93364436703,595.6836866121167,0.0,0.09250706794138727,0.09250706795387377,0.09250706795387377,0.3750171428501716,0.3750171428501716,0.5,10.000186975267027,0.0,0.0,0.0,0.0,0.0,0.0,26136.48302195788,19937.357159550065,0.7628171373631341,1.0370691679713202,0.6447052985038065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454989723682178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64157104377,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.287310253756,1452.2106304054637,0.3750171428501716,6.17534620354742,3.5130154255440305,,,,
3955.0,-30.582435994062195,4.961839554743828,35.02609761224976,24.298795975651615,5.06948128398467,-27.017331913374562,-40.61933630201963,1.5043614163326957,-5.00827945752485,-5.00827945751227,40.052176732077065,42310.03383198452,25749.707638029522,25749.707638029522,68059.74147001404,77851.68029478203,77851.68029478203,25749.707638029522,103601.38793281154,103601.38793281154,103601.38793281154,129738.04761652612,125228.40423451857,4509.643382007552,0.0,92285.40176804301,56743.75531145003,39490.71828510331,26136.659683714573,65627.37796881788,19937.4432940197,1452.2194812579453,0.0,0.8866876549400795,2.8838184794492014,0.0014947054983599872,1.0,1.0,-2.8277678946898277,354541.55324372096,1556784.1682864125,4.390978022303183,1556784.1682864125,4.390978022303183,0.7628152769055823,0.0925071331082358,4.028046144702076,101325.0,128628.81152310404,1.2694676686218016,1.0,0.0,4.0280461447003,1.2847292960534984,1.2850115345994833,3.135326762669496,22910.71116189228,2336.2423622635947,19474.104429850613,1985.8060020343964,0.85,0.8499999974790035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.719886561459,4632.441516551485,5.546254839229714,4.961839554743828,-2.3316265442986976,7.293466099042526,3.5129524552385227,3.5,1.0037007014967207,0.6,0.00021967573557188355,1.0000254184654398,0.0002196701518937195,199.404259531221,0.0,1.1167179201288863e-06,3.1647785856452635,0.031123589347334116,7.350448201077983e-05,0.0001461712535611037,0.0005887845543730733,0.09250713308519853,0.09250713308519853,0.09250713308519853,0.09250713324664797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.9195296692,595.6836910581865,0.0,0.09250713308519853,0.0925071331082358,0.0925071331082358,0.37501715177551415,0.37501715177551415,0.5,10.000186975816668,0.0,0.0,0.0,0.0,0.0,0.0,26136.659683714573,19937.4432940197,0.7628152769055823,1.0370632436717473,0.6447009638582187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45499119082738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.624183342836,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.263028440382,1452.2194812579453,0.37501715177551415,6.17534620354742,3.5129524552385227,,,,
3956.0,-30.58267826936241,4.961842201256746,35.02609703580658,24.29850484421479,5.069220157029009,-27.017579031516277,-40.61956760762257,1.5041051836204098,-5.008411034785922,-5.008411034752798,40.05217859260434,42309.94738376854,25749.682418458633,25749.682418458633,68059.62980222717,77851.55813162988,77851.55813162988,25749.682418458633,103601.2405500885,103601.2405500885,103601.2405500885,129738.08883031967,125228.44177298034,4509.647057339326,0.0,92285.25964094601,56743.64890156205,39490.67859931551,26136.848280231166,65627.52687954668,19937.53631910153,1452.2288035848828,0.0,0.8866869781101292,2.8838045021992693,0.0014947054983599872,1.0,1.0,-2.8288000110910616,354539.73484362743,1556784.2485941194,4.391000769718383,1556784.2485941194,4.391000769718383,0.7628133317888011,0.09250720811913872,4.028046144702076,101325.0,128628.79342837367,1.2694674900406975,1.0,0.0,4.02804614470146,1.284730506144341,1.2850127377822722,3.1353238094974607,22910.67587751571,2336.2387642585095,19474.074206676043,1985.8029201282848,0.85,0.8499999873765265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.670033096308,4632.441516551485,5.546308963354338,4.961842201256746,-2.3317472847909944,7.293589486047741,3.5128895854013624,3.5,1.0036827386861036,0.6,0.0002196701518937195,1.0000253372567054,0.00021966458619570995,199.40446047923442,0.0,1.1134092097663804e-06,3.1554017004779222,0.031124702756543884,7.35025477860116e-05,0.0001461676041077079,0.0005887698542063921,0.09250720811485089,0.09250720811485089,0.09250720811485089,0.09250720810555767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.92852188065,595.6836882257315,0.0,0.09250720811485089,0.09250720811913872,0.09250720811913872,0.3750171606987088,0.3750171606987088,0.5,10.00018697656849,0.0,0.0,0.0,0.0,0.0,0.0,26136.848280231166,19937.53631910153,0.7628133317888011,1.0370591890068384,0.6446981837579309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549926536612487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61480645766,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.238752861365,1452.2288035848828,0.3750171606987088,6.17534620354742,3.5128895854013624,,,,
3957.0,-30.582920084068235,4.961846189208864,35.02609588234138,24.29842553045603,5.069201780271845,-27.017796860494254,-40.61975679416207,1.5040628505837128,-5.008488556341433,-5.008488556349096,40.052160791051584,42309.68844773931,25749.521445698625,25749.521445698625,68059.20989343793,77851.3105718925,77851.3105718925,25749.521445698625,103600.83201759114,103600.83201759114,103600.83201759114,129737.77054298535,125228.12288305907,4509.647659926287,0.0,92285.10892178451,56743.48680272086,39490.691243404064,26136.93852539422,65627.62976879829,19937.57678414619,1452.233740763774,0.0,0.886686647796476,2.8837962672287554,0.0014947054983599872,1.0,1.0,-2.830651597223607,354538.6634977708,1556783.4802036134,4.391011871159158,1556783.4802036134,4.391011871159158,0.7628122461540462,0.09250722406572796,4.028046144702076,101325.0,128628.74855344245,1.2694670471595604,1.0,0.0,4.028046144703741,1.2847307156555032,1.2850129401886647,3.1353232981954986,22910.638460079048,2336.2349487418282,19474.04466464937,1985.7999076799285,0.85,0.8500000861426094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.620232767974,4632.441516551485,5.546333784520325,4.961846189208864,-2.331828095457518,7.293674284666382,3.5128267830239994,3.5,1.0036647951497142,0.6,0.00021966458619570995,1.000025289137201,0.00021965903120833228,199.40466104558033,0.0,1.1098250087822506e-06,3.145244074888898,0.031125812581552666,7.350096580445758e-05,0.00014616362039125236,0.0005887538076126818,0.09250722407650415,0.09250722407650415,0.09250722407650415,0.09250722397953068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.8424484942,595.6837153383333,0.0,0.09250722407650415,0.09250722406572796,0.09250722406572796,0.375017169621001,0.375017169621001,0.5,10.000186976795968,0.0,0.0,0.0,0.0,0.0,0.0,26136.93852539422,19937.57678414619,0.7628122461540462,1.0370511647793152,0.6446932274835079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549941118215075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60464883208,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.214484746382,1452.233740763774,0.375017169621001,6.17534620354742,3.5128267830239994,,,,
3958.0,-30.583160826235748,4.961848886740067,35.02609544706443,24.298071779217594,5.06887531290639,-27.018044498076584,-40.61999194147063,1.5037433494851675,-5.008688724439821,-5.008688724475776,40.052179205839195,42309.62454654723,25749.67629629806,25749.67629629806,68059.30084284529,77851.19938594384,77851.19938594384,25749.67629629806,103600.8756822419,103600.8756822419,103600.8756822419,129738.11842150666,125228.46389766078,4509.654523845877,0.0,92284.96938387612,56743.394552892525,39490.63870109288,26137.242739264766,65627.88144035765,19937.73017193215,1452.248383866881,0.0,0.8866855616727701,2.883775003830363,0.0014947054983599872,1.0,1.0,-2.8311839632332294,354535.8971916852,1556784.2750645883,4.391048374497574,1556784.2750645883,4.391048374497574,0.7628092362619652,0.09250736114282354,4.028046144702076,101325.0,128628.73830904129,1.2694669460551817,1.0,0.0,4.028046144700508,1.2847322216366115,1.285014439363558,3.1353196229256053,22910.603818492684,2336.231416283102,19474.015129505868,1985.7968959334603,0.85,0.8500000822233714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.57075647336,4632.441516551485,5.546426246793126,4.961848886740067,-2.3319988102396487,7.293847696979716,3.5127643897249823,3.5,1.0036469684928522,0.6,0.00021965903120833228,1.0000251770189321,0.00021965350098797942,199.40486072269584,0.0,1.1076903751560562e-06,3.139194523192263,0.031126920271927823,7.349899954193772e-05,0.00014616003166639455,0.0005887393520633539,0.09250736110678082,0.09250736110678082,0.09250736110678082,0.09250736132979541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.9314792778,595.6836872942475,0.0,0.09250736110678082,0.09250736114282354,0.09250736114282354,0.3750171785404761,0.3750171785404761,0.5,10.000186978156572,0.0,0.0,0.0,0.0,0.0,0.0,26137.242739264766,19937.73017193215,0.7628092362619652,1.0370485737025854,0.6446897815069353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549955672124188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.59859928038,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.190217782798,1452.248383866881,0.3750171785404761,6.17534620354742,3.5127643897249823,,,,
3959.0,-30.583401149967024,4.961853654385651,35.02609413596396,24.298038251604908,5.068904580014168,-27.018259401116723,-40.62017690213395,1.5037472225578972,-5.008731555053544,-5.0087315550614715,40.05215306536217,42309.354540774984,25749.427882462816,25749.427882462816,68058.7824232378,77850.94421383234,77850.94421383234,25749.427882462816,103600.37209629515,103600.37209629515,103600.37209629515,129737.64664490444,125227.99312838823,4509.65351651621,0.0,92284.81687417283,56743.2272059468,39490.65518691781,26137.274548609286,65627.9297355271,19937.740129457598,1452.2506307973533,0.0,0.8866854382384117,2.883770454048448,0.0014947054983599872,1.0,1.0,-2.8332818954868344,354535.3052784425,1556783.1467300951,4.391052522984811,1556783.1467300951,4.391052522984811,0.7628086888852168,0.09250734574660957,4.028046144702076,101325.0,128628.6908730098,1.26946647789795,1.0,0.0,4.028046144701459,1.2847322149393283,1.2850144255595815,3.135319639269963,22910.56595653733,2336.2275554381295,19473.984078468085,1985.7937296087948,0.85,0.8500001316166244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.52097640785,4632.441516551485,5.546432210713765,4.961853654385651,-2.3320540249511708,7.293907679336822,3.512701613795577,3.5,1.003629032513022,0.6,0.00021965350098797942,1.0000251333076076,0.00021964798050771994,199.405060053105,0.0,1.1027528192286429e-06,3.125201489693974,0.031128023024747053,7.34974529659393e-05,0.0001461560480220401,0.0005887233057600701,0.09250734576139544,0.09250734576139544,0.09250734576139544,0.09250734562940754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.80508693133,595.6837271070673,0.0,0.09250734576139544,0.09250734574660957,0.09250734574660957,0.37501718746224294,0.37501718746224294,0.5,10.0001869782652,0.0,0.0,0.0,0.0,0.0,0.0,26137.274548609286,19937.740129457598,0.7628086888852168,1.0370399111705453,0.6446851928938906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549970161508983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.584606246885,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.16596424524,1452.2506307973533,0.37501718746224294,6.17534620354742,3.512701613795577,,,,
3960.0,-30.583640300219095,4.961856565670968,35.02609361500807,24.297849379386776,5.068760779070628,-27.018489281685824,-40.62038672911001,1.5035942291393611,-5.008957253182359,-5.0089572532024285,40.05217324102521,42309.19267056588,25749.650645807375,25749.650645807375,68058.84331637326,77850.76095755564,77850.76095755564,25749.650645807375,103600.41160336301,103600.41160336301,103600.41160336301,129738.02826296145,125228.36707300747,4509.661189953987,0.0,92284.67068703318,56743.10240741891,39490.63142179364,26137.616659598447,65628.24808139208,19937.91248606425,1452.2671136105564,0.0,0.8866842157045246,2.8837464788318,0.0014947054983599872,1.0,1.0,-2.833918009499257,354532.18617391074,1556784.01759826,4.391093610989107,1556784.01759826,4.391093610989107,0.7628052988045682,0.09250749907277159,4.028046144702076,101325.0,128628.65885925613,1.2694661619467666,1.0,0.0,4.028046144703726,1.2847329419878035,1.2850151456750518,3.1353178649483993,22910.529664217334,2336.2238546514186,19473.95343414299,1985.7906047572812,0.85,0.8500001405274475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.4716947607785,4632.441516551485,5.546539072035036,4.961856565670968,-2.3322432623859983,7.294099828056966,3.5126394668465615,3.5,1.0036112762418747,0.6,0.00021964798050771994,1.0000250106316284,0.00021964248711038486,199.4052584105531,0.0,1.1008116976625819e-06,3.119700351175757,0.031129123836444714,7.349569850301445e-05,0.00014615228200470548,0.0005887081360684645,0.09250749908034094,0.09250749908034094,0.09250749908034094,0.09250749892610599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.902630753,595.6836963814392,0.0,0.09250749908034094,0.09250749907277159,0.09250749907277159,0.3750171963808363,0.3750171963808363,0.5,10.000186979826962,0.0,0.0,0.0,0.0,0.0,0.0,26137.616659598447,19937.91248606425,0.7628052988045682,1.037035808604349,0.644679599219136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549984625737193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.579105108365,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.141711065615,1452.2671136105564,0.3750171963808363,6.17534620354742,3.5126394668465615,,,,
3961.0,-30.583878800399564,4.96185963501163,35.026093299521776,24.297464894503378,5.068396054675039,-27.01874187443446,-40.62062638169152,1.503243640626991,-5.009090460734683,-5.0090904607254645,40.05217812743746,42309.15701378333,25749.631679133796,25749.631679133796,68058.78869291712,77850.68020850015,77850.68020850015,25749.631679133796,103600.31188763396,103600.31188763396,103600.31188763396,129738.12286870246,125228.45770429684,4509.665164405606,0.0,92284.53256080188,56743.00937643913,39490.58131595861,26137.810981068495,65628.39229702711,19938.00896728167,1452.2766417459416,0.0,0.8866835195921651,2.8837323286779,0.0014947054983599872,1.0,1.0,-2.8347725671965804,354530.3452813781,1556784.2285157538,4.3911170065856835,1556784.2285157538,4.3911170065856835,0.7628033189819409,0.09250757960832916,4.028046144702076,101325.0,128628.65379273164,1.2694661119440576,1.0,0.0,4.028046144701882,1.2847345932632392,1.2850167902552807,3.1353138351095513,22910.495373092966,2336.2203579298707,19473.92369515038,1985.787572223989,0.85,0.8500001147081858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.421974987771,4632.441516551485,5.546594389279234,4.96185963501163,-2.3323650189262226,7.294224653937853,3.512576767841608,3.5,1.0035933622404596,0.6,0.00021964248711038486,1.0000249426943983,0.0002196370087715965,199.40545622916403,0.0,1.0954123151543485e-06,3.1043985011474238,0.031130219248759868,7.349369470142282e-05,0.00014614879240896204,0.0005886940798157836,0.09250757964181792,0.09250757964181792,0.09250757964181792,0.09250757930568146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.9262526781,595.6836889407203,0.0,0.09250757964181792,0.09250757960832916,0.09250757960832916,0.3750172053027183,0.3750172053027183,0.5,10.000186980732716,0.0,0.0,0.0,0.0,0.0,0.0,26137.810981068495,19938.00896728167,0.7628033189819409,1.0370326974473227,0.6446776392494364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549999019365207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56380325834,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.1174733839,1452.2766417459416,0.3750172053027183,6.17534620354742,3.512576767841608,,,,
