time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3962.0,-30.584117033905123,4.961865201674444,35.02609189523884,24.297448933962755,5.068448272649954,-27.01894949344864,-40.62080648783592,1.5032652603904915,-5.009112354354102,-5.00911235436948,40.05214608171094,42308.87584975382,25749.33200037657,25749.33200037657,68058.20785013039,77850.40335398594,77850.40335398594,25749.33200037657,103599.7353543625,103599.7353543625,103599.7353543625,129737.54222518638,125227.87910887088,4509.663116315496,0.0,92284.37943967132,56742.85194014306,39490.586110586955,26137.806870823868,65628.39298141083,19938.000022251865,1452.2772518933791,0.0,0.8866835241777278,2.8837300030035427,0.0014947054983599872,1.0,1.0,-2.8370798824100234,354530.042718163,1556782.8452865335,4.391116852469715,1556782.8452865335,4.391116852469715,0.7628030967092159,0.09250754405360931,4.028046144702076,101325.0,128628.6046307412,1.2694656267529356,1.0,0.0,4.028046144701539,1.2847345034457933,1.2850166933795286,3.1353140543033846,22910.4573593451,2336.216481606369,19473.892781373925,1985.7844198960834,0.85,0.8500001757245841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.372296517772,4632.441516551485,5.546589190981312,4.961865201674444,-2.3324046533992977,7.2942698550737415,3.5125141213688265,3.5,1.003575463248236,0.6,0.0002196370087715965,1.0000249148535776,0.000219631536684019,199.40565382693558,0.0,1.0924106454713595e-06,3.0958917692658328,0.031131311659405338,7.349218881732914e-05,0.00014614481995426737,0.0005886780785849657,0.0925075440563712,0.0925075440563712,0.0925075440563712,0.09250754404385278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.77130820585,595.6837377472817,0.0,0.0925075440563712,0.09250754405360931,0.09250754405360931,0.3750172142246158,0.3750172142246158,0.5,10.000186980769755,0.0,0.0,0.0,0.0,0.0,0.0,26137.806870823868,19938.000022251865,0.7628030967092159,1.0370238361528645,0.6446733483438756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550013373894808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55529652645,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.09324075361,1452.2772518933791,0.3750172142246158,6.17534620354742,3.5125141213688265,,,,
3963.0,-30.584353954842857,4.96186870810749,35.026091549948816,24.29707496138292,5.068096108508853,-27.019198499033877,-40.62103800298644,1.5029252674296374,-5.00934635520656,-5.009346355167937,40.05217382801441,42308.81345931418,25749.579228059687,25749.579228059687,68058.39268737387,77850.3142205266,77850.3142205266,25749.579228059687,103599.89344858628,103599.89344858628,103599.89344858628,129738.06281941834,125228.39116865277,4509.671650765569,0.0,92284.24088388881,56742.74013115083,39490.55639193109,26138.169370832056,65628.72576276315,19938.184030179928,1452.2945513396312,0.0,0.8866822319152889,2.883705146092518,0.0014947054983599872,1.0,1.0,-2.8372877025977346,354526.8089096737,1556784.0429338114,4.391160284102658,1556784.0429338114,4.391160284102658,0.7627995575095332,0.09250771351400008,4.028046144702076,101325.0,128628.59165821147,1.2694654987240215,1.0,0.0,4.0280461447021505,1.2847361051186876,1.2850182883736734,3.13531014552592,22910.42296158064,2336.2129740105584,19473.861379854214,1985.7812178322072,0.85,0.850000081295342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.323219167771,4632.441516551485,5.546701083143414,4.96186870810749,-2.3325997049562766,7.2944684130637665,3.512452233370461,3.5,1.0035577809629888,0.6,0.000219631536684019,1.0000247776296962,0.0002196260948699687,199.4058503363704,0.0,1.0911652011889069e-06,3.092362180169362,0.031132402824606525,7.349025313970165e-05,0.00014614128354431733,0.0005886638337625004,0.09250771346465733,0.09250771346465733,0.09250771346465733,0.09250771376909922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.9054557301,595.683695491721,0.0,0.09250771346465733,0.09250771351400008,0.09250771351400008,0.3750172231430512,0.3750172231430512,0.5,10.000186982559773,0.0,0.0,0.0,0.0,0.0,0.0,26138.169370832056,19938.184030179928,0.7627995575095332,1.0370213941589168,0.644669128763119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455002771240121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55176693736,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.0690055157,1452.2945513396312,0.3750172231430512,6.17534620354742,3.512452233370461,,,,
3964.0,-30.584638756542766,4.9618745655773155,35.026090129649944,24.297049920447193,5.06814422985752,-27.01945063215625,-40.62125865658743,1.50293773969158,-5.009374426856311,-5.009374426836211,40.05214212075536,42308.499483174426,25749.297103893095,25749.297103893095,68057.79658706753,77850.01736628322,77850.01736628322,25749.297103893095,103599.31447017632,103599.31447017632,103599.31447017632,129737.48863140342,125227.81883902664,4509.669792376782,0.0,92284.08821294122,56742.57085956421,39490.574837085565,26138.174161227096,65628.74899831266,19938.17951490218,1452.2955972425448,0.0,0.8866822038101432,2.883702164172425,0.0014947054983599872,1.0,1.0,-2.8396255405831425,354526.42097101937,1556782.6743138593,4.391161228689125,1556782.6743138593,4.391161228689125,0.7627992449632583,0.09250768173542905,4.028046144702076,101325.0,128628.54377677121,1.269465026170947,1.0,0.0,4.028046144702051,1.2847360580145983,1.2850182342675793,3.1353102604802157,22910.385059594886,2336.2091090836207,19473.830675255067,1985.778086834451,0.85,0.8500001472956218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.273655970747,4632.441516551485,5.546699529609841,4.9618745655773155,-2.33264372388223,7.294518289459546,3.5123897331472205,3.5,1.0035399237563487,0.6,0.0002196260948699687,1.0000297852267144,0.00021961955345177825,199.40608656002163,0.0,1.0851295580713889e-06,3.075257167574316,0.031133487954164596,7.348840831840323e-05,0.00014613768655156548,0.0005886493449097138,0.09250768168673446,0.09250768168673446,0.09250768168673446,0.09250768179995149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.7521230038,595.6837437908428,0.0,0.09250768168673446,0.09250768173542905,0.09250768173542905,0.37501723206574583,0.37501723206574583,0.5,10.000186987737168,0.0,0.0,0.0,0.0,0.0,0.0,26138.174161227096,19938.17951490218,0.7627992449632583,1.0370119440920216,0.6446641163960355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550041971935221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.534661924765,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.044788631785,1452.2955972425448,0.37501723206574583,6.17534620354742,3.5123897331472205,,,,
3965.0,-30.58487094490781,4.961878414994847,35.026089751435144,24.296670115459733,5.0677857265256305,-27.01969359206747,-40.62148971771819,1.5025932963785489,-5.009605436196182,-5.009605436201816,40.052169346868325,42308.45557302884,25749.538069911498,25749.538069911498,68057.99364294033,77849.93012428534,77849.93012428534,25749.538069911498,103599.46819419684,103599.46819419684,103599.46819419684,129737.99991628554,125228.32171506812,4509.678201217423,0.0,92283.94387291821,56742.46932949695,39490.527270468076,26138.531722088697,65629.05899255678,19938.36096801253,1452.312665258682,0.0,0.8866809286546724,2.8836776252230325,0.0014947054983599872,1.0,1.0,-2.8398393712928396,354523.2285296168,1556783.8495098085,4.3912040854602425,1556783.8495098085,4.3912040854602425,0.7627957522634435,0.09250784872412643,4.028046144702076,101325.0,128628.53336534176,1.2694649234181274,1.0,0.0,4.028046144701806,1.2847376827167742,1.2850198509221569,3.135306295510969,22910.34922583881,2336.205455057416,19473.799215102466,1985.774878791684,0.85,0.8500001035837321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.224659486202,4632.441516551485,5.546809979843036,4.961878414994847,-2.3328364563607034,7.29471487135555,3.512327947997464,3.5,1.0035222708564182,0.6,0.00021961955345177825,1.0000242827860546,0.00021961422060664472,199.40627914485586,0.0,1.304398601911909e-06,3.69666563781835,0.03113479235276651,7.348647652864224e-05,0.000146133076923136,0.0005886307771136898,0.09250784870629411,0.09250784870629411,0.09250784870629411,0.09250784874717673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.8837554193,595.6837023275273,0.0,0.09250784870629411,0.09250784872412643,0.09250784872412643,0.37501724100544676,0.37501724100544676,0.5,10.000186989513855,0.0,0.0,0.0,0.0,0.0,0.0,26138.531722088697,19938.36096801253,0.7627957522634435,1.0370100484094862,0.6446604023048265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550059113298723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15607039501,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16643.019604639238,1452.312665258682,0.37501724100544676,6.17534620354742,3.512327947997464,,,,
3966.0,-30.58515407381724,4.961884693389161,35.02608827161695,24.296654399391286,5.06784280089196,-27.019944583908018,-40.6217101617716,1.5026150531574527,-5.009629198409925,-5.009629198419872,40.052136806432564,42308.147941361036,25749.24659293682,25749.24659293682,68057.39453429785,77849.63470195701,77849.63470195701,25749.24659293682,103598.88129489383,103598.88129489383,103598.88129489383,129737.41091451098,125227.73475208286,4509.676162428124,0.0,92283.79129468637,56742.3050573456,39490.54026371196,26138.52961961715,65629.06988332911,19938.352895012405,1452.31338862019,0.0,0.8866809255154109,2.8836751010930706,0.0014947054983599872,1.0,1.0,-2.8421929058291653,354522.9001481792,1556782.4449248002,4.39120419096796,1556782.4449248002,4.39120419096796,0.7627955047650626,0.09250781341348235,4.028046144702076,101325.0,128628.483980647,1.2694644360290845,1.0,0.0,4.0280461447013565,1.2847375919575226,1.2850197532913084,3.135306517002155,22910.311346870607,2336.2015924776156,19473.76816885749,1985.7717129557484,0.85,0.8500001538179651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.175190015594,4632.441516551485,5.546806300701099,4.961884693389161,-2.332877163553655,7.294761856942816,3.5122655668477147,3.5,1.0035044476707757,0.6,0.00021961422060664472,1.000029610405306,0.00021960771793310842,199.40651398193694,0.0,1.063402805333452e-06,3.0136835503150032,0.03113585575557184,7.348463354687183e-05,0.0001461295870597729,0.0005886167197830246,0.09250781335617593,0.09250781335617593,0.09250781335617593,0.09250781352189279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.7263945106,595.6837518954957,0.0,0.09250781335617593,0.09250781341348235,0.09250781341348235,0.3750172499451667,0.3750172499451667,0.5,10.000186994627104,0.0,0.0,0.0,0.0,0.0,0.0,26138.52961961715,19938.352895012405,0.7627955047650626,1.0370007476151293,0.6446556078971343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550073088051394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4730883075,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.99546517377,1452.31338862019,0.3750172499451667,6.17534620354742,3.5122655668477147,,,,
3967.0,-30.58538465144467,4.961888875223848,35.02608789032158,24.29627099717038,5.06747803481493,-27.020188563733072,-40.62194136260075,1.5022669750991926,-5.009863672194399,-5.0098636722341245,40.05216554192129,42308.11153444105,25749.49817984997,25749.49817984997,68057.60971429101,77849.55832894938,77849.55832894938,25749.49817984997,103599.05650879935,103599.05650879935,103599.05650879935,129737.95035176355,125228.26556142603,4509.684790337515,0.0,92283.64718498655,56742.20039812448,39490.496429846746,26138.8938429642,65629.39027281094,19938.537941058796,1452.330747772819,0.0,0.8866796272348839,2.8836501943191437,0.0014947054983599872,1.0,1.0,-2.8423358384879975,354519.65985518735,1556783.6852717823,4.391247825036531,1556783.6852717823,4.391247825036531,0.7627919551930713,0.0925079845912429,4.028046144702076,101325.0,128628.4747940916,1.269464345364832,1.0,0.0,4.028046144703305,1.2847392335857515,1.2850213869254061,3.135302510735708,22910.27557029441,2336.197944282136,19473.735870237106,1985.7684194130622,0.85,0.8500000713866078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.126306365721,4632.441516551485,5.546918907514392,4.961888875223848,-2.333072286460165,7.294961161684013,3.5122039248549908,3.5,1.0034868356728546,0.6,0.00021960771793310842,1.000024114431308,0.0002196024223455797,199.40670523149845,0.0,1.2966754614360695e-06,3.674778257709821,0.031137152431033276,7.348270068098514e-05,0.00014612501725212327,0.0005885983123869395,0.09250798454781602,0.09250798454781602,0.09250798454781602,0.09250798478022698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.8653246291,595.6837081334515,0.0,0.09250798454781602,0.0925079845912429,0.0925079845912429,0.3750172588982969,0.3750172588982969,0.5,10.000186996461258,0.0,0.0,0.0,0.0,0.0,0.0,26138.8938429642,19938.537941058796,0.7627919551930713,1.0369989638999593,0.6446519060831277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550090128804305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.134183014896,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.97029745979,1452.330747772819,0.3750172588982969,6.17534620354742,3.5122039248549908,,,,
3968.0,-30.585618260557187,4.96189557034469,35.02608641731068,24.296257586125307,5.067532086307461,-27.0203923728102,-40.62211703332139,1.5022910292632456,-5.0098828372178446,-5.009882837198883,40.05213328032418,42307.832038391614,25749.196585371366,25749.196585371366,68057.02862376298,77849.28442925736,77849.28442925736,25749.196585371366,103598.48101462872,103598.48101462872,103598.48101462872,129737.36646271478,125227.68381249355,4509.682650221242,0.0,92283.49459081872,56742.042204502715,39490.50265146223,26138.885448086065,65629.38809954829,19938.526833924632,1452.3311522485856,0.0,0.8866796464989849,2.8836481585387164,0.0014947054983599872,1.0,1.0,-2.8446290677683805,354519.3950066034,1556782.2927223775,4.391247177586378,1556782.2927223775,4.391247177586378,0.7627917752470417,0.09250794719237229,4.028046144702076,101325.0,128628.42162342244,1.269463820611127,1.0,0.0,4.028046144700222,1.2847391320028712,1.2850212785164137,3.1353027586405564,22910.23768736995,2336.1940812989096,19473.702516232064,1985.7650182510913,0.85,0.8500000210372155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.076929107275,4632.441516551485,5.546912939748122,4.96189557034469,-2.3331094732215525,7.295005043566242,3.5121416608641036,3.5,1.0034690459611724,0.6,0.0002196024223455797,1.0000244315226616,0.00021959705725509897,199.40689899581753,0.0,1.0559756613646268e-06,2.992635024307352,0.03113820840669464,7.348123208470968e-05,0.00014612119026087003,0.0005885828970895761,0.09250794718566761,0.09250794718566761,0.09250794718566761,0.09250794724544627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.7093364388,595.6837572687741,0.0,0.09250794718566761,0.09250794719237229,0.09250794719237229,0.37501726784905637,0.37501726784905637,0.5,10.00018699649114,0.0,0.0,0.0,0.0,0.0,0.0,26138.885448086065,19938.526833924632,0.7627917752470417,1.0369901441185523,0.6446476687275835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550104006667846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45203978149,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.946173085526,1452.3311522485856,0.37501726784905637,6.17534620354742,3.5121416608641036,,,,
3969.0,-30.585850386592288,4.961900166186069,35.02608588516799,24.296010354906343,5.067322528202354,-27.0206219503802,-40.622326790448255,1.50207901995431,-5.010116707446002,-5.0101167074328075,40.052157480954165,42307.70002633189,25749.448499009257,25749.448499009257,68057.14852534115,77849.13114205586,77849.13114205586,25749.448499009257,103598.57964106512,103598.57964106512,103598.57964106512,129737.82310472793,125228.1322303546,4509.690874373322,0.0,92283.35108423502,56741.91997554395,39490.47900965675,26139.243463662806,65629.72247331956,19938.70782054094,1452.3483214385774,0.0,0.886678367708026,2.883623316060137,0.0014947054983599872,1.0,1.0,-2.845064764324775,354516.1630794612,1556783.3373258547,4.391290156711183,1556783.3373258547,4.391290156711183,0.7627882516285724,0.09250811100285149,4.028046144702076,101325.0,128628.39946433729,1.26946360191796,1.0,0.0,4.028046144704431,1.2847401347967775,1.2850222746374416,3.1353003114044067,22910.202060522948,2336.190448371559,19473.668290320707,1985.7615281794199,0.85,0.8499998489265267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.028158288119,4632.441516551485,5.547025485624177,4.961900166186069,-2.333303988647395,7.295204154833464,3.512080162017597,3.5,1.0034514748621706,0.6,0.00021959705725509897,1.0000242764626346,0.00021959172634475948,199.4070915303469,0.0,1.069836055596277e-06,3.031915381559849,0.031139278242750236,7.347947856375403e-05,0.00014611757869134492,0.0005885683495208741,0.0925081110579557,0.0925081110579557,0.0925081110579557,0.09250811047906622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.8263406509,595.6837204132505,0.0,0.0925081110579557,0.09250811100285149,0.09250811100285149,0.3750172767907024,0.3750172767907024,0.5,10.000186998202851,0.0,0.0,0.0,0.0,0.0,0.0,26139.243463662806,19938.70782054094,0.7627882516285724,1.0369866877466747,0.6446423728750527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455011806701438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.491320138746,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.921980294588,1452.3483214385774,0.3750172767907024,6.17534620354742,3.512080162017597,,,,
3970.0,-30.58608193614679,4.961905619296091,35.0260850701478,24.295830248761945,5.06718848965437,-27.020843246681935,-40.62252774657679,1.5019347655103226,-5.010213753009793,-5.010213753022707,40.052148254829845,42307.53408441705,25749.345626701645,25749.345626701645,68056.8797111187,77848.94381269201,77848.94381269201,25749.345626701645,103598.28943939366,103598.28943939366,103598.28943939366,129737.66068353364,125227.96796738847,4509.692716145178,0.0,92283.20497247983,56741.79524956104,39490.45524768755,26139.371244139984,65629.82649182752,19938.76857170896,1452.3548996761958,0.0,0.8866779068671332,2.8836130076051356,0.0014947054983599872,1.0,1.0,-2.846528518702712,354514.8219827112,1556782.9390867257,4.391305645219669,1556782.9390867257,4.391305645219669,0.7627868469169434,0.09250815063966064,4.028046144702076,101325.0,128628.36683814663,1.2694632799224932,1.0,0.0,4.028046144703096,1.28474082058428,1.2850229537263542,3.135298637798543,22910.165786917845,2336.186749493236,19473.642348736044,1985.7588828739729,0.85,0.8500000624114155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.978893755146,4632.441516551485,5.547062193958323,4.961905619296091,-2.3333984281500277,7.295304047446118,3.512018041046988,3.5,1.0034337260134252,0.6,0.00021959172634475948,1.000024216217875,0.00021958640879244176,199.40728358704956,0.0,1.0630213260071427e-06,3.0126024379042424,0.031140341264076242,7.347779865339688e-05,0.0001461139276913626,0.000588553643124471,0.09250815062860437,0.09250815062860437,0.09250815062860437,0.09250815070138432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.78172971564,595.683734465438,0.0,0.09250815062860437,0.09250815063966064,0.09250815063966064,0.3750172857318013,0.3750172857318013,0.5,10.000186998555892,0.0,0.0,0.0,0.0,0.0,0.0,26139.371244139984,19938.76857170896,0.7627868469169434,1.0369809482826136,0.644638822710972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550132038123973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.472007195094,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.897809427668,1452.3548996761958,0.3750172857318013,6.17534620354742,3.512018041046988,,,,
3971.0,-30.58631275284856,4.961911111129957,35.026084424080445,24.29553981581705,5.066928006282548,-27.021078843874953,-40.62274588560683,1.5016791111884717,-5.010348194343976,-5.010348194325587,40.05215149955536,42307.44262930589,25749.34097985517,25749.34097985517,68056.78360916107,77848.82190415243,77848.82190415243,25749.34097985517,103598.1628840076,103598.1628840076,103598.1628840076,129737.72848333525,125228.03189881986,4509.696584515391,0.0,92283.06337104292,56741.68410412906,39490.42140768207,26139.56559932765,65629.98700700972,19938.86469218964,1452.3644689097553,0.0,0.886677210384189,2.883598726913362,0.0014947054983599872,1.0,1.0,-2.847489958253277,354512.96411109064,1556783.0791424655,4.391329053497265,1556783.0791424655,4.391329053497265,0.7627848525800482,0.09250822933140507,4.028046144702076,101325.0,128628.34779692268,1.269463092000224,1.0,0.0,4.028046144702725,1.284742027441486,1.285024154016551,3.1352956925708844,22910.130633041295,2336.1831647954496,19473.61155382053,1985.75574266651,0.85,0.8500000225112392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.929840038411,4632.441516551485,5.5471198116260405,4.961911111129957,-2.3335201090662374,7.295431220196194,3.511956186345488,3.5,1.003416053241568,0.6,0.00021958640879244176,1.0000241396186151,0.000219581108188235,199.40747503622111,0.0,1.0603586630081117e-06,3.0050564509649886,0.03114140162273925,7.347597514126913e-05,0.0001461104336511726,0.0005885395689693543,0.09250822931401025,0.09250822931401025,0.09250822931401025,0.0925082294146319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.797414652,595.683729524816,0.0,0.09250822931401025,0.09250822933140507,0.09250822933140507,0.37501729466703126,0.37501729466703126,0.5,10.000186999310259,0.0,0.0,0.0,0.0,0.0,0.0,26139.56559932765,19938.86469218964,0.7627848525800482,1.0369769477768165,0.6446358525834719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550145974562174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.464461208154,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.87364237204,1452.3644689097553,0.37501729466703126,6.17534620354742,3.511956186345488,,,,
3972.0,-30.58654308450828,4.961917978872455,35.02608318526896,24.29546727743002,5.0669153933165045,-27.02128612854459,-40.62292588697744,1.5016434822088718,-5.010419071728222,-5.010419071726386,40.0521331051284,42307.195053154515,25749.175870743686,25749.175870743686,68056.3709238982,77848.57841851821,77848.57841851821,25749.175870743686,103597.7542892619,103597.7542892619,103597.7542892619,129737.40013102646,125227.70316653143,4509.696964495036,0.0,92282.9129262909,56741.529565412,39490.42595653211,26139.64584176457,65630.07179829667,19938.900099984767,1452.3689224651673,0.0,0.8866769160320628,2.883591198164413,0.0014947054983599872,1.0,1.0,-2.8493184064586785,354511.98464545474,1556782.2851612775,4.391338946462433,1556782.2851612775,4.391338946462433,0.762783865576611,0.09250824083141522,4.028046144702076,101325.0,128628.30559444397,1.2694626754941423,1.0,0.0,4.028046144703125,1.2847422050491994,1.2850243248530024,3.135295259135525,22910.09328372934,2336.1793562255552,19473.579776253606,1985.7525022564898,0.85,0.8500000211733606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.880802448029,4632.441516551485,5.547142842867513,4.961917978872455,-2.333594911639217,7.295512890511672,3.5118943524141977,3.5,1.0033983864040565,0.6,0.000219581108188235,1.0000240889362253,0.00021957581884033835,199.40766608340383,0.0,1.0569801010349786e-06,2.9954816063331293,0.031142458602840286,7.347447046872842e-05,0.00014610663771950658,0.0005885242787814414,0.09250824082875427,0.09250824082875427,0.09250824082875427,0.09250824084406413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.7084748122,595.6837575403295,0.0,0.09250824082875427,0.09250824083141522,0.09250824083141522,0.3750173035991785,0.3750173035991785,0.5,10.000186999506722,0.0,0.0,0.0,0.0,0.0,0.0,26139.64584176457,19938.900099984767,0.762783865576611,1.036969319994931,0.6446312474436837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455015986691708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45488636352,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.849482279576,1452.3689224651673,0.3750173035991785,6.17534620354742,3.5118943524141977,,,,
3973.0,-30.586772287952922,4.961923506092012,35.026082572530655,24.295238870568596,5.066726534686039,-27.021511074374473,-40.62313491068778,1.5014504399238966,-5.010616567118859,-5.010616567097051,40.0521486914518,42307.07270972074,25749.33673357899,25749.33673357899,68056.40944329974,77848.41753298491,77848.41753298491,25749.33673357899,103597.7542665639,103597.7542665639,103597.7542665639,129737.69733813578,125227.99382211229,4509.703516023493,0.0,92282.76883738444,56741.424020111706,39490.38313030304,26139.943071571877,65630.32620187491,19939.04937906813,1452.3832880339294,0.0,0.8866758536865238,2.8835702198590183,0.0014947054983599872,1.0,1.0,-2.8500092872932896,354509.25543702254,1556782.9579333838,4.391374651175902,1556782.9579333838,4.391374651175902,0.7627809029451391,0.09250837207146205,4.028046144702076,101325.0,128628.27976073664,1.269462420535274,1.0,0.0,4.028046144702601,1.2847431189689673,1.2850252321776532,3.135293028799925,22910.057512315292,2336.1757085564686,19473.548955057326,1985.749359369135,0.85,0.8500000030375012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.8321009438805,4632.441516551485,5.547235697806274,4.961923506092012,-2.333762535557966,7.2956860416499785,3.5118329427017345,3.5,1.0033808407719242,0.6,0.00021957581884033835,1.0000239709871375,0.00021957055551737628,199.40785619511828,0.0,1.0547365191761215e-06,2.9891232953451286,0.031143513339359462,7.347272322758075e-05,0.0001461030956127576,0.0005885100110120069,0.09250837206981907,0.09250837206981907,0.09250837206981907,0.09250837200888434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.7838302458,595.6837338038927,0.0,0.09250837206981907,0.09250837207146205,0.09250837207146205,0.37501731252662984,0.37501731252662984,0.5,10.000187000750763,0.0,0.0,0.0,0.0,0.0,0.0,26139.943071571877,19939.04937906813,0.7627809029451391,1.0369658872936627,0.6446268845226634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550173730103682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44852805253,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.825324210233,1452.3832880339294,0.37501731252662984,6.17534620354742,3.5118329427017345,,,,
3974.0,-30.587000903267253,4.9619296887171895,35.026081856643565,24.294970894139283,5.0664919102676285,-27.021741261507294,-40.62334847459567,1.5012174268264316,-5.010721551439019,-5.010721551466749,40.052144489822574,42306.97170930222,25749.258084864567,25749.258084864567,68056.22979416678,77848.28180609224,77848.28180609224,25749.258084864567,103597.5398909568,103597.5398909568,103597.5398909568,129737.62728013215,125227.92129415316,4509.70598597899,0.0,92282.62644631736,56741.31635951432,39490.34454089226,26140.087389175336,65630.4319300676,19939.119313489984,1452.3905618075298,0.0,0.8866753342001177,2.8835590682902312,0.0014947054983599872,1.0,1.0,-2.8512075235523753,354507.80465498345,1556782.7765729048,4.391392110783027,1556782.7765729048,4.391392110783027,0.7627793670554757,0.09250842357998001,4.028046144702076,101325.0,128628.26461683925,1.2694622710766272,1.0,0.0,4.028046144704896,1.2847442198089185,1.2850263264969588,3.135290342307336,22910.02216240569,2336.172103868874,19473.51787113865,1985.7461896915513,0.85,0.8499999577954932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.783087467492,4632.441516551485,5.547277328487379,4.9619296887171895,-2.333862463309048,7.295792152026237,3.511771140044422,3.5,1.0033631828698348,0.6,0.00021957055551737628,1.0000239095223926,0.0002195653058157802,199.40804581933165,0.0,1.0495479483280086e-06,2.9744188855615765,0.03114456288730779,7.347093807434403e-05,0.00014609961744303226,0.0005884960007838543,0.09250842360659149,0.09250842360659149,0.09250842360659149,0.09250842334961144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.7635123509,595.6837402039299,0.0,0.09250842360659149,0.09250842357998001,0.09250842357998001,0.3750173214545266,0.3750173214545266,0.5,10.00018700128965,0.0,0.0,0.0,0.0,0.0,0.0,26140.087389175336,19939.119313489984,0.7627793670554757,1.036961479496036,0.6446243071260348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550187525410452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43382364275,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.80118106507,1452.3905618075298,0.3750173214545266,6.17534620354742,3.511771140044422,,,,
3975.0,-30.58722907113166,4.9619369740652495,35.0260806728016,24.294885573349916,5.066463968970411,-27.021948791761226,-40.62352847596628,1.5011688759681816,-5.010804173025122,-5.010804172983794,40.05212955627556,42306.73353168487,25749.125758055456,25749.125758055456,68055.85928974033,77848.04868939724,77848.04868939724,25749.125758055456,103597.1744474527,103597.1744474527,103597.1744474527,129737.36277805187,125227.65581024227,4509.706967809608,0.0,92282.4766291141,56741.16147600634,39490.35017011973,26140.18833059918,65630.53850071892,19939.16564006874,1452.3959528108528,0.0,0.8866749674896078,2.883550292143638,0.0014947054983599872,1.0,1.0,-2.8529104965497822,354506.66290763725,1556782.1319770846,4.391404435697973,1556782.1319770846,4.391404435697973,0.7627781937870873,0.09250844672784767,4.028046144702076,101325.0,128628.22096678209,1.2694618402840572,1.0,0.0,4.028046144702249,1.284744457757181,1.2850265577525943,3.135289761618403,22909.984968888566,2336.168311185631,19473.48560374631,1985.7428993332394,0.85,0.8499999292968121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.734237753458,4632.441516551485,5.547307200103234,4.9619369740652495,-2.333945652751651,7.2958826268169,3.51170954431317,3.5,1.0033455840894772,0.6,0.0002195653058157802,1.00002386277045,0.0002195600665043132,199.40823507272864,0.0,1.0468327364064278e-06,2.9667239749758165,0.031145609720044196,7.346943349718753e-05,0.0001460958723185927,0.000588480915249794,0.09250844670092336,0.09250844670092336,0.09250844670092336,0.09250844691252394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.6913059351,595.6837629485185,0.0,0.09250844670092336,0.09250844672784767,0.09250844672784767,0.3750173303799642,0.3750173303799642,0.5,10.000187001543726,0.0,0.0,0.0,0.0,0.0,0.0,26140.18833059918,19939.16564006874,0.7627781937870873,1.0369541503761217,0.64461963132028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455020128534376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.426128732164,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.77704206201,1452.3959528108528,0.3750173303799642,6.17534620354742,3.51170954431317,,,,
3976.0,-30.587456184462216,4.96194312586894,35.02608014286339,24.294552532397233,5.066156964573951,-27.02218409975131,-40.623750317003555,1.5008701363129826,-5.010991080625331,-5.010991080641363,40.05214605552161,42306.67341122699,25749.261783459384,25749.261783459384,68055.93519468638,77847.94256822503,77847.94256822503,25749.261783459384,103597.20435168441,103597.20435168441,103597.20435168441,129737.6760579278,125227.96273481961,4509.713323108192,0.0,92282.33690741913,56741.06776024248,39490.2990524185,26140.471706243396,65630.77075866189,19939.308313183315,1452.4096049298466,0.0,0.8866739557474033,2.883530438711157,0.0014947054983599872,1.0,1.0,-2.85344961175025,354504.08004293666,1556782.8441550655,4.391438439767779,1556782.8441550655,4.391438439767779,0.7627753828337003,0.09250857375877887,4.028046144702076,101325.0,128628.20882939376,1.2694617204973477,1.0,0.0,4.028046144703169,1.2847458660016091,1.285027959574706,3.1352863249431393,22909.950281675472,2336.1647740742733,19473.457678400227,1985.740051740424,0.85,0.8499999973363572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.6856596900625,4632.441516551485,5.547394561220401,4.96194312586894,-2.334105303912376,7.296048429781315,3.51164829154103,3.5,1.0033280832974372,0.6,0.0002195600665043132,1.0000237525258917,0.00021955485152201775,199.40842345176148,0.0,1.0447618526340137e-06,2.9608550903647948,0.03114665448189683,7.346757923407294e-05,0.00014609248727024025,0.0005884672801188284,0.09250857371835633,0.09250857371835633,0.09250857371835633,0.09250857397635084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.7710755373,595.6837378216451,0.0,0.09250857371835633,0.09250857375877887,0.09250857375877887,0.3750173393022977,0.3750173393022977,0.5,10.000187002767516,0.0,0.0,0.0,0.0,0.0,0.0,26140.471706243396,19939.308313183315,0.7627753828337003,1.0369516372882823,0.6446164340625756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550215018370727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42025984755,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.75290440235,1452.4096049298466,0.3750173393022977,6.17534620354742,3.51164829154103,,,,
3977.0,-30.587682894194064,4.961951179525322,35.02607879365775,24.294511007051938,5.0661775555652655,-27.022385845133705,-40.623921901546396,1.5008657880993053,-5.011035769783803,-5.011035769777328,40.052121357522594,42306.40662126046,25749.033561032506,25749.033561032506,68055.44018229296,77847.69021375763,77847.69021375763,25749.033561032506,103596.72377479012,103596.72377479012,103596.72377479012,129737.23156609696,125227.51907952444,4509.712486572514,0.0,92282.18538233366,56740.901794063655,39490.31509807778,26140.507791306834,65630.82288938461,19939.320671229165,1452.4120263016712,0.0,0.8866738176082116,2.8835256918191625,0.0014947054983599872,1.0,1.0,-2.855464832601797,354503.4624883811,1556781.7780846697,4.391443082550127,1556781.7780846697,4.391443082550127,0.7627748026325676,0.09250856157556207,4.028046144702076,101325.0,128628.15643818994,1.2694612034363675,1.0,0.0,4.0280461447053995,1.2847458971101684,1.28502798398982,3.1352862490259943,22909.91266416067,2336.1609381553,19473.42591565399,1985.736812841693,0.85,0.8500000065961586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.636819720568,4632.441516551485,5.547403763179952,4.961951179525322,-2.3341605329058175,7.29611171243114,3.5115867089585855,3.5,1.0033104882738815,0.6,0.00021955485152201775,1.0000237103594085,0.00021954964592100498,199.40861149634495,0.0,1.0399113978635324e-06,2.947108901545251,0.031147694393294695,7.346614507063574e-05,0.00014608870645138201,0.0005884520508060026,0.09250856158509915,0.09250856158509915,0.09250856158509915,0.0925085615002022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.6516577875,595.6837754375067,0.0,0.09250856158509915,0.09250856157556207,0.09250856157556207,0.3750173482260384,0.3750173482260384,0.5,10.00018700286289,0.0,0.0,0.0,0.0,0.0,0.0,26140.507791306834,19939.320671229165,0.7627748026325676,1.0369432712583058,0.6446118570319384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550228687951783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.40651365873,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.728780262925,1452.4120263016712,0.3750173482260384,6.17534620354742,3.5115867089585855,,,,
3978.0,-30.58790845862198,4.961957532741225,35.02607820675512,24.294275021553062,5.065981084478703,-27.02260708480033,-40.624126594606764,1.5006650674469175,-5.011248252253154,-5.011248252178703,40.05214065366578,42306.28191943917,25749.237613987843,25749.237613987843,68055.51953342701,77847.52954176578,77847.52954176578,25749.237613987843,103596.76715575362,103596.76715575362,103596.76715575362,129737.59754813189,125227.87780634129,4509.719741790597,0.0,92282.04177605134,56740.79416004179,39490.2751288995,26140.830392378266,65631.10552127776,19939.483187869682,1452.4275560647827,0.0,0.886672665463179,2.8835031219699943,0.0014947054983599872,1.0,1.0,-2.8560400075647294,354500.5262280915,1556782.6109885734,4.3914818055500255,1556782.6109885734,4.3914818055500255,0.7627716062793217,0.09250870650110596,4.028046144702076,101325.0,128628.13422342871,1.2694609841937203,1.0,0.0,4.028046144702291,1.2847468467796597,1.285028927179599,3.1352839314599272,22909.87701256256,2336.1573027040386,19473.398321861365,1985.7339990579214,0.85,0.8500001248886315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.588442555573,4632.441516551485,5.547505543126264,4.961957532741225,-2.334338740603929,7.296296273345154,3.511525710354709,3.5,1.0032930601013454,0.6,0.00021954964592100498,1.0000235906205988,0.00021954446673078576,199.4087985912677,0.0,1.0380416699613901e-06,2.9418100926705795,0.031148732434964656,7.34644342085276e-05,0.00014608521171247736,0.000588437973836431,0.09250870651162713,0.09250870651162713,0.09250870651162713,0.092508706344115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.7449496599,595.6837460512104,0.0,0.09250870651162713,0.09250870650110596,0.09250870650110596,0.37501735714639206,0.37501735714639206,0.5,10.000187004295526,0.0,0.0,0.0,0.0,0.0,0.0,26140.830392378266,19939.483187869682,0.7627716062793217,1.0369400148434686,0.6446071810526394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550242333265415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.40121484986,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.70465663848,1452.4275560647827,0.37501735714639206,6.17534620354742,3.511525710354709,,,,
3979.0,-30.588133474767304,4.96196462062514,35.02607740030525,24.294098128471546,5.065847380944118,-27.022824701021754,-40.62432315023614,1.5005239998917896,-5.011347969956773,-5.011347969938025,40.052133145282724,42306.12600752477,25749.14945376399,25749.14945376399,68055.27546128875,77847.35394057645,77847.35394057645,25749.14945376399,103596.50339434043,103596.50339434043,103596.50339434043,129737.4669444657,125227.74515095609,4509.721793509605,0.0,92281.89585043465,56740.66792365718,39490.253251974966,26140.963550125278,65631.21680210024,19939.546915622268,1452.4343596845379,0.0,0.8866721847683011,2.883492530021816,0.0014947054983599872,1.0,1.0,-2.8574102993680413,354499.1482521316,1556782.286894555,4.391497961476961,1556782.286894555,4.391497961476961,0.7627701586970275,0.09250875009811693,4.028046144702076,101325.0,128628.10059506833,1.2694606523076075,1.0,0.0,4.028046144700854,1.2847475173534417,1.2850295912463148,3.1352822949989294,22909.84078516808,2336.153608537888,19473.36468945342,1985.7305695067553,0.85,0.8500000009629292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.539668869162,4632.441516551485,5.547544843032089,4.96196462062514,-2.334434455159558,7.296399075784698,3.511464212207382,3.5,1.0032754892021092,0.6,0.00021954446673078576,1.000023533321409,0.00021953930024187128,199.40898523172712,0.0,1.0327760992901855e-06,2.926887465388386,0.031149765211063947,7.346279139523263e-05,0.00014608167533555313,0.0005884237291469951,0.09250875014581844,0.09250875014581844,0.09250875014581844,0.09250874971832937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.7086440181,595.6837574872828,0.0,0.09250875014581844,0.09250875009811693,0.09250875009811693,0.37501736606939884,0.37501736606939884,0.5,10.000187004681534,0.0,0.0,0.0,0.0,0.0,0.0,26140.963550125278,19939.546915622268,0.7627701586970275,1.0369345378205899,0.644603712515215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550255909669259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.386292222574,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.680548401302,1452.4343596845379,0.37501736606939884,6.17534620354742,3.511464212207382,,,,
3980.0,-30.588357711803692,4.961971763225453,35.02607672610087,24.293807870149635,5.065589743615019,-27.023050945584192,-40.62453231364486,1.5002684209501127,-5.011478708469156,-5.011478708430677,40.05213534803816,42306.02567201198,25749.14288780322,25749.14288780322,68055.1685598152,77847.22112063628,77847.22112063628,25749.14288780322,103596.3640084395,103596.3640084395,103596.3640084395,129737.51571419518,125227.79023497729,4509.725479217888,0.0,92281.75455891535,56740.5591164198,39490.217158328385,26141.151705755678,65631.36886408407,19939.639754508236,1452.4436442944752,0.0,0.8866715108892009,2.883478643110453,0.0014947054983599872,1.0,1.0,-2.8584085650857105,354497.34161312773,1556782.3819743134,4.3915206102540285,1556782.3819743134,4.3915206102540285,0.7627682199678291,0.09250882525341986,4.028046144702076,101325.0,128628.08611928405,1.2694605094427245,1.0,0.0,4.028046144702774,1.2847487235585306,1.2850307910782475,3.13527935139339,22909.80570823146,2336.150031685791,19473.333824222434,1985.72742212911,0.85,0.8499999551382357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.4910790096965,4632.441516551485,5.547601503372279,4.961971763225453,-2.334552757407096,7.296524520632548,3.5114029462735985,3.5,1.0032579846495995,0.6,0.00021953930024187128,1.0000234518805742,0.0002195341517531624,199.40917122626055,0.0,1.030244311646667e-06,2.9197123792066546,0.031150795455375593,7.346104324334022e-05,0.00014607825699853108,0.0005884099599277322,0.09250882524912285,0.09250882524912285,0.09250882524912285,0.09250882524265563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.71929121006,595.6837541335166,0.0,0.09250882524912285,0.09250882525341986,0.09250882525341986,0.37501737499034526,0.37501737499034526,0.5,10.000187005376407,0.0,0.0,0.0,0.0,0.0,0.0,26141.151705755678,19939.639754508236,0.7627682199678291,1.0369305065196883,0.6446006902526059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550269453096922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37911713639,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.656443629236,1452.4436442944752,0.37501737499034526,6.17534620354742,3.5114029462735985,,,,
3981.0,-30.588581516148768,4.961980276590462,35.02607547560477,24.293740989547246,5.065580192368413,-27.02325434023436,-40.62470787959171,1.500238487875344,-5.011546845238627,-5.011546845283197,40.052117372036165,42305.78797153227,25748.978395963488,25748.978395963488,68054.76636749576,77846.9883853984,77846.9883853984,25748.978395963488,103595.9667813619,103595.9667813619,103595.9667813619,129737.1952499983,125227.46942791707,4509.725822081235,0.0,92281.60420386877,56740.40379395389,39490.2226776832,26141.228468636393,65631.4511463196,19939.673530179552,1452.4479142998925,0.0,0.8866712289664616,2.883471405713274,0.0014947054983599872,1.0,1.0,-2.8601833687832254,354496.40005299717,1556781.6060550734,4.391530085558936,1556781.6060550734,4.391530085558936,0.7627672721694272,0.09250883590786554,4.028046144702076,101325.0,128628.03935136567,1.2694600478792566,1.0,0.0,4.028046144703187,1.284748874209817,1.28503093514775,3.1352789837465473,22909.768381189722,2336.1462253868267,19473.30531348574,1985.7245148430648,0.85,0.8500000955694723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.4425112712825,4632.441516551485,5.547624113286903,4.961980276590462,-2.3346248822445546,7.296605158835017,3.511341708659068,3.5,1.0032404881883052,0.6,0.0002195341517531624,1.0000234066699947,0.00021952901330999362,199.40935686220334,0.0,1.0266558665045191e-06,2.9095427256738073,0.031151822111242098,7.3459575922966e-05,0.0001460745758301964,0.0005883951320118136,0.09250883594808035,0.09250883594808035,0.09250883594808035,0.09250883559990869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.6323745584,595.6837815117373,0.0,0.09250883594808035,0.09250883590786554,0.09250883590786554,0.37501738391088546,0.37501738391088546,0.5,10.0001870055612,0.0,0.0,0.0,0.0,0.0,0.0,26141.228468636393,19939.673530179552,0.7627672721694272,1.0369230784761043,0.6445962603693648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455028294965505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.368947482864,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.632346964783,1452.4479142998925,0.37501738391088546,6.17534620354742,3.511341708659068,,,,
3982.0,-30.588855207975946,4.96198743169711,35.02607480521906,24.29350825203585,5.065392545243103,-27.02352130968185,-40.62495325980706,1.5000409898895204,-5.011742216168159,-5.011742216116362,40.05213160901283,42305.624429173986,25749.14138727293,25749.14138727293,68054.76581644692,77846.80504632303,77846.80504632303,25749.14138727293,103595.94643359596,103595.94643359596,103595.94643359596,129737.46805410647,125227.73584279606,4509.73221131041,0.0,92281.46060965466,56740.280441107665,39490.200187274444,26141.52162051051,65631.72180778495,19939.820503216775,1452.46210562611,0.0,0.8866701822837968,2.883450653752154,0.0014947054983599872,1.0,1.0,-2.860945848173742,354493.7002957652,1556782.2205822978,4.391565264159633,1556782.2205822978,4.391565264159633,0.7627643406790862,0.09250896406314814,4.028046144702076,101325.0,128628.01602308257,1.2694598176470029,1.0,0.0,4.028046144700552,1.2847498086700804,1.2850318632112125,3.135276703307504,22909.732732587658,2336.142590241077,19473.26998985981,1985.7209128356587,0.85,0.8499998763477632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.39428059817,4632.441516551485,5.54771687785905,4.96198743169711,-2.3347902861013274,7.296777717798437,3.511280896462888,3.5,1.0032231132751108,0.6,0.00021952901330999362,1.0000286243060859,0.00021952272962418807,199.40958387805404,0.0,1.0246536475617175e-06,2.9038684371899075,0.03115284676488966,7.345752516412891e-05,0.00014607148814586472,0.0005883826946768454,0.09250896397217362,0.09250896397217362,0.09250896397217362,0.09250896448532983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.70119131077,595.6837598350902,0.0,0.09250896397217362,0.09250896406314814,0.09250896406314814,0.37501739282906216,0.37501739282906216,0.5,10.000187009803282,0.0,0.0,0.0,0.0,0.0,0.0,26141.52162051051,19939.820503216775,0.7627643406790862,1.0369187938685855,0.64459111027247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550296420193904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36327319438,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.60825149401,1452.46210562611,0.37501739282906216,6.17534620354742,3.511280896462888,,,,
