time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3983.0,-30.589073931631365,4.961995225583519,35.026073940381664,24.293327377550327,5.065256106379778,-27.023729434359648,-40.62514129383487,1.499897411418578,-5.01184503521597,-5.011845035223548,40.05212465757362,42305.46035776332,25749.064733432046,25749.064733432046,68054.52509119536,77846.62421288223,77846.62421288223,25749.064733432046,103595.68894631427,103595.68894631427,103595.68894631427,129737.34843269427,125227.61404753203,4509.734385162242,0.0,92281.30851372392,56740.144664056104,39490.182055186466,26141.659486380002,65631.84154156646,19939.88663700752,1452.4691314178185,0.0,0.8866696837651885,2.8834397325386405,0.0014947054983599872,1.0,1.0,-2.8623017960144352,354492.27948457527,1556781.9205288342,4.391582019197609,1556781.9205288342,4.391582019197609,0.7627628478366627,0.09250901005324447,4.028046144702076,101325.0,128627.98228337002,1.2694594846619296,1.0,0.0,4.028046144700193,1.2847504932731573,1.2850325398911986,3.135275032617289,22909.694973355192,2336.1387398709235,19473.23884137583,1985.7177365742461,0.85,0.8499999176778179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.345735871726,4632.441516551485,5.547758387060971,4.961995225583519,-2.33488796748842,7.296883193071939,3.5112196887143776,3.5,1.003205625346965,0.6,0.00021952272962418807,1.0000228753908678,0.00021951770807081354,199.40976530045003,0.0,1.2530271717042707e-06,3.5510790046099032,0.031154099792061365,7.345595371040556e-05,0.0001460667759137825,0.0005883637135885737,0.09250901011560538,0.09250901011560538,0.09250901011560538,0.09250900956997751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.66757854895,595.6837704229217,0.0,0.09250901011560538,0.09250901005324447,0.09250901005324447,0.3750174017616176,0.3750174017616176,0.5,10.000187010188926,0.0,0.0,0.0,0.0,0.0,0.0,26141.659486380002,19939.88663700752,0.7627628478366627,1.0369132343802139,0.6445874344539014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550312893438226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.0104837618,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.583149150534,1452.4691314178185,0.3750174017616176,6.17534620354742,3.5112196887143776,,,,
3984.0,-30.589295352735682,4.962003095462586,35.026073118383096,24.29313634000721,5.065107514258386,-27.02394413154952,-40.625333588663466,1.4997419204094113,-5.011973472909631,-5.01197347281956,40.052124163924745,42305.30225532049,25749.055614312234,25749.055614312234,68054.35786963272,77846.45164377854,77846.45164377854,25749.055614312234,103595.50725809077,103595.50725809077,103595.50725809077,129737.34868371466,125227.61090110692,4509.737782607743,0.0,92281.16374126809,56740.01435759046,39490.16598186403,26141.841425623898,65632.00740748792,19939.975831701275,1452.4781752202584,0.0,0.88666903136088,2.883426090214782,0.0014947054983599872,1.0,1.0,-2.863454959926969,354490.50466687494,1556781.899220945,4.3916039463000525,1556781.899220945,4.3916039463000525,0.7627609511913099,0.09250907983991266,4.028046144702076,101325.0,128627.94965717934,1.2694591626664629,1.0,0.0,4.028046144701751,1.2847512309949223,1.285033271323136,3.1352732322993946,22909.65903224364,2336.1350748975074,19473.210725375575,1985.7148695401158,0.85,0.850000023918666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.29735309845,4632.441516551485,5.547814254374935,4.962003095462586,-2.3350042899241594,7.297007385386745,3.511158685589606,3.5,1.0031881958827447,0.6,0.00021951770807081354,1.0000231575508618,0.00021951262469604234,199.40994896056924,0.0,1.001346779859494e-06,2.8378167741218063,0.031155101138841224,7.345434668011131e-05,0.00014606336139070224,0.0005883499597320442,0.09250907983759724,0.09250907983759724,0.09250907983759724,0.0925090798224977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.6651889424,595.6837711756617,0.0,0.09250907983759724,0.09250907983991266,0.09250907983991266,0.3750174106902539,0.3750174106902539,0.5,10.000187010762385,0.0,0.0,0.0,0.0,0.0,0.0,26141.841425623898,19939.975831701275,0.7627609511913099,1.0369080660157963,0.6445833965226835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550326058227536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.29722153131,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.559138879704,1452.4781752202584,0.3750174106902539,6.17534620354742,3.511158685589606,,,,
3985.0,-30.589567752594892,4.9620111841550125,35.026072315306315,24.292842659074836,5.064852233512015,-27.024215935205,-40.625590982940025,1.4994828535613498,-5.01209497511519,-5.0120949751315464,40.052123066139934,42305.194130040334,25749.029357023937,25749.029357023937,68054.22348706427,77846.29546522461,77846.29546522461,25749.029357023937,103595.32482224854,103595.32482224854,103595.32482224854,129737.33736170451,125227.59641434954,4509.740947354984,0.0,92281.02275530784,56739.921906828444,39490.112053865996,26142.012539455976,65632.12459332198,19940.059562289738,1452.4866998719049,0.0,0.8866684164678669,2.8834131846076247,0.0014947054983599872,1.0,1.0,-2.864586690098804,354488.8256937066,1556781.85183643,4.391624612679768,1556781.85183643,4.391624612679768,0.762759161414766,0.0925091449320872,4.028046144702076,101325.0,128627.93618356474,1.2694590296922255,1.0,0.0,4.028046144701931,1.2847524533509658,1.2850344874163042,3.1352702492965805,22909.62403116491,2336.131505780762,19473.17887568949,1985.7116217759879,0.85,0.8499999323078946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.248998473533,4632.441516551485,5.547866396629997,4.9620111841550125,-2.3351154663630154,7.2971266505180274,3.5110977183790975,3.5,1.0031707766797422,0.6,0.00021951262469604234,1.0000284893493834,0.00021950637110234415,199.41017490597787,0.0,1.0136755036715916e-06,2.8727563774052904,0.031156114814344896,7.345219565702597e-05,0.00014606042903901639,0.0005883381480841411,0.09250914494042715,0.09250914494042715,0.09250914494042715,0.09250914455448003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.6598556871,595.6837728558611,0.0,0.09250914494042715,0.0925091449320872,0.0925091449320872,0.3750174196165117,0.3750174196165117,0.5,10.00018701602279,0.0,0.0,0.0,0.0,0.0,0.0,26142.012539455976,19940.059562289738,0.762759161414766,1.0369041671094819,0.6445805981777536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455033938539722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3321611346,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.535067279194,1452.4866998719049,0.3750174196165117,6.17534620354742,3.5110977183790975,,,,
3986.0,-30.589784336020102,4.962020631443705,35.02607094405901,24.29277776917445,5.064844389764066,-27.024410454079337,-40.6257581669837,1.4994564496359348,-5.012161960163155,-5.01216196016148,40.05210506645027,42304.95264909123,25748.866325068866,25748.866325068866,68053.8189741601,77846.0636508516,77846.0636508516,25748.866325068866,103594.92997592047,103594.92997592047,103594.92997592047,129737.01793218983,125227.27667083553,4509.741261354295,0.0,92280.86591647886,56739.75491855217,39490.123331029645,26142.087956269355,65632.211287299,19940.0926838738,1452.4909002494971,0.0,0.886668140490264,2.883406069672274,0.0014947054983599872,1.0,1.0,-2.866348211237664,354487.9000662855,1556781.0748932816,4.391633888215027,1556781.0748932816,4.391633888215027,0.7627582279284543,0.09250915499927091,4.028046144702076,101325.0,128627.89253350758,1.2694585988996554,1.0,0.0,4.028046144702628,1.2847525897764802,1.2850346158370283,3.1352699163679993,22909.58509446375,2336.127535342217,19473.146777980997,1985.708348720613,0.85,0.849999975891611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.200706269564,4632.441516551485,5.547888995682953,4.962020631443705,-2.335186362070737,7.297206993514442,3.51103683029375,3.5,1.0031533800839285,0.6,0.00021950637110234415,1.000022651682966,0.0002195013990262428,199.41035455408445,0.0,1.2470302131472722e-06,3.5340836240593694,0.031157361844558043,7.345079854473992e-05,0.00014605557255760422,0.000588318585952912,0.09250915499540313,0.09250915499540313,0.09250915499540313,0.09250915501299185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.57282452966,595.6838002701472,0.0,0.09250915499540313,0.09250915499927091,0.09250915499927091,0.3750174285596645,0.3750174285596645,0.5,10.000187016202124,0.0,0.0,0.0,0.0,0.0,0.0,26142.087956269355,19940.0926838738,0.7627582279284543,1.0368966341277264,0.6445760674420243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550355780971866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.993488381246,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.50996702359,1452.4909002494971,0.3750174285596645,6.17534620354742,3.51103683029375,,,,
3987.0,-30.59000340954841,4.962028718016096,35.02607020072031,24.292554251756542,5.064660283408822,-27.02462546763981,-40.62595426859332,1.4992681220973625,-5.012355743870444,-5.012355743781423,40.05212044085745,42304.820448252096,25749.02961110296,25749.02961110296,68053.85005935506,77845.90334041155,77845.90334041155,25749.02961110296,103594.93295151451,103594.93295151451,103594.93295151451,129737.31266898703,125227.56497208009,4509.747696906945,0.0,92280.72256307273,56739.639675261256,39490.092097568304,26142.379717472515,65632.47181504082,19940.239178966272,1452.5049963639713,0.0,0.8866670977464227,2.883385486670972,0.0014947054983599872,1.0,1.0,-2.8670140343413095,354485.2222925961,1556781.738516798,4.391668934598951,1556781.738516798,4.391668934598951,0.7627553189290958,0.09250928390329204,4.028046144702076,101325.0,128627.86369329125,1.2694583142688503,1.0,0.0,4.02804614470369,1.284753481001043,1.2850355008690062,3.1352677414530437,22909.549505644514,2336.1239062926193,19473.11572258176,1985.7051819512026,0.85,0.849999940757627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.152749485595,4632.441516551485,5.547981503939266,4.962028718016096,-2.335350221270588,7.297378939286684,3.5109763655327644,3.5,1.0031361044379328,0.6,0.0002195013990262428,1.0000229121578812,0.0002194963698907615,199.41053626793396,0.0,9.914834582388934e-07,2.8098641206490242,0.03115835332801628,7.344915980741564e-05,0.00014605223921882718,0.0005883051591105021,0.09250928393176958,0.09250928393176958,0.09250928393176958,0.09250928362444143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.64715549076,595.6837768564118,0.0,0.09250928393176958,0.09250928390329204,0.09250928390329204,0.3750174374960108,0.3750174374960108,0.5,10.000187017411134,0.0,0.0,0.0,0.0,0.0,0.0,26142.379717472515,19940.239178966272,0.7627553189290958,1.0368929917973826,0.6445714945411704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550368817016017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26926887784,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.485975877218,1452.5049963639713,0.3750174374960108,6.17534620354742,3.5109763655327644,,,,
3988.0,-30.590221694022375,4.962037442035127,35.02606935729913,24.292293923813872,5.064432888406668,-27.02484565299332,-40.62615871718151,1.4990426803422408,-5.012456916606766,-5.012456916626931,40.05211606649934,42304.726215482,25748.953117466954,25748.953117466954,68053.67933294896,77845.76916016302,77845.76916016302,25748.953117466954,103594.72227762997,103594.72227762997,103594.72227762997,129737.24086562516,125227.49081119492,4509.75005443025,0.0,92280.58034058238,56739.53740369191,39490.04770765608,26142.518587995193,65632.56629565127,19940.306382701252,1452.5120010616301,0.0,0.8866665982646801,2.883374740516641,0.0014947054983599872,1.0,1.0,-2.868184421886383,354483.82425726857,1556781.549701377,4.3916857220868115,1556781.549701377,4.3916857220868115,0.7627538377980905,0.09250933314044188,4.028046144702076,101325.0,128627.84515315214,1.2694581312919038,1.0,0.0,4.02804614469977,1.2847545459576828,1.2850365595978765,3.1352651425720284,22909.514197585657,2336.120305872613,19473.086023449872,1985.7021534825728,0.85,0.8499999544076785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.104479287651,4632.441516551485,5.548022724413884,4.962037442035127,-2.335446313715965,7.297483755751092,3.5109155060345083,3.5,1.0031187160098596,0.6,0.0002194963698907615,1.0000228296734168,0.0002194913589747183,199.41071732758303,0.0,1.002862603289552e-06,2.8421126177225906,0.03115935619061957,7.34474513539556e-05,0.0001460489185368059,0.0005882917832500886,0.09250933317423644,0.09250933317423644,0.09250933317423644,0.09250933286052695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.6260025148,595.6837835194941,0.0,0.09250933317423644,0.09250933314044188,0.09250933314044188,0.37501744643104207,0.37501744643104207,0.5,10.000187017933811,0.0,0.0,0.0,0.0,0.0,0.0,26142.518587995193,19940.306382701252,0.7627538377980905,1.036888897904608,0.6445691308932568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550382002960938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30151737491,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.461927626333,1452.5120010616301,0.37501744643104207,6.17534620354742,3.5109155060345083,,,,
3989.0,-30.590486353234922,4.962047221562471,35.02606805106354,24.292169731948547,5.06436682652783,-27.025091379692586,-40.62637444641439,1.4989547869961788,-5.012537132185514,-5.012537132163108,40.05210102645153,42304.478857091446,25748.826456722232,25748.826456722232,68053.30531381367,77845.5331785957,77845.5331785957,25748.826456722232,103594.35963531793,103594.35963531793,103594.35963531793,129736.97576875999,125227.22479927108,4509.750969488913,0.0,92280.43261186927,56739.37874696392,39490.05984989483,26142.61613344207,65632.6759833369,19940.351005545428,1452.5172236811898,0.0,0.8866662441694003,2.883366220368344,0.0014947054983599872,1.0,1.0,-2.86986803270122,354482.71581732534,1556780.9005100236,4.391697623170647,1556780.9005100236,4.391697623170647,0.7627526986496734,0.0925093549001538,4.028046144702076,101325.0,128627.80228256031,1.2694577081920584,1.0,0.0,4.028046144699967,1.284754967453133,1.2850369747477137,3.1352641139712243,22909.47752255568,2336.116566060345,19473.057362631116,1985.6992308924166,0.85,0.8500000640983099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.056371964641,4632.441516551485,5.548052941624215,4.962047221562471,-2.3355267085162033,7.2975739300786735,3.5108548523102763,3.5,1.0031013863743647,0.6,0.0002194913589747183,1.0000276799806895,0.0002194852836263059,199.410936853914,0.0,9.992303626454469e-07,2.8318188477371966,0.03116035542098222,7.344564867480057e-05,0.0001460457102999177,0.0005882788603238598,0.09250935482479251,0.09250935482479251,0.09250935482479251,0.09250935518199101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.5532601135,595.6838064331278,0.0,0.09250935482479251,0.0925093549001538,0.0925093549001538,0.375017455362281,0.375017455362281,0.5,10.000187022554124,0.0,0.0,0.0,0.0,0.0,0.0,26142.61613344207,19940.351005545428,0.7627526986496734,1.036881466345991,0.6445642848362892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455039514143576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.29122360492,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.437887880387,1452.5172236811898,0.375017455362281,6.17534620354742,3.5108548523102763,,,,
3990.0,-30.59070013664514,4.96205630350245,35.026067163515094,24.291913804505043,5.064144526786161,-27.025304718863104,-40.626570757571585,1.4987352342637592,-5.012698779724474,-5.01269877971546,40.05211049401446,42304.370250313186,25748.910166928006,25748.910166928006,68053.28041724119,77845.3961616235,77845.3961616235,25748.910166928006,103594.30632855151,103594.30632855151,103594.30632855151,129737.16217859759,125227.40611065905,4509.756067938534,0.0,92280.28431108841,56739.25840548981,39490.028783998445,26142.855850046086,65632.88463404453,19940.470675818677,1452.5288849452645,0.0,0.8866653865001892,2.8833490509334876,0.0014947054983599872,1.0,1.0,-2.8706393803084325,354480.4821374302,1556781.3091698892,4.391726449317831,1556781.3091698892,4.391726449317831,0.7627502821495886,0.09250945756912642,4.028046144702076,101325.0,128627.77878724893,1.2694574763113637,1.0,0.0,4.028046144701561,1.284756007024855,1.2850380067418778,3.135261577044449,22909.44070550455,2336.1128117659496,19473.021706737934,1985.69559500318,0.85,0.8499998737227604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.008528391586,4632.441516551485,5.5481281728761855,4.96205630350245,-2.3356667349986657,7.2977230385011165,3.51079453153775,3.5,1.0030841518679285,0.6,0.0002194852836263059,1.0000223590045796,0.00021948037626356792,199.4111141807117,0.0,1.2114909186288888e-06,3.4333652633942706,0.031161566911900848,7.344400829275255e-05,0.00014604127533355334,0.0005882609960746939,0.09250945756744663,0.09250945756744663,0.09250945756744663,0.0925094575267608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.59903232474,595.6837920152091,0.0,0.09250945756744663,0.09250945756912642,0.09250945756912642,0.37501746430692057,0.37501746430692057,0.5,10.00018702346678,0.0,0.0,0.0,0.0,0.0,0.0,26142.855850046086,19940.470675818677,0.7627502821495886,1.0368777907095243,0.644560580967813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455041107122219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89277002058,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.412911817697,1452.5288849452645,0.37501746430692057,6.17534620354742,3.51079453153775,,,,
3991.0,-30.590916486993134,4.962066390503431,35.026065855207584,24.291828169394307,5.064114151282633,-27.025502536402595,-40.62674541547892,1.498686159276458,-5.012780721969079,-5.012780721947306,40.052096578853416,42304.16091742286,25748.789559550645,25748.789559550645,68052.9504769735,77845.17173817824,77845.17173817824,25748.789559550645,103593.96129772888,103593.96129772888,103593.96129772888,129736.91801497607,125227.16090082536,4509.757114150707,0.0,92280.13546313734,56739.124646667304,39490.01201830004,26142.95671724719,65632.96873554723,19940.51714834553,1452.5342472948837,0.0,0.8866650195310757,2.8833403474478025,0.0014947054983599872,1.0,1.0,-2.8722601398442293,354479.3498463779,1556780.7085326964,4.391738783112089,1556780.7085326964,4.391738783112089,0.7627491168659684,0.09250948183245998,4.028046144702076,101325.0,128627.73597233312,1.269457053760998,1.0,0.0,4.028046144700756,1.2847562467222118,1.2850382401867544,3.1352609920977597,22909.403752613318,2336.109043619719,19472.989978494403,1985.6923596227462,0.85,0.8499998598293106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.960530505783,4632.441516551485,5.548159565309743,4.962066390503431,-2.335748256683085,7.297814647186516,3.510734016625581,3.5,1.0030668618930232,0.6,0.00021948037626356792,1.000022627516385,0.0002194754100801302,199.41129363699105,0.0,9.78582671270844e-07,2.773303290381572,0.03116254549457212,7.344254887440351e-05,0.0001460378273891644,0.0005882471075955909,0.09250948187227993,0.09250948187227993,0.09250948187227993,0.09250948151567479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.5317499183,595.6838132087631,0.0,0.09250948187227993,0.09250948183245998,0.09250948183245998,0.3750174732474587,0.3750174732474587,0.5,10.000187023719075,0.0,0.0,0.0,0.0,0.0,0.0,26142.95671724719,19940.51714834553,0.7627491168659684,1.0368714350127455,0.6445565655863843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550423938828372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.232708047566,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.388946144936,1452.5342472948837,0.3750174732474587,6.17534620354742,3.510734016625581,,,,
3992.0,-30.591131690663225,4.962075384802795,35.02606506903196,24.29161313865336,5.0639382821376016,-27.025713853762742,-40.62693718643857,1.4985064785812012,-5.012960550081914,-5.012960550074917,40.05210902718725,42304.02748606639,25748.920683815315,25748.920683815315,68052.94816988171,77845.0124863281,77845.0124863281,25748.920683815315,103593.93317014341,103593.93317014341,103593.93317014341,129737.15877843954,125227.39583798594,4509.762940453606,0.0,92279.99151003886,56739.006514237095,39489.983328668626,26143.22560829612,65633.20893696474,19940.651777602467,1452.5472798639164,0.0,0.886664058448544,2.8833212470989844,0.0014947054983599872,1.0,1.0,-2.8729977988229507,354476.8649626676,1556781.2458552022,4.391771085030211,1556781.2458552022,4.391771085030211,0.7627464214390832,0.09250959882997453,4.028046144702076,101325.0,128627.71091809112,1.2694568064948544,1.0,0.0,4.028046144703107,1.2847570974912106,1.2850390847618183,3.1352589159209785,22909.368014914864,2336.1053993886662,19472.963711813085,1985.689681166666,0.85,0.8500000392475012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.912784777604,4632.441516551485,5.548244898777864,4.962075384802795,-2.3359015604021742,7.29797694520497,3.5106738200433814,3.5,1.0030496628695376,0.6,0.0002194754100801302,1.0000225076268716,0.00021947047032067491,199.4114721424193,0.0,9.903130637520102e-07,2.806547222673197,0.03116353580763587,7.344094649254152e-05,0.0001460344635875887,0.0005882335580476223,0.09250959887398018,0.09250959887398018,0.09250959887398018,0.09250959844056107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.59193377214,595.6837942512725,0.0,0.09250959887398018,0.09250959882997453,0.09250959882997453,0.3750174821820767,0.3750174821820767,0.5,10.000187024773195,0.0,0.0,0.0,0.0,0.0,0.0,26143.22560829612,19940.651777602467,0.7627464214390832,1.0368676051667827,0.6445521736823184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550436960960516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26595197986,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.364921921744,1452.5472798639164,0.3750174821820767,6.17534620354742,3.5106738200433814,,,,
3993.0,-30.591346301353465,4.962084919493921,35.026064132793415,24.291435826476686,5.063804202199222,-27.02592087205663,-40.62712452197445,1.4983648452834188,-5.013064641402423,-5.013064641367961,40.05210312508525,42303.87829267666,25748.855836757175,25748.855836757175,68052.73412943384,77844.83663957227,77844.83663957227,25748.855836757175,103593.69247632945,103593.69247632945,103593.69247632945,129737.05963073634,125227.29438344897,4509.765247287373,0.0,92279.84611179914,56738.8877704224,39489.95371264082,26143.367154406897,65633.32086704772,19940.71996564206,1452.5544536052569,0.0,0.8866635496235657,2.8833101911396555,0.0014947054983599872,1.0,1.0,-2.8742942141425942,354475.42662414885,1556780.9910957844,4.3917881866221515,1556780.9910957844,4.3917881866221515,0.7627448999919937,0.09250964733635347,4.028046144702076,101325.0,128627.68291301618,1.269456530106254,1.0,0.0,4.0280461447031195,1.2847577702275579,1.2850397512990976,3.135257274208681,22909.331918446624,2336.1017185732767,19472.930656670367,1985.686310480171,0.85,0.8499999356590027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.864790602018,4632.441516551485,5.548288303701478,4.962084919493921,-2.335999434802509,7.29808435429643,3.510613310641195,3.5,1.003032374468913,0.6,0.00021947047032067491,1.0000224456474716,0.000219465544274436,199.41165015627013,0.0,9.850447050096625e-07,2.7916166939973834,0.03116452085234088,7.343938120299444e-05,0.0001460310891176805,0.0005882199655271182,0.09250964731004689,0.09250964731004689,0.09250964731004689,0.09250964750717836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.5633945943,595.6838032409574,0.0,0.09250964731004689,0.09250964733635347,0.09250964733635347,0.3750174911151759,0.3750174911151759,0.5,10.00018702517263,0.0,0.0,0.0,0.0,0.0,0.0,26143.367154406897,19940.71996564206,0.7627448999919937,1.0368625757530552,0.644548801337828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455044991409623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.251021451186,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.34091345865,1452.5544536052569,0.3750174911151759,6.17534620354742,3.510613310641195,,,,
3994.0,-30.59156020389527,4.962094510638542,35.02606319350023,24.291288025584095,5.063704539882172,-27.026122593679386,-40.62730354545636,1.4982530481530767,-5.013190769524215,-5.01319076956965,40.05210116447993,42303.697583076006,25748.849062335885,25748.849062335885,68052.54664541189,77844.64106083884,77844.64106083884,25748.849062335885,103593.49012317472,103593.49012317472,103593.49012317472,129737.03378884288,125227.26533719427,4509.76845164861,0.0,92279.69953038519,56738.75605756699,39489.93719202022,26143.543665668156,65633.48085768838,19940.806123742477,1452.5632691193214,0.0,0.8866629142671991,2.8832967946074604,0.0014947054983599872,1.0,1.0,-2.8755177705093615,354473.68378625007,1556780.906467748,4.391809540948876,1556780.906467748,4.391809540948876,0.7627430458070936,0.09250971345846852,4.028046144702076,101325.0,128627.64711328819,1.269456176790409,1.0,0.0,4.0280461447034535,1.2847583033676966,1.2850402782271426,3.1352559731612435,22909.295528244358,2336.0980078053526,19472.903558871752,1985.6835472737125,0.85,0.8500001030090185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.816937287944,4632.441516551485,5.548344054567106,4.962094510638542,-2.3361133463891908,7.298207857027732,3.5105529792476893,3.5,1.0030151369279112,0.6,0.000219465544274436,1.0000223716223677,0.00021946063458399453,199.41182758301167,0.0,9.823110092478634e-07,2.7838694002084448,0.031165503163350126,7.34378853939722e-05,0.0001460276588804638,0.0005882061483733221,0.09250971353890505,0.09250971353890505,0.09250971353890505,0.09250971283200689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.5539124023,595.6838062278136,0.0,0.09250971353890505,0.09250971345846852,0.09250971345846852,0.3750175000444451,0.3750175000444451,0.5,10.000187025685255,0.0,0.0,0.0,0.0,0.0,0.0,26143.543665668156,19940.806123742477,0.7627430458070936,1.0368571917276292,0.6445444768471472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550462831562403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.243274157394,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.31690970147,1452.5632691193214,0.3750175000444451,6.17534620354742,3.5105529792476893,,,,
3995.0,-30.591773297118277,4.962103819401874,35.02606247809661,24.291050154157006,5.063502983133078,-27.026334425746366,-40.62749915812162,1.4980502831125637,-5.013332861302956,-5.013332861328089,40.052105745719686,42303.589139422904,25748.882948111743,25748.882948111743,68052.47208753464,77844.49342565706,77844.49342565706,25748.882948111743,103593.3763737688,103593.3763737688,103593.3763737688,129737.12738190568,125227.35474246967,4509.772639436006,0.0,92279.55665593017,56738.65237485873,39489.89364563493,26143.751008136886,65633.64465377181,19940.908878285707,1452.5734391910578,0.0,0.8866621738914873,2.8832817025754114,0.0014947054983599872,1.0,1.0,-2.8764567501411307,354471.7203706605,1556781.1042135023,4.391834425001867,1556781.1042135023,4.391834425001867,0.7627409269648939,0.09250979843348518,4.028046144702076,101325.0,128627.62350662467,1.2694559438107542,1.0,0.0,4.028046144702342,1.284759262007559,1.2850412307693058,3.13525363374915,22909.260058329193,2336.0943908805957,19472.873537417687,1985.6804859373678,0.85,0.8500001085952958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.7691097575025,4632.441516551485,5.548408537277396,4.962103819401874,-2.336239001010399,7.298342820412273,3.510492680775473,3.5,1.0029979087929923,0.6,0.00021946063458399453,1.0000222870155273,0.00021945574357043002,199.41200433872265,0.0,9.79050343801077e-07,2.774628674332252,0.031166482213693926,7.343625100824721e-05,0.0001460243835757473,0.0005881929552947861,0.09250979834285122,0.09250979834285122,0.09250979834285122,0.09250979906184822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.57605971734,595.6837992515823,0.0,0.09250979834285122,0.09250979843348518,0.09250979843348518,0.37501750897110797,0.37501750897110797,0.5,10.000187026397509,0.0,0.0,0.0,0.0,0.0,0.0,26143.751008136886,19940.908878285707,0.7627409269648939,1.0368534681644228,0.6445412160574235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550475706426809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23403343152,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.29291297717,1452.5734391910578,0.37501750897110797,6.17534620354742,3.510492680775473,,,,
3996.0,-30.59198580926586,4.962113956260908,35.026061484817006,24.29087912840771,5.063376807378912,-27.02653780192581,-40.627678426075704,1.497915009360632,-5.01342266225538,-5.013422662267452,40.052096297421606,42303.41537380249,25748.783576573038,25748.783576573038,68052.19895037553,77844.31117238665,77844.31117238665,25748.783576573038,103593.09474895969,103593.09474895969,103593.09474895969,129736.96277968102,125227.1885105367,4509.774269144333,0.0,92279.41110608671,56738.51531256671,39489.884215022226,26143.868030721344,65633.75224574357,19940.964241313053,1452.5794886951237,0.0,0.8866617506988411,2.8832721645550503,0.0014947054983599872,1.0,1.0,-2.877860986704377,354470.479510943,1556780.696385277,4.3918486485338395,1556780.696385277,4.3918486485338395,0.762739630489286,0.09250983376532881,4.028046144702076,101325.0,128627.58982258814,1.2694556113751605,1.0,0.0,4.0280461446993385,1.284759904896521,1.2850418675152588,3.135252064880176,22909.22392422392,2336.090706227297,19472.84307834977,1985.6773799768293,0.85,0.8500001197229312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.721227010019,4632.441516551485,5.54844437254913,4.962113956260908,-2.336326204530579,7.298440160791487,3.510432313103476,3.5,1.0029806608867073,0.6,0.00021945574357043002,1.0000222262801157,0.00021945086599401082,199.41218061272284,0.0,9.75326818146194e-07,2.7640762026263137,0.03116745754051207,7.343475321562194e-05,0.00014602099035480808,0.0005881792872442637,0.09250983371014268,0.09250983371014268,0.09250983371014268,0.0925098341541116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.53037472314,595.6838136420886,0.0,0.09250983371014268,0.09250983376532881,0.09250983376532881,0.37501751789649107,0.37501751789649107,0.5,10.000187026715592,0.0,0.0,0.0,0.0,0.0,0.0,26143.868030721344,19940.964241313053,0.762739630489286,1.0368476069382244,0.6445375119711508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455048853259974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.223480959816,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.26892533614,1452.5794886951237,0.37501751789649107,6.17534620354742,3.510432313103476,,,,
3997.0,-30.592197592356698,4.962124082503855,35.02606056960539,24.2906910594553,5.063230061303184,-27.026743769238994,-40.627865586988605,1.4977624952846662,-5.01355086115808,-5.013550861155343,40.052096563348684,42303.27763518267,25748.784850511336,25748.784850511336,68052.06248569401,77844.14311629515,77844.14311629515,25748.784850511336,103592.92796680648,103592.92796680648,103592.92796680648,129736.97816501884,125227.20044545631,4509.777719562517,0.0,92279.2662719792,56738.400796665315,39489.85052812654,26144.050198212357,65633.90072633889,19941.053664695166,1452.58852539993,0.0,0.8866610967185083,2.883258548219854,0.0014947054983599872,1.0,1.0,-2.878954807792809,354468.708078462,1556780.7078643122,4.39187062887288,1556780.7078643122,4.39187062887288,0.7627377362539898,0.09250990448548688,4.028046144702076,101325.0,128627.56126075225,1.2694553294917568,1.0,0.0,4.028046144702468,1.2847606284059883,1.2850425849166682,3.1352502992714695,22909.18796780676,2336.087039693143,19472.811975427285,1985.6742083613963,0.85,0.8500000961531915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.673554386003,4632.441516551485,5.548501645019954,4.962124082503855,-2.336441398614963,7.298565481118818,3.5103722107549546,3.5,1.00296348878713,0.6,0.00021945086599401082,1.0000221500670698,0.00021944600525027633,199.41235628226244,0.0,9.726481498584839e-07,2.7564848566989433,0.03116843018866193,7.343318950707671e-05,0.0001460176764869341,0.0005881659388315498,0.09250990447146037,0.09250990447146037,0.09250990447146037,0.09250990455484513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.53165770805,595.6838132379842,0.0,0.09250990447146037,0.09250990448548688,0.09250990448548688,0.3750175268192767,0.3750175268192767,0.5,10.00018702729635,0.0,0.0,0.0,0.0,0.0,0.0,26144.050198212357,19941.053664695166,0.7627377362539898,1.0368431821451183,0.64453395527361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550501323819054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.215889613886,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.24494223288,1452.58852539993,0.3750175268192767,6.17534620354742,3.5103722107549546,,,,
3998.0,-30.59240869822638,4.962134454769415,35.02605971893722,24.290423606894933,5.062993323800063,-27.026958884249723,-40.628061653673626,1.497529811114448,-5.0136668555398956,-5.0136668555696025,40.05209659517867,42303.17967622427,25748.755327779134,25748.755327779134,68051.9350040034,77844.01809669685,77844.01809669685,25748.755327779134,103592.77342447598,103592.77342447598,103592.77342447598,129736.98849613592,125227.20765933681,4509.7808367991065,0.0,92279.12471224494,56738.28629741971,39489.82046091692,26144.21507165994,65634.03553257686,19941.134566991477,1452.596706681635,0.0,0.8866605057507004,2.883246228201946,0.0014947054983599872,1.0,1.0,-2.8799597757581523,354467.10529213346,1556780.7092374205,4.3918904913740935,1556780.7092374205,4.3918904913740935,0.762736020658255,0.09250996841801697,4.028046144702076,101325.0,128627.53665191903,1.269455086621456,1.0,0.0,4.028046144704508,1.2847617269055853,1.2850436774121219,3.1352476185633518,22909.15282428328,2336.0834560510757,19472.776082274948,1985.670548278459,0.85,0.8499998333257511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.625892296171,4632.441516551485,5.5485522697540075,4.962134454769415,-2.336547592946712,7.298682047716127,3.510312122098678,3.5,1.0029463205996223,0.6,0.00021944600525027633,1.000022079275117,0.00021944116014852938,199.41253139033535,0.0,9.692923613786327e-07,2.7469745521470452,0.03116939948102331,7.343155142482061e-05,0.0001460144538254557,0.0005881529578024062,0.09250996838327948,0.09250996838327948,0.09250996838327948,0.0925099686387751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.53180870647,595.6838131904491,0.0,0.09250996838327948,0.09250996841801697,0.09250996841801697,0.3750175357410406,0.3750175357410406,0.5,10.000187027898203,0.0,0.0,0.0,0.0,0.0,0.0,26144.21507165994,19941.134566991477,0.762736020658255,1.0368391102544112,0.6445311389580405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550514071177472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20637930933,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.220966651315,1452.596706681635,0.3750175357410406,6.17534620354742,3.510312122098678,,,,
3999.0,-30.592619378593984,4.962146014430686,35.0260583788967,24.290325852949195,5.0629497182298815,-27.02715184292103,-40.62823177138341,1.497468511376899,-5.013737691356653,-5.013737691398865,40.05208077411353,42302.97607824215,25748.61284021985,25748.61284021985,68051.588918462,77843.79814518597,77843.79814518597,25748.61284021985,103592.41098540582,103592.41098540582,103592.41098540582,129736.7092000884,125226.92776584529,4509.781434243101,0.0,92278.97626776846,56738.15420500482,39489.8022919596,26144.29821468258,65634.10050664218,19941.171927265805,1452.6012356979102,0.0,0.8866602022466454,2.8832387045948598,0.0014947054983599872,1.0,1.0,-2.881609330487322,354466.126500301,1556780.026334564,4.391900692189955,1556780.026334564,4.391900692189955,0.7627350240392716,0.09250998386016716,4.028046144702076,101325.0,128627.50023975402,1.2694547272613277,1.0,0.0,4.028046144701157,1.2847620236621002,1.2850439680086354,3.1352468943785303,22909.115971558374,2336.079698118968,19472.75215023407,1985.6681078894499,0.85,0.8500001560256387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.578302136056,4632.441516551485,5.548578466689761,4.962146014430686,-2.3366203931704326,7.298766407601118,3.510252124536295,3.5,1.0029291784389414,0.6,0.00021944116014852938,1.0000220348100999,0.00021943632491078094,199.41270614573514,0.0,9.66174004202282e-07,2.738137127909267,0.03117036565502751,7.343013016636538e-05,0.000146011029982164,0.0005881391664036349,0.09250998383835045,0.09250998383835045,0.09250998383835045,0.09250998400885165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.45531124744,595.6838372866873,0.0,0.09250998383835045,0.09250998386016716,0.09250998386016716,0.37501754466207715,0.37501754466207715,0.5,10.00018702811366,0.0,0.0,0.0,0.0,0.0,0.0,26144.29821468258,19941.171927265805,0.7627350240392716,1.0368328108888332,0.6445273988932184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550526777794806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.1975418851,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.196997577314,1452.6012356979102,0.37501754466207715,6.17534620354742,3.510252124536295,,,,
4000.0,-30.59282912106564,4.962156634862064,35.0260574751151,24.29014054303991,5.062806151078326,-27.02735536735173,-40.62841481119392,1.4973187873536347,-5.013907480806324,-5.013907480794227,40.05209068131223,42302.82992190872,25748.725547858776,25748.725547858776,68051.5554697675,77843.62847282256,77843.62847282256,25748.725547858776,103592.35402068133,103592.35402068133,103592.35402068133,129736.9039564787,125227.11717517179,4509.786781306896,0.0,92278.83139290093,56738.03284628301,39489.776162908805,26144.549935797353,65634.32609870617,19941.297547933915,1452.613480301376,0.0,0.8866593014708434,2.883220670996885,0.0014947054983599872,1.0,1.0,-2.8824228658110087,354463.78040021774,1556780.4539701976,4.391930967424849,1556780.4539701976,4.391930967424849,0.7627324852370134,0.09251009154008538,4.028046144702076,101325.0,128627.46705680242,1.2694543997710577,1.0,0.0,4.028046144702328,1.2847627340350052,1.2850446723249769,3.1352451608331955,22909.080005022162,2336.076030552958,19472.71375140516,1985.6641922986098,0.85,0.8499998143590368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.5310094887645,4632.441516551485,5.548659301103441,4.962156634862064,-2.3367656942507447,7.298922329112808,3.5101925024587275,3.5,1.0029121435596364,0.6,0.00021943632491078094,1.0000219367534682,0.00021943151129581452,199.41288012343827,0.0,9.64207844274299e-07,2.7325650306733635,0.031171329862871786,7.342860097786356e-05,0.00014600772393291738,0.0005881258494847129,0.09251009157705121,0.09251009157705121,0.09251009157705121,0.0925100912117222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.503208976,595.683822199244,0.0,0.09251009157705121,0.09251009154008538,0.09251009154008538,0.37501755358098837,0.37501755358098837,0.5,10.000187029059752,0.0,0.0,0.0,0.0,0.0,0.0,26144.549935797353,19941.297547933915,0.7627324852370134,1.036828737563727,0.6445229567572665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550539458822034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19196978786,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.173029990678,1452.613480301376,0.37501755358098837,6.17534620354742,3.5101925024587275,,,,
4001.0,-30.5930381278621,4.962167451751699,35.02605655777126,24.28995823664593,5.062665959884772,-27.02755778963829,-40.62859764145685,1.4971720601244465,-5.014024883009597,-5.0140248830170036,40.05208848241921,42302.68623360096,25748.701972854065,25748.701972854065,68051.38820645503,77843.45720922686,77843.45720922686,25748.701972854065,103592.15918208093,103592.15918208093,103592.15918208093,129736.87351676507,125227.08377118182,4509.789745583255,0.0,92278.68646245795,56737.915492989996,39489.745521631055,26144.714334684148,65634.4598563152,19941.377726364797,1452.621694537776,0.0,0.8866587114056158,2.883208201580832,0.0014947054983599872,1.0,1.0,-2.883588030865724,354462.15817863983,1556780.3590564663,4.391950799644708,1556780.3590564663,4.391950799644708,0.7627307558648722,0.09251015278558107,4.028046144702076,101325.0,128627.43849496654,1.269454117887654,1.0,0.0,4.028046144700726,1.2847634303454245,1.2850453626035214,3.135243461606847,22909.04402468882,2336.072361580032,19472.690313876432,1985.6618023358062,0.85,0.8500001262772436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.483507057244,4632.441516551485,5.54871101980978,4.962167451751699,-2.33687272094595,7.29904017269765,3.5101326163129114,3.5,1.0028950332322604,0.6,0.00021943151129581452,1.000021859846691,0.0002194267146614721,199.41305349118002,0.0,9.59896824259881e-07,2.7203475999525026,0.031172289759696045,7.342707356940443e-05,0.00014600443772641008,0.0005881126124932604,0.09251015279555687,0.09251015279555687,0.09251015279555687,0.0925101526808377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.49257477577,595.6838255489758,0.0,0.09251015279555687,0.09251015278558107,0.09251015278558107,0.3750175625011309,0.3750175625011309,0.5,10.000187029543941,0.0,0.0,0.0,0.0,0.0,0.0,26144.714334684148,19941.377726364797,0.7627307558648722,1.0368240761854504,0.6445194540521642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550552083417545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.179752357144,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.149074170542,1452.621694537776,0.3750175625011309,6.17534620354742,3.5101326163129114,,,,
4002.0,-30.593246548595673,4.962178426632715,35.02605562874631,24.289773241058015,5.062524602925736,-27.02775809612536,-40.62877642046658,1.4970226270196612,-5.014143743359341,-5.01414374335691,40.05208631070058,42302.52809469716,25748.683013881906,25748.683013881906,68051.21110857907,77843.27985924605,77843.27985924605,25748.683013881906,103591.96287312795,103591.96287312795,103591.96287312795,129736.84371834114,125227.05096804173,4509.792750299418,0.0,92278.54168136034,56737.78992215051,39489.724176899814,26144.880845213193,65634.60502211301,19941.458944977407,1452.630012658897,0.0,0.8866581138114837,2.883195577336866,0.0014947054983599872,1.0,1.0,-2.884763901231622,354460.515814856,1556780.2653164468,4.391970884930929,1556780.2653164468,4.391970884930929,0.7627290046964755,0.09251021485510134,4.028046144702076,101325.0,128627.40959907405,1.269453832707368,1.0,0.0,4.028046144701707,1.2847641392792681,1.285046065530071,3.135241731577085,22909.008081431868,2336.068696387846,19472.656117187464,1985.658315243989,0.85,0.8499999671731914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.43606535226,4632.441516551485,5.548763661702836,4.962178426632715,-2.336980742160724,7.299159168793439,3.510072807132721,3.5,1.002877944895063,0.6,0.0002194267146614721,1.0000217985875552,0.00021942193157328515,199.41322637305882,0.0,9.56511500704924e-07,2.7107535929977544,0.03117324627119675,7.342558003450946e-05,0.00014600113462696261,0.0005880993074562655,0.09251021483065999,0.09251021483065999,0.09251021483065999,0.0925102150077827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.4820719403,595.683828857328,0.0,0.09251021483065999,0.09251021485510134,0.09251021485510134,0.37501757142041536,0.37501757142041536,0.5,10.00018703003351,0.0,0.0,0.0,0.0,0.0,0.0,26144.880845213193,19941.458944977407,0.7627290046964755,1.0368190847747445,0.6445156191683484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550564663752943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.170158350185,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.125126097017,1452.630012658897,0.37501757142041536,6.17534620354742,3.510072807132721,,,,
4003.0,-30.593454236452622,4.9621895765833175,35.026054697249116,24.289591318834596,5.062384312200239,-27.02795967136413,-40.628955339174695,1.4968762715999555,-5.014261488114187,-5.0142614881047844,40.05208438132024,42302.373864738904,25748.66200551397,25748.66200551397,68051.03587025288,77843.11054970861,77843.11054970861,25748.66200551397,103591.77255522257,103591.77255522257,103591.77255522257,129736.81843356158,125227.02268945782,4509.795744103763,0.0,92278.39679752136,56737.66011828151,39489.707421377614,26145.04587833901,65634.75329971663,19941.53948000377,1452.6382527367414,0.0,0.8866575210193435,2.883183071624084,0.0014947054983599872,1.0,1.0,-2.8859124840623167,354458.8888717939,1556780.1820362643,4.3919908088391715,1556780.1820362643,4.3919908088391715,0.7627272705046273,0.0925102766518547,4.028046144702076,101325.0,128627.37569233323,1.2694534980738537,1.0,0.0,4.028046144700142,1.284764833788872,1.2850467540466133,3.1352400367490234,22908.97211266841,2336.06502859472,19472.627813903866,1985.6554291122725,0.85,0.8500000662681726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.388675430047,4632.441516551485,5.548815801109099,4.9621895765833175,-2.337087874790879,7.299277451374197,3.5100130636414137,3.5,1.0028608753261181,0.6,0.00021942193157328515,1.0000217219727499,0.0002194171653995975,199.41339864729235,0.0,9.538110473849416e-07,2.7031005082889243,0.031174200082244134,7.342408536068595e-05,0.0001459978462125992,0.0005880860615714668,0.09251027664605356,0.09251027664605356,0.09251027664605356,0.09251027666401919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.4727407884,595.6838317966074,0.0,0.09251027664605356,0.0925102766518547,0.0925102766518547,0.37501758033903965,0.37501758033903965,0.5,10.000187030532715,0.0,0.0,0.0,0.0,0.0,0.0,26145.04587833901,19941.53948000377,0.7627272705046273,1.036814072561566,0.6445118133006152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550577208833348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16250526548,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.10118279739,1452.6382527367414,0.37501758033903965,6.17534620354742,3.5100130636414137,,,,
