time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4004.0,-30.59366121441269,4.962200892809659,35.026053767144084,24.289409990329318,5.0622444814134075,-27.028160684609677,-40.62913799481464,1.496730522163587,-5.014379316524753,-5.014379316520388,40.05208255849319,42302.23799292195,25748.642052413386,25748.642052413386,68050.88004533533,77842.94184660846,77842.94184660846,25748.642052413386,103591.58389902185,103591.58389902185,103591.58389902185,129736.79511133188,125226.996361377,4509.798749954896,0.0,92278.25192929557,56737.54808025226,39489.670943381454,26145.211212310034,65634.88215569149,19941.620187166125,1452.6465042882103,0.0,0.8866569274123053,2.8831705570690884,0.0014947054983599872,1.0,1.0,-2.8870550409527596,354457.2607786823,1556780.103354852,4.392010760154471,1556780.103354852,4.392010760154471,0.7627255341420591,0.09251033867430038,4.028046144702076,101325.0,128627.34969159766,1.269453241466545,1.0,0.0,4.028046144700036,1.2847655254295682,1.2850474397153442,3.135238348923845,22908.93614778107,2336.0613611968483,19472.59440900615,1985.652022760693,0.85,0.8499999425286381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.341341587204,4632.441516551485,5.548868101932819,4.962200892809659,-2.3371949964559993,7.299395889265659,3.5099533912542333,3.5,1.002843826072638,0.6,0.0002194171653995975,1.0000216477610366,0.00021941241561205586,199.41357033293926,0.0,9.504388935983629e-07,2.6935438244577603,0.031175150521137732,7.342255949782993e-05,0.00014599460590176755,0.0005880730094499137,0.0925103386698562,0.0925103386698562,0.0925103386698562,0.09251033867748715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.46392485785,595.6838345735944,0.0,0.0925103386698562,0.09251033867430038,0.09251033867430038,0.37501758925717904,0.37501758925717904,0.5,10.000187031026407,0.0,0.0,0.0,0.0,0.0,0.0,26145.211212310034,19941.620187166125,0.7627255341420591,1.0368096629458843,0.6445084778636071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455058970982168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15294858164,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.07724723237,1452.6465042882103,0.37501758925717904,6.17534620354742,3.5099533912542333,,,,
4005.0,-30.593867565769067,4.9622123694188796,35.02605282632646,24.289226706046634,5.062104328922117,-27.028359419169135,-40.629316459503,1.4965827937789902,-5.0144971050609115,-5.014497105031067,40.05208038919558,42302.087747328755,25748.622806463696,25748.622806463696,68050.71055379245,77842.76655078505,77842.76655078505,25748.622806463696,103591.38935724874,103591.38935724874,103591.38935724874,129736.76547498349,125226.96374949174,4509.801725491752,0.0,92278.10717828716,56737.428379383375,39489.64310989309,26145.376117734755,65635.01922762784,19941.700607350424,1452.654743163718,0.0,0.8866563352608605,2.8831580467920035,0.0014947054983599872,1.0,1.0,-2.888220153220118,354455.63324239745,1556780.0097194633,4.392030662564887,1556780.0097194633,4.392030662564887,0.7627237993269373,0.0925104001448279,4.028046144702076,101325.0,128627.31801190056,1.2694529288122434,1.0,0.0,4.028046144701354,1.2847662262944615,1.285048134631343,3.135236638590521,22908.900211994038,2336.057696766382,19472.562993741594,1985.648819295233,0.85,0.849999904558782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.29406195202,4632.441516551485,5.548920491394913,4.9622123694188796,-2.337302019271851,7.2995143886907305,3.509893787610152,3.5,1.0028267964600435,0.6,0.00021941241561205586,1.0000215822606613,0.00021940768029830857,199.41374149908768,0.0,9.471720919999725e-07,2.684285708727922,0.031176097693229734,7.342106867353168e-05,0.00014599134693852418,0.0005880598821955855,0.0925104001377738,0.0925104001377738,0.0925104001377738,0.0925104001681097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.4534337579,595.6838378782503,0.0,0.0925104001377738,0.0925104001448279,0.0925104001448279,0.3750175981749132,0.3750175981749132,0.5,10.000187031509967,0.0,0.0,0.0,0.0,0.0,0.0,26145.376117734755,19941.700607350424,0.7627237993269373,1.0368049153423233,0.6445048427672659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45506021681009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14369046591,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.053318966024,1452.654743163718,0.3750175981749132,6.17534620354742,3.509893787610152,,,,
4006.0,-30.594073252682783,4.962224037222976,35.026051961068035,24.288959393184655,5.061868203913355,-27.028568587701642,-40.629507846292086,1.4963501941306963,-5.014613119621401,-5.014613119610669,40.05208068765246,42301.99367669787,25748.599863069907,25748.599863069907,68050.59353976778,77842.63965166798,77842.63965166798,25748.599863069907,103591.23951473788,103591.23951473788,103591.23951473788,129736.7809612811,125226.97609411577,4509.804867165326,0.0,92277.96587992895,56737.319910980186,39489.60663216529,26145.541446543208,65635.1480787085,19941.781780735208,1452.662938026049,0.0,0.8866557432022751,2.8831457249701584,0.0014947054983599872,1.0,1.0,-2.889207112951908,354454.0302236552,1556780.0226017078,4.3920505618723045,1556780.0226017078,4.3920505618723045,0.7627220809906685,0.09251046452492306,4.028046144702076,101325.0,128627.29329171512,1.2694526848429817,1.0,0.0,4.028046144703079,1.2847673241491233,1.285049226642807,3.1352339594796073,22908.8651333596,2336.0541197411553,19472.531513310707,1985.6456091846562,0.85,0.849999831940826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.246835335295,4632.441516551485,5.54897202170267,4.962224037222976,-2.3374076668572124,7.299631704080188,3.5098342512086163,3.5,1.0028097860596046,0.6,0.00021940768029830857,1.0000215128023597,0.00021940296032578593,199.4139121143481,0.0,9.44286631519411e-07,2.6761083137260107,0.031177041979861254,7.34194699341562e-05,0.00014598821036415237,0.0005880472479292796,0.09251046446839865,0.09251046446839865,0.09251046446839865,0.09251046490769173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.4548739364,595.6838374246321,0.0,0.09251046446839865,0.09251046452492306,0.09251046452492306,0.37501760709228726,0.37501760709228726,0.5,10.00018703210951,0.0,0.0,0.0,0.0,0.0,0.0,26145.541446543208,19941.781780735208,0.7627220809906685,1.036801097152439,0.6445021442774849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550614588684343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13551307091,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.02939635337,1452.662938026049,0.37501760709228726,6.17534620354742,3.5098342512086163,,,,
4007.0,-30.59427845969555,4.962236904139194,35.02605060266188,24.28886817013847,5.061830225962918,-27.02875697034595,-40.62967345872892,1.4962954227056193,-5.014680897685992,-5.014680897682321,40.05206472847658,42301.7950345218,25748.455969526967,25748.455969526967,68050.25100404877,77842.42334378538,77842.42334378538,25748.455969526967,103590.87931331235,103590.87931331235,103590.87931331235,129736.49927171205,125226.69390078307,4509.805370928983,0.0,92277.81743587914,56737.18913057808,39489.58700589007,26145.61995839969,65635.20696428975,19941.816821551776,1452.667241515457,0.0,0.8866554557632267,2.8831385263305873,0.0014947054983599872,1.0,1.0,-2.890837046739705,354453.09371015,1556779.3337367328,4.392060222811235,1556779.3337367328,4.392060222811235,0.7627211308540861,0.0925104780733941,4.028046144702076,101325.0,128627.25509791511,1.269452307899483,1.0,0.0,4.028046144700586,1.2847675901109856,1.285049486598643,3.1352333104496433,22908.82828074062,2336.050361819849,19472.501024171997,1985.64250015775,0.85,0.8499998684150278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.199669323344,4632.441516551485,5.548997414863773,4.962236904139194,-2.337477670073701,7.299714574212895,3.5097747916118838,3.5,1.0027927976033955,0.6,0.00021940296032578593,1.0000214626451596,0.00021939825145896621,199.41408233179394,0.0,9.412281858109915e-07,2.66744067858835,0.031177983208047065,7.341808652544292e-05,0.000145984873800343,0.0005880338080962907,0.09251047808302722,0.09251047808302722,0.09251047808302722,0.09251047799715686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.37770877813,595.6838617311878,0.0,0.09251047808302722,0.0925104780733941,0.0925104780733941,0.37501761600984285,0.37501761600984285,0.5,10.000187032308549,0.0,0.0,0.0,0.0,0.0,0.0,26145.61995839969,19941.816821551776,0.7627211308540861,1.0367949481910368,0.6444985395953272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550626969294236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12684543578,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16642.00548017334,1452.667241515457,0.37501761600984285,6.17534620354742,3.5097747916118838,,,,
4008.0,-30.594482705423506,4.962248812307928,35.0260497685373,24.288591218087845,5.061584498838136,-27.028964533191864,-40.6298607942648,1.496053075946121,-5.014849098633931,-5.014849098639203,40.05207713863588,42301.690495128925,25748.571019277493,25748.571019277493,68050.26151440642,77842.29629118195,77842.29629118195,25748.571019277493,103590.86731045943,103590.86731045943,103590.86731045943,129736.73990411584,125226.92901025205,4509.810893863784,0.0,92277.67657176679,56737.07078215839,39489.561988453774,26145.872593656404,65635.43458211017,19941.94343067155,1452.6794624476533,0.0,0.8866545539775578,2.883120661939592,0.0014947054983599872,1.0,1.0,-2.891472249951562,354450.76962650963,1556779.8694104832,4.392090532208145,1556779.8694104832,4.392090532208145,0.7627186034521536,0.09251058885613485,4.028046144702076,101325.0,128627.23266044946,1.269452086458914,1.0,0.0,4.028046144699652,1.2847687335094182,1.285050624197834,3.1352305202036175,22908.79330991176,2336.046795787732,19472.470355222842,1985.6393727952811,0.85,0.84999982721909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.152805362674,4632.441516551485,5.549078252233331,4.962248812307928,-2.3376212539729653,7.299870066280894,3.509715713193647,3.5,1.0027759180553277,0.6,0.00021939825145896621,1.0000213621390284,0.00021939356474313425,199.41425175211876,0.0,9.390143556764757e-07,2.661166683987132,0.03117892222240274,7.341652168643732e-05,0.0001459817297725289,0.0005880211438071752,0.09251058883388452,0.09251058883388452,0.09251058883388452,0.09251058896108044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.437708365,595.6838428317373,0.0,0.09251058883388452,0.09251058885613485,0.09251058885613485,0.3750176249259436,0.3750176249259436,0.5,10.000187033296923,0.0,0.0,0.0,0.0,0.0,0.0,26145.872593656404,19941.94343067155,0.7627186034521536,1.0367915128111977,0.6444947118040234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550639321038255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12057144118,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.981566751096,1452.6794624476533,0.3750176249259436,6.17534620354742,3.509715713193647,,,,
4009.0,-30.594686509777723,4.9622620294335364,35.02604837744158,24.28852803949269,5.061576980534975,-27.029149395697242,-40.63002214590085,1.4960266439337604,-5.014911165771139,-5.014911165739062,40.052059400231315,42301.480044408265,25748.41394437298,25748.41394437298,68049.89398878124,77842.0703328735,77842.0703328735,25748.41394437298,103590.48427724648,103590.48427724648,103590.48427724648,129736.42550096328,125226.61439998893,4509.811100974337,0.0,92277.52706214151,56736.93677705181,39489.54476121078,26145.941223716796,65635.48598492758,19941.973247392732,1452.6833188068485,0.0,0.8866543020740091,2.8831140698966036,0.0014947054983599872,1.0,1.0,-2.893170747750389,354449.91202903347,1556779.1037475371,4.392098998800201,1556779.1037475371,4.392098998800201,0.7627177418001503,0.09251059667828075,4.028046144702076,101325.0,128627.18906606841,1.2694516562158245,1.0,0.0,4.028046144700143,1.284768866833993,1.2850507515300014,3.135230194850718,22908.75619275374,2336.0430108909504,19472.438342221812,1985.6361083776635,0.85,0.8499998069900073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.105728669951,4632.441516551485,5.549100699425993,4.9622620294335364,-2.3376869408909537,7.29994897032449,3.5096563669981147,3.5,1.0027589619994612,0.6,0.00021939356474313425,1.0000213160107938,0.00021938888824722433,199.41442080658217,0.0,9.345979308065298e-07,2.6486505359057055,0.031179856820333546,7.341517391917392e-05,0.00014597839082396033,0.0005880076943682663,0.09251059666851902,0.09251059666851902,0.09251059666851902,0.09251059674255217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.3519406592,595.6838698480417,0.0,0.09251059666851902,0.09251059667828075,0.09251059667828075,0.3750176338440472,0.3750176338440472,0.5,10.000187033454804,0.0,0.0,0.0,0.0,0.0,0.0,26145.941223716796,19941.973247392732,0.7627177418001503,1.0367851013460632,0.6444910007084019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455065161494092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.108055293094,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.957665746355,1452.6833188068485,0.3750176338440472,6.17534620354742,3.5096563669981147,,,,
4010.0,-30.594938610965706,4.962273956223769,35.02604763826457,24.288195312861376,5.061275198526224,-27.029407616901853,-40.63026225250212,1.495727950958627,-5.015094439256927,-5.015094439214538,40.05207542792486,42301.38788691077,25748.568784987165,25748.568784987165,68049.95667189793,77841.94444817188,77841.94444817188,25748.568784987165,103590.51323315904,103590.51323315904,103590.51323315904,129736.73234251277,125226.91501916655,4509.81732334621,0.0,92277.38854627834,56736.83240249,39489.50682643148,26146.219109353722,65635.7259357852,19942.113010509453,1452.6967018481744,0.0,0.8866533103921783,2.8830946048068866,0.0014947054983599872,1.0,1.0,-2.893700190840491,354447.37970198726,1556779.795568745,4.392132329706193,1556779.795568745,4.392132329706193,0.7627149809731086,0.09251072104133887,4.028046144702076,101325.0,128627.17687300398,1.2694515358796346,1.0,0.0,4.028046144703848,1.2847702737507642,1.2850521527469214,3.1352267615459217,22908.72180489963,2336.039504305714,19472.410390257486,1985.6332580705428,0.85,0.8499998627637445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.058980637549,4632.441516551485,5.549189976341484,4.962273956223769,-2.3378414910456784,7.300115447269448,3.509597435518186,3.5,1.0027421244337673,0.6,0.00021938888824722433,1.0000263675194736,0.00021938310365896642,199.41462992332578,0.0,9.325607232805747e-07,2.6428770897771487,0.031180789381056825,7.341316835548203e-05,0.0001459757198917423,0.0005879969357300427,0.09251072101061464,0.09251072101061464,0.09251072101061464,0.09251072095697568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.42941121786,595.683845445547,0.0,0.09251072101061464,0.09251072104133887,0.09251072104133887,0.37501764276043253,0.37501764276043253,0.5,10.000187038625976,0.0,0.0,0.0,0.0,0.0,0.0,26146.219109353722,19942.113010509453,0.7627149809731086,1.0367822660859225,0.644487240505215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550663882296355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.102281846965,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.933766775608,1452.6967018481744,0.37501764276043253,6.17534620354742,3.509597435518186,,,,
4011.0,-30.59513795401003,4.962287813218381,35.02604607011674,24.288167303334944,5.061306591689046,-27.029582770591354,-40.63041504761202,1.4957384757420735,-5.015126876522913,-5.015126876514826,40.05205003125366,42301.16123619548,25748.33716006365,25748.33716006365,68049.49839625914,77841.7029868395,77841.7029868395,25748.33716006365,103590.04014690315,103590.04014690315,103590.04014690315,129736.27740399181,125226.46129374465,4509.816110247168,0.0,92277.23141795966,56736.68967055488,39489.49083044975,26146.237257088673,65635.72808753842,19942.116407727583,1452.6982472786078,0.0,0.8866532371715382,2.8830911597242155,0.0014947054983599872,1.0,1.0,-2.8956431491927788,354446.93151116214,1556778.6993432518,4.392134790689325,1556778.6993432518,4.392134790689325,0.76271458151482,0.09251070127491307,4.028046144702076,101325.0,128627.1274883092,1.2694510484905916,1.0,0.0,4.028046144701871,1.284770236461871,1.2850521080175932,3.135226852542065,22908.682796329955,2336.0355265386197,19472.381630746408,1985.6303254165703,0.85,0.8500000547332187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.011940984908,4632.441516551485,5.5491963140504765,4.962287813218381,-2.3378853096784376,7.300173122896819,3.509538136815629,3.5,1.0027251819473226,0.6,0.00021938310365896642,1.000020849472725,0.00021937852973229432,199.4147952777145,0.0,1.1535315267104665e-06,3.269108346697462,0.031181942912583537,7.341189211405592e-05,0.0001459712115449105,0.0005879787759009679,0.09251070128750848,0.09251070128750848,0.09251070128750848,0.0925107011900349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.3066155414,595.6838841254266,0.0,0.09251070128750848,0.09251070127491307,0.09251070127491307,0.3750176516955458,0.3750176516955458,0.5,10.000187038678773,0.0,0.0,0.0,0.0,0.0,0.0,26146.237257088673,19942.116407727583,0.76271458151482,1.0367752499903935,0.6444837662161437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550679056753621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.72851310389,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.90889346482,1452.6982472786078,0.3750176516955458,6.17534620354742,3.509538136815629,,,,
4012.0,-30.59533948536507,4.9622999648555,35.02604538342169,24.28783579906451,5.06099787157348,-27.029795572998104,-40.630610660277284,1.4954408859457196,-5.015328694486925,-5.015328694472192,40.05207232730041,42301.102695506204,25748.54180305034,25748.54180305034,68049.64449855655,77841.61005968755,77841.61005968755,25748.54180305034,103590.15186273788,103590.15186273788,103590.15186273788,129736.70040983189,125226.87706465155,4509.823345180337,0.0,92277.09330650636,56736.58594958173,39489.452618805146,26146.548547094004,65636.00116589916,19942.27391512339,1452.7131266921629,0.0,0.8866521283012985,2.8830697252048827,0.0014947054983599872,1.0,1.0,-2.8959174977790667,354444.1429704725,1556779.661733894,4.392172060418512,1556779.661733894,4.392172060418512,0.7627115249725696,0.09251084517996995,4.028046144702076,101325.0,128627.1134579337,1.2694509100215514,1.0,0.0,4.028046144701396,1.2847716380092116,1.2850535039956685,3.13522343234759,22908.64850887437,2336.0320301911834,19472.3525736736,1985.627362419746,0.85,0.8500000585425364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.965378689372,4632.441516551485,5.549296104947102,4.9622999648555,-2.3380532758686203,7.300353240724121,3.5094794402693763,3.5,1.002708411505536,0.6,0.00021937852973229432,1.0000210783872703,0.00021937390568415333,199.41496244754734,0.0,9.121086509305565e-07,2.584915916737197,0.031182855021234468,7.341025826326355e-05,0.00014596827146903078,0.0005879669331396555,0.0925108451569997,0.0925108451569997,0.0925108451569997,0.09251084526051645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.41441238846,595.6838501701577,0.0,0.0925108451569997,0.09251084517996995,0.09251084517996995,0.37501766062516834,0.37501766062516834,0.5,10.000187040078831,0.0,0.0,0.0,0.0,0.0,0.0,26146.548547094004,19942.27391512339,0.7627115249725696,1.036773162438046,0.6444801929445318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550691055617806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04432067392,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.88506867213,1452.7131266921629,0.37501766062516834,6.17534620354742,3.5094794402693763,,,,
4013.0,-30.595540562690974,4.962314126598085,35.02604382137559,24.287809361144923,5.061032407099909,-27.02997273552001,-40.6307632807642,1.4954515353986537,-5.015356863443344,-5.015356863467425,40.05204569761916,42300.8678959409,25748.30059028399,25748.30059028399,68049.1684862249,77841.36259914699,77841.36259914699,25748.30059028399,103589.66318943098,103589.66318943098,103589.66318943098,129736.2224080989,125226.40049100574,4509.821917093157,0.0,92276.94242739023,56736.44772747755,39489.43855545853,26146.559218667917,65635.99777412644,19942.273374345124,1452.7143329701119,0.0,0.8866520812907476,2.883066733469113,0.0014947054983599872,1.0,1.0,-2.897905912832641,354443.75375831634,1556778.512286509,4.392173640469979,1556778.512286509,4.392173640469979,0.7627111929934893,0.09251082125206558,4.028046144702076,101325.0,128627.06858300243,1.2694504671404139,1.0,0.0,4.028046144703357,1.2847715977405132,1.2850534577769805,3.1352235306151477,22908.611051727476,2336.0282106251857,19472.323730678047,1985.6244212527263,0.85,0.8500001893047852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.918426300889,4632.441516551485,5.549300273110936,4.962314126598085,-2.338093846778885,7.30040797337697,3.5094202523686047,3.5,1.0026915006767443,0.6,0.00021937390568415333,1.0000210309341295,0.00021936929214302024,199.41512924101215,0.0,9.221043863927399e-07,2.6132438310370247,0.03118377712562086,7.340898352711457e-05,0.00014596492215703877,0.0005879534419563987,0.09251082126214165,0.09251082126214165,0.09251082126214165,0.09251082117530757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.2856550389,595.6838907279259,0.0,0.09251082126214165,0.09251082125206558,0.09251082125206558,0.3750176695558007,0.3750176695558007,0.5,10.000187040120448,0.0,0.0,0.0,0.0,0.0,0.0,26146.559218667917,19942.273374345124,0.7627111929934893,1.0367659637079474,0.6444766489497292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550703186220135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.072648588226,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.86119339552,1452.7143329701119,0.3750176695558007,6.17534620354742,3.5094202523686047,,,,
4014.0,-30.595740585106736,4.962326524965529,35.02604305264285,24.28758790427821,5.060846847385194,-27.030171877956917,-40.63094178037716,1.4952651645850183,-5.015560832640972,-5.015560832679916,40.05206546280876,42300.744969315274,25748.512195388255,25748.512195388255,68049.25716470354,77841.21651864279,77841.21651864279,25748.512195388255,103589.72871403105,103589.72871403105,103589.72871403105,129736.59917906759,125226.77019043737,4509.828988630221,0.0,92276.79950744846,56736.32796218246,39489.412828073335,26146.870465036543,65636.28329310988,19942.430286084556,1452.7292771483023,0.0,0.8866509706220044,2.8830450706190467,0.0014947054983599872,1.0,1.0,-2.8983652549047747,354440.93551373295,1556779.365433526,4.392210970713928,1556779.365433526,4.392210970713928,0.762708115020934,0.09251096231587312,4.028046144702076,101325.0,128627.04074495577,1.2694501924002544,1.0,0.0,4.028046144703068,1.2847724790973034,1.2850543333994682,3.1352213798448028,22908.575570519806,2336.024592548914,19472.286228358847,1985.6205970804351,0.85,0.8499998687573141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.871970695313,4632.441516551485,5.549401439956044,4.962326524965529,-2.338263268791787,7.300589793757316,3.5093616911023773,3.5,1.0026747688863935,0.6,0.00021936929214302024,1.0000209206330437,0.00021936470289456823,199.41529515967585,0.0,9.200099013123199e-07,2.6073080603191148,0.031184697135522174,7.340749266602203e-05,0.00014596179947699823,0.0005879408636571002,0.0925109623698793,0.0925109623698793,0.0925109623698793,0.09251096183945706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.3812151738,595.6838606271422,0.0,0.0925109623698793,0.09251096231587312,0.09251096231587312,0.3750176784818075,0.3750176784818075,0.5,10.000187041471873,0.0,0.0,0.0,0.0,0.0,0.0,26146.870465036543,19942.430286084556,0.762708115020934,1.0367628048166304,0.6444719726193845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550715289512781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.066712817505,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.83732049691,1452.7292771483023,0.3750176784818075,6.17534620354742,3.5093616911023773,,,,
4015.0,-30.595940077273557,4.962339645404524,35.026042123969155,24.287344270292692,5.060636948747453,-27.030372505703824,-40.631128068175144,1.4950564369471813,-5.0156496739163,-5.01564967391303,40.05205931057326,42300.656522916324,25748.42554677534,25748.42554677534,68049.08206969166,77841.0794469271,77841.0794469271,25748.42554677534,103589.50499370245,103589.50499370245,103589.50499370245,129736.49531393588,125226.66443432966,4509.830879606216,0.0,92276.65757223574,56736.2346554062,39489.35879647726,26146.99032023343,65636.34911671068,19942.48775393291,1452.735376281355,0.0,0.8866505403378856,2.8830356351402515,0.0014947054983599872,1.0,1.0,-2.8995434610050097,354439.70799837523,1556779.0998784248,4.392225432838809,1556779.0998784248,4.392225432838809,0.7627068167191975,0.09251100234209161,4.028046144702076,101325.0,128627.01797343361,1.269449967662804,1.0,0.0,4.028046144699252,1.284773464989029,1.2850553136110279,3.1352189739819014,22908.5403337803,2336.020999401457,19472.26221147231,1985.6181480395762,0.85,0.8500001278020778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.825111511747,4632.441516551485,5.549438810288691,4.962339645404524,-2.3383484657505873,7.300688111155111,3.509302621487553,3.5,1.0026578918535864,0.6,0.00021936470289456823,1.0000208652071834,0.00021936012590009356,199.41546063874225,0.0,9.151663346197817e-07,2.5935813923124615,0.031185612301856794,7.340593678645487e-05,0.00014595876610811338,0.0005879286451072581,0.09251100230763058,0.09251100230763058,0.09251100230763058,0.09251100257600935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.35146656533,595.6838699977891,0.0,0.09251100230763058,0.09251100234209161,0.09251100234209161,0.37501768740936603,0.37501768740936603,0.5,10.000187041874849,0.0,0.0,0.0,0.0,0.0,0.0,26146.99032023343,19942.48775393291,0.7627068167191975,1.036759097442955,0.6444699787872081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550727329327156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.0529861495,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.81346202909,1452.735376281355,0.37501768740936603,6.17534620354742,3.509302621487553,,,,
4016.0,-30.59618100677869,4.962353684797531,35.02604074786439,24.287252767849736,5.060605490410198,-27.030592383311166,-40.63132092179728,1.4950013207313093,-5.015727896764815,-5.015727896766975,40.05204454374552,42300.41676694463,25748.31527236145,25748.31527236145,68048.73203930608,77840.83566868081,77840.83566868081,25748.31527236145,103589.15094104226,103589.15094104226,103589.15094104226,129736.23604778104,125226.4042883311,4509.831759449937,0.0,92276.50945279995,56736.09088992529,39489.35395874962,26147.085106738792,65636.4390654884,19942.531030715683,1452.7404552133448,0.0,0.886650195358523,2.883027327422559,0.0014947054983599872,1.0,1.0,-2.9011859639056183,354438.6272000388,1556778.4624787853,4.392237027823064,1556778.4624787853,4.392237027823064,0.7627057069384751,0.09251102334569249,4.028046144702076,101325.0,128626.98033639455,1.2694495962141086,1.0,0.0,4.028046144701322,1.284773732271031,1.285055575070957,3.13521832173662,22908.503561749774,2336.017249697886,19472.227580890503,1985.614616703003,0.85,0.8499999805051952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.77844120481,4632.441516551485,5.549470863456874,4.962353684797531,-2.338425551949304,7.300779236746835,3.5092437903615923,3.5,1.0026410829604548,0.6,0.00021936012590009356,1.0000251993053475,0.0002193545983165912,199.4156604904713,0.0,9.127234615070779e-07,2.5866582899110586,0.031186525025318303,7.340432610111163e-05,0.00014595579979898195,0.0005879166966771972,0.09251102331406576,0.09251102331406576,0.09251102331406576,0.09251102343147338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.2800564273,595.6838924916497,0.0,0.09251102331406576,0.09251102334569249,0.09251102334569249,0.3750176963343759,0.3750176963343759,0.5,10.000187044169428,0.0,0.0,0.0,0.0,0.0,0.0,26147.085106738792,19942.531030715683,0.7627057069384751,1.0367523437920028,0.6444654428120273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550739337243617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.0460630471,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.78960751651,1452.7404552133448,0.3750176963343759,6.17534620354742,3.5092437903615923,,,,
4017.0,-30.596376200297936,4.962366707208572,35.02603986024792,24.287048319261544,5.060438506458511,-27.030783732105906,-40.63149110935626,1.4948333765050135,-5.01589648106102,-5.015896481061632,40.05205588565465,42300.28008878705,25748.43731010647,25748.43731010647,68048.71739889352,77840.68309503855,77840.68309503855,25748.43731010647,103589.12040514502,103589.12040514502,103589.12040514502,129736.45737439673,125226.62017621368,4509.837198183058,0.0,92276.3606192527,56735.95761638162,39489.33666985675,26147.33696925171,65636.67363910846,19942.65699238096,1452.7526647666125,0.0,0.8866492954538956,2.883009422862226,0.0014947054983599872,1.0,1.0,-2.9018934687293836,354436.2978941869,1556778.9520437142,4.392267274240838,1556778.9520437142,4.392267274240838,0.7627031776059174,0.09251113261679832,4.028046144702076,101325.0,128626.94542748405,1.2694492516899487,1.0,0.0,4.028046144702904,1.284774529319578,1.2850563651922853,3.135216376709574,22908.466612434422,2336.013481916294,19472.19399081071,1985.6111914681069,0.85,0.8499998852058239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.732007849413,4632.441516551485,5.549552704023798,4.962366707208572,-2.3385689077456235,7.300935614954195,3.5091852583208234,3.5,1.0026243595202353,0.6,0.0002193545983165912,1.0000204156735986,0.0002193501201361347,199.41582240432734,0.0,1.1022867150383357e-06,3.1238805504186433,0.031187627312033343,7.34029047465699e-05,0.0001459516935700213,0.0005879001565974631,0.09251113262127357,0.09251113262127357,0.09251113262127357,0.09251113251684716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.33489108365,595.6838752191213,0.0,0.09251113262127357,0.09251113261679832,0.09251113261679832,0.37501770526493516,0.37501770526493516,0.5,10.000187045123392,0.0,0.0,0.0,0.0,0.0,0.0,26147.33696925171,19942.65699238096,0.7627031776059174,1.0367484155740014,0.6444610572645346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455075383939908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.583285307606,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.764916226184,1452.7526647666125,0.37501770526493516,6.17534620354742,3.5091852583208234,,,,
4018.0,-30.59657369474647,4.962380228068637,35.02603882953939,24.28687910959127,5.060311496102825,-27.030974704434474,-40.63166080797089,1.4946996950411124,-5.015994748997741,-5.015994749010014,40.05204998180215,42300.131550738966,25748.377496193418,25748.377496193418,68048.50904693239,77840.5116898572,77840.5116898572,25748.377496193418,103588.88918605063,103588.88918605063,103588.88918605063,129736.35919540402,125226.51984715287,4509.8393482511465,0.0,92276.21610303054,56735.83596743664,39489.31126177101,26147.470009353394,65636.7812711244,19942.72094734793,1452.759416187758,0.0,0.8866488162422286,2.882998986318586,0.0014947054983599872,1.0,1.0,-2.9031321141196713,354434.9401452736,1556778.6972081936,4.392283380893856,1556778.6972081936,4.392283380893856,0.7627017428536712,0.09251117790809202,4.028046144702076,101325.0,128626.91341373035,1.2694489357387648,1.0,0.0,4.028046144701546,1.28477516392244,1.2850569941806032,3.135214828098314,22908.430734935268,2336.009823429537,19472.16643937092,1985.6083820031226,0.85,0.8500000137362506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.685349368768,4632.441516551485,5.549595620680722,4.962380228068637,-2.3386607952690976,7.301041023337735,3.5091264428894835,3.5,1.002607555111281,0.6,0.0002193501201361347,1.0000206563681089,0.00021934558925290005,199.41598622705172,0.0,8.930200386085464e-07,2.5308187894166205,0.03118852033207195,7.340148750088147e-05,0.00014594863263525323,0.0005878878270109714,0.09251117795273786,0.09251117795273786,0.09251117795273786,0.09251117755317574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.30634360365,595.6838842114174,0.0,0.09251117795273786,0.09251117790809202,0.09251117790809202,0.3750177141945806,0.3750177141945806,0.5,10.000187045490067,0.0,0.0,0.0,0.0,0.0,0.0,26147.470009353394,19942.72094734793,0.7627017428536712,1.0367435411838055,0.6444577374385674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550765588610326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99022354661,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.741133149124,1452.759416187758,0.3750177141945806,6.17534620354742,3.5091264428894835,,,,
4019.0,-30.59677031376717,4.962393803785198,35.02603782943614,24.286698549427115,5.060173022906447,-27.03116465058075,-40.63183036688713,1.4945546063569721,-5.016113200036102,-5.016113200013393,40.05204880343722,42299.98625045729,25748.370913409257,25748.370913409257,68048.35716386655,77840.34063265416,77840.34063265416,25748.370913409257,103588.71154606342,103588.71154606342,103588.71154606342,129736.34872465281,125226.50629723257,4509.8424274202425,0.0,92276.07170819372,56735.71733095867,39489.28264137227,26147.63717858938,65636.91981996165,19942.802675274823,1452.76773832822,0.0,0.8866482170877846,2.8829864062687816,0.0014947054983599872,1.0,1.0,-2.904234264314198,354433.30353580246,1556778.6463454193,4.392303518927544,1556778.6463454193,4.392303518927544,0.76269999231918,0.0925112413046154,4.028046144702076,101325.0,128626.8821237659,1.2694486269308256,1.0,0.0,4.028046144701119,1.2847758519972527,1.2850576765848805,3.1352131490020323,22908.39488757115,2336.0061680156987,19472.132378837836,1985.6049087953415,0.85,0.849999857013219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.638827079977,4632.441516551485,5.549649848415973,4.962393803785198,-2.3387673675749823,7.30116117136018,3.5090677995276174,3.5,1.0025907998650336,0.6,0.00021934558925290005,1.0000205648375715,0.00021934107853924714,199.41614932384152,0.0,9.03530548717886e-07,2.560605575066489,0.03118942386262067,7.340007144716295e-05,0.00014594551780573712,0.0005878752803339475,0.09251124129974228,0.09251124129974228,0.09251124129974228,0.09251124131178198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.3006436976,595.6838860068767,0.0,0.09251124129974228,0.0925112413046154,0.0925112413046154,0.3750177231211492,0.3750177231211492,0.5,10.000187045987058,0.0,0.0,0.0,0.0,0.0,0.0,26147.63717858938,19942.802675274823,0.76269999231918,1.0367390387988853,0.6444541633959021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550777476339043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.02001033226,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.717297470328,1452.76773832822,0.3750177231211492,6.17534620354742,3.5090677995276174,,,,
4020.0,-30.5969662772343,4.9624075635825085,35.026036813701175,24.286522215139144,5.060038178746114,-27.031354592638177,-40.63199992580337,1.4944137831386488,-5.016225371788494,-5.016225371788094,40.05204635221154,42299.84374180971,25748.3488237102,25748.3488237102,68048.19256551992,77840.17203982473,77840.17203982473,25748.3488237102,103588.52086353493,103588.52086353493,103588.52086353493,129736.31465408417,125226.4694222166,4509.845231867565,0.0,92275.92720162519,56735.59890689608,39489.25366081013,26147.793790549247,65637.04745135938,19942.878934848555,1452.7755711832328,0.0,0.8866476545313298,2.882974493148286,0.0014947054983599872,1.0,1.0,-2.905364588699001,354431.7536911851,1556778.5405404428,4.392322426891969,1556778.5405404428,4.392322426891969,0.7626983406170439,0.09251129932257716,4.028046144702076,101325.0,128626.8528381408,1.2694483379041777,1.0,0.0,4.028046144698875,1.284776520077449,1.2850583390160641,3.1352115186999656,22908.359012468598,2336.0025097733273,19472.10751125818,1985.6023730079262,0.85,0.8500001026114472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.592335485501,4632.441516551485,5.549700698222189,4.9624075635825085,-2.3388692813087597,7.301276844891268,3.509009195248894,3.5,1.0025740557853984,0.6,0.00021934107853924714,1.0000204963040351,0.00021933658294995696,199.41631187708117,0.0,8.995091473655934e-07,2.5492089236340916,0.031190323371768035,7.339865541870597e-05,0.0001459424231205412,0.000587862814799175,0.09251129934513122,0.09251129934513122,0.09251129934513122,0.0925112991279485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.2887895527,595.6838897408821,0.0,0.09251129934513122,0.09251129932257716,0.09251129932257716,0.3750177320457824,0.3750177320457824,0.5,10.000187046448868,0.0,0.0,0.0,0.0,0.0,0.0,26147.793790549247,19942.878934848555,0.7626983406170439,1.0367345151523966,0.6444507390914589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550789311391847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.008613680824,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.69347274612,1452.7755711832328,0.3750177320457824,6.17534620354742,3.509009195248894,,,,
4021.0,-30.597161611668998,4.962421491534557,35.02603587440287,24.286262201517843,5.059809153926964,-27.03155353810363,-40.632185934204585,1.4941884109651493,-5.0163379406870945,-5.01633794068832,40.052046526151564,42299.77205072836,25748.32864512969,25748.32864512969,68048.10069585805,77840.0458873897,77840.0458873897,25748.32864512969,103588.37453251939,103588.37453251939,103588.37453251939,129736.32865517933,125226.48038233875,4509.8482728405825,0.0,92275.7861410253,56735.51230996582,39489.19314562163,26147.954122659932,65637.14726828157,19942.957600991744,1452.7835192343186,0.0,0.8866470804372213,2.8829625378881905,0.0014947054983599872,1.0,1.0,-2.906325696715612,354430.1983646539,1556778.5480487132,4.392341722662776,1556778.5480487132,4.392341722662776,0.762696672460087,0.09251136166224311,4.028046144702076,101325.0,128626.83418664953,1.2694481538282707,1.0,0.0,4.028046144702087,1.2847775836445483,1.2850593970403266,3.1352089233030167,22908.323992859878,2335.998938767049,19472.07776143385,1985.5993393701062,0.85,0.8500001033468426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.545905584278,4632.441516551485,5.549751887170322,4.962421491534557,-2.3389714100541656,7.301392901588723,3.5089506691273913,3.5,1.0025573340363976,0.6,0.00021933658294995696,1.0000204305441487,0.00021933210187576637,199.41647390876776,0.0,8.964938359622328e-07,2.5406635311169676,0.031191219865603997,7.339710204558496e-05,0.000145939480904372,0.0005878509634166778,0.09251136164980568,0.09251136164980568,0.09251136164980568,0.09251136171934311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.2896277627,595.6838894768794,0.0,0.09251136164980568,0.09251136166224311,0.09251136166224311,0.37501774096873103,0.37501774096873103,0.5,10.000187047031117,0.0,0.0,0.0,0.0,0.0,0.0,26147.954122659932,19942.957600991744,0.762696672460087,1.036731538890959,0.6444486668172013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455080110700338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.000068288304,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.66965460087,1452.7835192343186,0.37501774096873103,6.17534620354742,3.5089506691273913,,,,
4022.0,-30.59735649394513,4.962436576517035,35.026034441048985,24.286193574685626,5.059794747992801,-27.031730741512845,-40.63233848484231,1.4941563551834864,-5.016403198199839,-5.016403198232328,40.0520303927013,42299.56375859368,25748.189801384033,25748.189801384033,68047.75355997772,77839.82571552401,77839.82571552401,25748.189801384033,103588.01551690805,103588.01551690805,103588.01551690805,129736.04463257758,125226.19593306372,4509.848699513865,0.0,92275.6373064654,56735.37535291743,39489.17994838664,26148.029115669528,65637.20906405617,19942.990875499858,1452.7876491646477,0.0,0.8866468064500143,2.882955607301434,0.0014947054983599872,1.0,1.0,-2.9079423217303315,354429.2967260489,1556777.8516617215,4.392350931602053,1556777.8516617215,4.392350931602053,0.7626957575761906,0.09251137366476463,4.028046144702076,101325.0,128626.79087064897,1.269447726332583,1.0,0.0,4.028046144701043,1.2847777428540657,1.285059550527282,3.13520853478827,22908.287043293127,2335.995170959821,19472.046915153904,1985.596193924929,0.85,0.8500001278294942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.499533809517,4632.441516551485,5.549777430463942,4.962436576517035,-2.339038582203367,7.301475158720402,3.5088922166655636,3.5,1.0025406333330182,0.6,0.00021933210187576637,1.000020383283858,0.00021932763125840057,199.41663556561784,0.0,8.936000144097579e-07,2.5324624408372536,0.031192113465618405,7.339582810398718e-05,0.0001459362737717792,0.0005878380449386018,0.09251137365505649,0.09251137365505649,0.09251137365505649,0.09251137372434397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.2116201158,595.6839140488104,0.0,0.09251137365505649,0.09251137366476463,0.09251137366476463,0.37501774989081915,0.37501774989081915,0.5,10.000187047200969,0.0,0.0,0.0,0.0,0.0,0.0,26148.029115669528,19942.990875499858,0.7626957575761906,1.0367252741287198,0.6444448867000577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455081286476984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99186719803,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.64584252512,1452.7876491646477,0.37501774989081915,6.17534620354742,3.5088922166655636,,,,
4023.0,-30.59755045984318,4.962450491485761,35.02603364715371,24.285884771402948,5.059511819240196,-27.031932929691866,-40.63252491233868,1.4938817096936408,-5.016576998583844,-5.016576998607653,40.05204597613799,42299.499897584756,25748.33020311075,25748.33020311075,68047.8301006955,77839.72033638484,77839.72033638484,25748.33020311075,103588.05053949558,103588.05053949558,103588.05053949558,129736.34388228388,125226.48924499447,4509.854637289401,0.0,92275.49827235349,56735.277842217845,39489.13381126183,26148.2933427883,65637.42715405014,19943.123817111937,1452.8003606490572,0.0,0.8866458645803459,2.882937149128574,0.0014947054983599872,1.0,1.0,-2.9084154952246877,354426.8954000402,1556778.5243076456,4.3923825886591255,1556778.5243076456,4.3923825886591255,0.7626931347170407,0.09251149231669065,4.028046144702076,101325.0,128626.7755597233,1.2694475752254952,1.0,0.0,4.028046144705252,1.2847790368712255,1.2850608390842218,3.135205377036215,22908.25252677894,2335.9916512549075,19472.017266222167,1985.59317057529,0.85,0.8500001143020431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.453457044392,4632.441516551485,5.549862810675541,4.962450491485761,-2.3391853400983367,7.301635831584098,3.508834136454502,3.5,1.0025240389870007,0.6,0.00021932763125840057,1.0000202874687343,0.0002193231817462082,199.41679646255412,0.0,8.915154739902052e-07,2.5265548532882414,0.031193004981092395,7.339427128645421e-05,0.00014593335997194635,0.0005878263080184188,0.09251149227163016,0.09251149227163016,0.09251149227163016,0.09251149258859638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.286962315,595.6838903165411,0.0,0.09251149227163016,0.09251149231669065,0.09251149231669065,0.375017758810571,0.375017758810571,0.5,10.000187048292025,0.0,0.0,0.0,0.0,0.0,0.0,26148.2933427883,19943.123817111937,0.7626931347170407,1.0367229955706243,0.6444417725013568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550824595337644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98595961048,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.622032996467,1452.8003606490572,0.375017758810571,6.17534620354742,3.508834136454502,,,,
4024.0,-30.597784242645577,4.962466150968245,35.02603205926866,24.285842233244352,5.059531995507654,-27.03214331685009,-40.63270879033951,1.493875985788778,-5.016614264078498,-5.016614264084772,40.05202147968369,42299.253658168454,25748.120861511365,25748.120861511365,68047.37451967981,77839.4657722314,77839.4657722314,25748.120861511365,103587.58663374276,103587.58663374276,103587.58663374276,129735.90587392868,125226.05224650998,4509.853627418706,0.0,92275.3484485379,56735.13665840452,39489.12421125932,26148.319240185923,65637.44345144524,19943.13119722597,1452.8022683476731,0.0,0.8866457634957493,2.8829331914225578,0.0014947054983599872,1.0,1.0,-2.910339569728592,354426.3805202102,1556777.466937576,4.392385986202867,1556777.466937576,4.392385986202867,0.7626926615832523,0.09251147651788444,4.028046144702076,101325.0,128626.73012803111,1.2694471268495544,1.0,0.0,4.028046144704609,1.2847790728358601,1.285060869339807,3.135205289272865,22908.215331620242,2335.987858404271,19471.982420645054,1985.5896173152967,0.85,0.8499999733182118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.407119908152,4632.441516551485,5.549873118705976,4.962466150968245,-2.3392318601439186,7.301698011112164,3.5087757284309293,3.5,1.0025073509802656,0.6,0.0002193231817462082,1.000024452130739,0.0002193178189582256,199.4169903883757,0.0,8.873074672235045e-07,2.5146293621114117,0.031193892288559618,7.339273578914332e-05,0.00014593044595706488,0.0005878145702320098,0.09251147649962482,0.09251147649962482,0.09251147649962482,0.0925114765198244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.16850882134,595.6839276287595,0.0,0.09251147649962482,0.09251147651788444,0.09251147651788444,0.375017767732149,0.375017767732149,0.5,10.000187050514485,0.0,0.0,0.0,0.0,0.0,0.0,26148.319240185923,19943.13119722597,0.7626926615832523,1.0367157972875238,0.6444378609818796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550836270763794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9740341193,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.598235329846,1452.8022683476731,0.375017767732149,6.17534620354742,3.5087757284309293,,,,
