time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4025.0,-30.597974222337246,4.96248026216713,35.026031282834175,24.285523022431903,5.059235664506495,-27.032342907949918,-40.63289148090405,1.4935920287086664,-5.016804961605942,-5.016804961623033,40.05204171637498,42299.19119715179,25748.30665546742,25748.30665546742,68047.49785261921,77839.37235503024,77839.37235503024,25748.30665546742,103587.67901049765,103587.67901049765,103587.67901049765,129736.29156459375,125226.4311671437,4509.860397450044,0.0,92275.2047911283,56735.02363752464,39489.09017067074,26148.612554096097,65637.70272476683,19943.27940028612,1452.8163047307066,0.0,0.8866447186762079,2.8829129388467654,0.0014947054983599872,1.0,1.0,-2.9106496786253615,354423.7457512454,1556778.3404381978,4.392421103553351,1556778.3404381978,4.392421103553351,0.7626897740378225,0.09251161130250715,4.028046144702076,101325.0,128626.70746786111,1.2694469032110645,1.0,0.0,4.028046144700487,1.2847804122575592,1.285062202164924,3.1352020207283293,22908.179667329307,2335.9842216587017,19471.953112351126,1985.5866287010474,0.85,0.8500000172480408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.361218368284,4632.441516551485,5.549968076105828,4.96248026216713,-2.339390842205387,7.301871104372517,3.5087178698606216,3.5,1.0024908199601776,0.6,0.0002193178189582256,1.0000198706049164,0.0002193134610670879,199.41714797920412,0.0,1.0694310395800966e-06,3.0307675661699935,0.031194961719599196,7.339121023709301e-05,0.00014592660872113258,0.0005877991136686064,0.09251161127559174,0.09251161127559174,0.09251161127559174,0.0925116114141275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.266349085,595.68389680975,0.0,0.09251161127559174,0.09251161130250715,0.09251161130250715,0.37501777665973474,0.37501777665973474,0.5,10.00018705178841,0.0,0.0,0.0,0.0,0.0,0.0,26148.612554096097,19943.27940028612,0.7626897740378225,1.0367135811860628,0.6444343638064468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550850342920276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.490172323356,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.573633532378,1452.8163047307066,0.37501777665973474,6.17534620354742,3.5087178698606216,,,,
4026.0,-30.598166656515925,4.96249627939071,35.02602967561986,24.285493965167575,5.059266089684646,-27.032512865244087,-40.63303537024183,1.4935998177312835,-5.016834114626022,-5.016834114627941,40.05201619321959,42298.95753017371,25748.07793239619,25748.07793239619,68047.03546256991,77839.13085295598,77839.13085295598,25748.07793239619,103587.20878535217,103587.20878535217,103587.20878535217,129735.83469078291,125225.97560145143,4509.859089331487,0.0,92275.05481716846,56734.88149745558,39489.08146634765,26148.625905430745,65637.7073717784,19943.280411861764,1452.8176149716617,0.0,0.8866446626391395,2.882909842729769,0.0014947054983599872,1.0,1.0,-2.9125700657132825,354423.3429604238,1556777.238753215,4.392422987012598,1556777.238753215,4.392422987012598,0.7626894232985219,0.09251158961256331,4.028046144702076,101325.0,128626.66253725383,1.2694464597804473,1.0,0.0,4.028046144704488,1.2847803848197008,1.2850621691218231,3.1352020876839197,22908.1424348959,2335.9804250071024,19471.918167674605,1985.5830653357268,0.85,0.8499998733207235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.31496668572,4632.441516551485,5.549974105506865,4.96249627939071,-2.3394312882986723,7.301927567689383,3.508659570323899,3.5,1.0024741629496854,0.6,0.0002193134610670879,1.0000201273620195,0.00021930904695450568,199.41730760628965,0.0,8.690382218868062e-07,2.462854320827209,0.031195830757821084,7.33900087141595e-05,0.0001459234523529284,0.0005877863996718303,0.09251158960949003,0.09251158960949003,0.09251158960949003,0.09251158964671638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.1429419028,595.683935682245,0.0,0.09251158960949003,0.09251158961256331,0.09251158961256331,0.3750177855883446,0.3750177855883446,0.5,10.00018705182994,0.0,0.0,0.0,0.0,0.0,0.0,26148.625905430745,19943.280411861764,0.7626894232985219,1.0367064632093996,0.644430758231519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550861778442519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92225907801,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.549901464463,1452.8176149716617,0.3750177855883446,6.17534620354742,3.508659570323899,,,,
4027.0,-30.59841168242713,4.962512728181776,35.02602863715318,24.285441578272753,5.059223822530039,-27.032702185772155,-40.63320098267866,1.4935841818736686,-5.016930422415214,-5.016930422348457,40.05203016868151,42298.5873097169,25748.027129051294,25748.027129051294,68046.6144387682,77839.08940427692,77839.08940427692,25748.027129051294,103587.11653332821,103587.11653332821,103587.11653332821,129736.07497835491,125226.19853927131,4509.876439083593,0.0,92274.90543134327,56734.75049635062,39489.06103888072,26148.958445026703,65638.01948390742,19943.456781434463,1452.8320022209398,0.0,0.8866441213642923,2.8828996146422345,0.0014947054983599872,1.0,1.0,-2.914070174843687,354422.01233261096,1556777.8419917214,4.392441179784137,1556777.8419917214,4.392441179784137,0.7626864688840993,0.09251181783588563,4.028046144702076,101325.0,128626.619666662,1.269446036680602,1.0,0.0,4.0280461446984805,1.2847804670793337,1.2850622457280367,3.1352018869487908,22908.105348472403,2335.9766432443703,19471.8887927337,1985.580069925377,0.85,0.8499999671091156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.269189520031,4632.441516551485,5.550017918170239,4.962512728181776,-2.3395205164103445,7.3020332445921206,3.5086018692899574,3.5,1.0024576769399878,0.6,0.00021930904695450568,1.0000256282313127,0.00021930342659556124,199.41751085934783,0.0,8.802504466146183e-07,2.4946297657058283,0.031196711008267698,7.338862581877439e-05,0.00014592042113573128,0.0005877741897890857,0.0925116662171245,0.0925116662171245,0.0925116662171245,0.0925121210932667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.14472032565,595.6839357889024,0.0,0.0925116662171245,0.09251181783588563,0.09251181783588563,0.3750177945128446,0.3750177945128446,0.5,10.000200700850717,0.0,0.0,0.0,0.0,0.0,0.0,26148.958445026703,19943.456781434463,0.7626864688840993,1.0366951192890774,0.6444220535948272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550873361726206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.954034522896,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.526113892338,1452.8320022209398,0.3750177945128446,6.17534620354742,3.5086018692899574,,,,
4028.0,-30.59860242248106,4.962526224207512,35.02602818474311,24.285007605236046,5.058853583450459,-27.032945878169595,-40.633431799337245,1.4931846677514378,-5.017185969614388,-5.017185969638595,40.05204422105371,42298.72109537345,25748.380476906797,25748.380476906797,68047.10157228024,77838.83046720971,77838.83046720971,25748.380476906797,103587.21094411651,103587.21094411651,103587.21094411651,129736.37360775663,125226.4959784045,4509.877629352126,0.0,92274.76486680015,56734.65549354628,39489.01041472652,26149.16266364012,65638.17307836664,19943.54998210786,1452.8434723842065,0.0,0.8866427685629694,2.8828724751370967,0.0014947054983599872,1.0,1.0,-2.913890890587936,354418.4816069759,1556778.4485508413,4.392486648811939,1556778.4485508413,4.392486648811939,0.7626840766813142,0.09251183942044787,4.028046144702076,101325.0,128626.61743961828,1.2694460147013893,1.0,0.0,4.028046144701258,1.284782347612046,1.2850641194518744,3.1351972979616223,22908.070452014403,2335.9730847959704,19471.86329286634,1985.5774696625597,0.85,0.8500001487970846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.223536519207,4632.441516551485,5.55014869928551,4.962526224207512,-2.3397269917242305,7.302253215931742,3.5085443251409134,3.5,1.0024412357545467,0.6,0.00021930342659556124,1.000019950237375,0.00021929905152742716,199.41766908164172,0.0,1.120797990836631e-06,3.176341506031012,0.031197831806258534,7.3386698495914e-05,0.00014591672809964725,0.0005877593140693252,0.09251183942143965,0.09251183942143965,0.09251183942143965,0.09251183941696763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.2126652591,595.6839143866708,0.0,0.09251183942143965,0.09251183942044787,0.09251183942044787,0.3750178581599644,0.3750178581599644,0.5,10.000200700783134,0.0,0.0,0.0,0.0,0.0,0.0,26149.16266364012,19943.54998210786,0.7626840766813142,1.036700114901698,0.6444225838655231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550888110715061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.63574626322,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16641.501266318035,1452.8434723842065,0.3750178581599644,6.17534620354742,3.5085443251409134,,,,
4029.0,-30.59879251049426,4.9625425301343205,35.02602658214572,24.284960072860144,5.0588621559973115,-27.033116548939695,-40.63357579344881,1.4931738666851562,-5.0171730506694985,-5.01717305066168,40.05201013025069,42298.4980069905,25748.043288027762,25748.043288027762,68046.54129501827,77838.6026717752,77838.6026717752,25748.043288027762,103586.64595980296,103586.64595980296,103586.64595980296,129735.75714170188,125225.88211005973,4509.875031642148,0.0,92274.61539031904,56734.51072862628,39489.00517965863,26149.111181898923,65638.11636155755,19943.517600377738,1452.8417413951233,0.0,0.8866429579057596,2.8828738471440625,0.0014947054983599872,1.0,1.0,-2.9160835569330175,354418.6600987816,1556776.97705005,4.392480284802594,1556776.97705005,4.392480284802594,0.7626843398862118,0.09251179300418715,4.028046144702076,101325.0,128626.56666302112,1.269445513575338,1.0,0.0,4.028046144700024,1.2847824071741043,1.2850641734056922,3.135197152614983,22908.033343084728,2335.969300738247,19471.82905988263,1985.5739788697092,0.85,0.8500000313540932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.177198279058,4632.441516551485,5.550131453823151,4.9625425301343205,-2.3397366214650677,7.302279151599388,3.5084859176556473,3.5,1.0024245479016136,0.6,0.00021929905152742716,1.000019882068329,0.00021929469149538667,199.41782676327804,0.0,8.72465889372512e-07,2.472568330481699,0.031198704272147906,7.338549616644233e-05,0.00014591355536098483,0.0005877465341315879,0.09251179300857586,0.09251179300857586,0.09251179300857586,0.0925117929776012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.04783289036,595.6839663078347,0.0,0.09251179300857586,0.09251179300418715,0.09251179300418715,0.375017910988826,0.375017910988826,0.5,10.000200700776956,0.0,0.0,0.0,0.0,0.0,0.0,26149.111181898923,19943.517600377738,0.7626843398862118,1.036692474844864,0.6444197419376826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550899592063187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93197308767,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.477498102875,1452.8417413951233,0.375017910988826,6.17534620354742,3.5084859176556473,,,,
4030.0,-30.599025120923024,4.962557430430341,35.02602558491283,24.284745600912743,5.058689618287371,-27.033344971052998,-40.63378495685754,1.4929944626802143,-5.017355611807773,-5.017355611816762,40.05202439162056,42298.36162697013,25748.211963899383,25748.211963899383,68046.57359086952,77838.4323532706,77838.4323532706,25748.211963899383,103586.64431717,103586.64431717,103586.64431717,129736.0340847344,125226.1525751334,4509.881509601011,0.0,92274.47275415575,56734.40235315863,39488.96711221903,26149.389767564408,65638.35687978343,19943.657464404158,1452.855164776108,0.0,0.8866419761665449,2.882854458986992,0.0014947054983599872,1.0,1.0,-2.9167694485058178,354416.13778889715,1556777.5926301158,4.3925132821050825,1556777.5926301158,4.3925132821050825,0.7626815631905179,0.0925119229831251,4.028046144702076,101325.0,128626.54584016219,1.2694453080696984,1.0,0.0,4.028046144701732,1.284783255431223,1.2850650162468549,3.135195082652371,22907.997932327708,2335.965689845942,19471.802536961026,1985.5712742843914,0.85,0.8500001874665122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.131550078076,4632.441516551485,5.55022242545936,4.962557430430341,-2.3398893148409363,7.302446745271277,3.508428380317247,3.5,1.0024081086620706,0.6,0.00021929469149538667,1.0000243297547997,0.0002192893562391192,199.41801971837145,0.0,8.694681141317747e-07,2.4640726354494493,0.031199573740262037,7.338374971545364e-05,0.00014591094177993303,0.0005877360065065083,0.09251192293721093,0.09251192293721093,0.09251192293721093,0.09251192312220063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.1167721456,595.6839445925626,0.0,0.09251192293721093,0.0925119229831251,0.0925119229831251,0.3750179551633265,0.3750179551633265,0.5,10.000200704070345,0.0,0.0,0.0,0.0,0.0,0.0,26149.389767564408,19943.657464404158,0.7626815631905179,1.036689168126142,0.644415302845553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550911034179828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92347739264,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.45373659226,1452.855164776108,0.3750179551633265,6.17534620354742,3.508428380317247,,,,
4031.0,-30.599210730858676,4.962572940183654,35.02602436199839,24.28461582111197,5.058606877663245,-27.03351777050285,-40.63393722809849,1.4929018805654364,-5.017444754096232,-5.017444754115921,40.05201588546945,42298.192036226064,25748.138828828192,25748.138828828192,68046.33086505426,77838.2411030841,77838.2411030841,25748.138828828192,103586.37993191229,103586.37993191229,103586.37993191229,129735.88965808254,125226.00611703907,4509.883541043469,0.0,92274.3212056065,56734.272142221766,39488.94340376081,26149.509726170243,65638.45312993105,19943.714576624934,1452.8613054051077,0.0,0.886641552847891,2.8828449920332413,0.0014947054983599872,1.0,1.0,-2.9181370965688984,354414.90618209384,1556777.2254694933,4.392527510311999,1556777.2254694933,4.392527510311999,0.7626802485197421,0.09251196636632035,4.028046144702076,101325.0,128626.5058647272,1.2694449135428294,1.0,0.0,4.028046144700256,1.2847836995490514,1.2850654536070738,3.135193998893267,22907.960308987804,2335.9618533329735,19471.765097714255,1985.567456543698,0.85,0.849999949147573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.085586722722,4632.441516551485,5.550261651244496,4.962572940183654,-2.3399736492047976,7.302546589388452,3.5083704461234366,3.5,1.0023915560352676,0.6,0.0002192893562391192,1.000019413750721,0.00021928509909286857,199.4181736858355,0.0,1.0639462395470166e-06,3.0152236428762453,0.031200637686501585,7.338247832097484e-05,0.00014590687791814439,0.000587719637083698,0.09251196639186668,0.09251196639186668,0.09251196639186668,0.09251196616405888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.0756427445,595.6839575480808,0.0,0.09251196639186668,0.09251196636632035,0.09251196636632035,0.3750179924275677,0.3750179924275677,0.5,10.000200704344534,0.0,0.0,0.0,0.0,0.0,0.0,26149.509726170243,19943.714576624934,0.7626802485197421,1.0366839500369827,0.6444117741851254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550925035904971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.474628400065,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.42911687965,1452.8613054051077,0.3750179924275677,6.17534620354742,3.5083704461234366,,,,
4032.0,-30.599398530664082,4.96258808380151,35.026023394342175,24.28439820595088,5.058423703656406,-27.033706170536465,-40.634106437768764,1.4927191650589726,-5.017579164414656,-5.017579164465813,40.052020804547006,42298.08338200041,25748.182765107013,25748.182765107013,68046.26614710742,77838.10102934738,77838.10102934738,25748.182765107013,103586.28379445439,103586.28379445439,103586.28379445439,129735.99234797814,125226.10452225513,4509.887825723013,0.0,92274.17916186037,56734.16151829315,39488.908492852475,26149.70855352375,65638.61704637622,19943.81324821085,1452.8710195307344,0.0,0.8866408502593267,2.882830717639378,0.0014947054983599872,1.0,1.0,-2.9190067125524592,354413.0491499252,1556777.4377968214,4.3925511251090175,1556777.4377968214,4.3925511251090175,0.7626782228715647,0.09251205326122144,4.028046144702076,101325.0,128626.47680180652,1.2694446267141033,1.0,0.0,4.028046144699594,1.2847845630866683,1.2850663118642647,3.135191891646626,22907.92504530387,2335.9582574379497,19471.73741374361,1985.5646335643273,0.85,0.8500000491199146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.0397886316105,4632.441516551485,5.550325916196122,4.96258808380151,-2.340091122298142,7.302679206099652,3.5083127206164035,3.5,1.0023750630332582,0.6,0.00021928509909286857,1.0000196428310897,0.0002192807917973141,199.41832947005898,0.0,8.489523304171228e-07,2.4059309044021258,0.031201486638832,7.338106552233339e-05,0.00014590403357053516,0.0005877081799202764,0.09251205324620095,0.09251205324620095,0.09251205324620095,0.09251205333415391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.099423813,595.6839500572243,0.0,0.09251205324620095,0.09251205326122144,0.09251205326122144,0.37501802415152746,0.37501802415152746,0.5,10.000200704998978,0.0,0.0,0.0,0.0,0.0,0.0,26149.70855352375,19943.81324821085,0.7626782228715647,1.0366803751978824,0.6444085095838503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550936208506398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86533566159,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.405430989915,1452.8710195307344,0.37501802415152746,6.17534620354742,3.5083127206164035,,,,
4033.0,-30.599585633951122,4.96260395858547,35.02602218313113,24.28423842592167,5.058307008293694,-27.033885691673802,-40.63426681151611,1.4925949326979515,-5.017662003168539,-5.017662003167393,40.05201184200258,42297.94109022611,25748.09502512426,25748.09502512426,68046.03611535038,77837.92590214942,77837.92590214942,25748.09502512426,103586.02092727368,103586.02092727368,103586.02092727368,129735.83930919952,125225.94976930112,4509.889539898402,0.0,92274.03443381458,56734.049624703606,39488.872010123305,26149.818381925837,65638.69039204915,19943.865254177294,1452.8766756157179,0.0,0.8866404607047422,2.8828219201804006,0.0014947054983599872,1.0,1.0,-2.9203355236788866,354411.9046416666,1556777.0509360665,4.392564218490541,1556777.0509360665,4.392564218490541,0.7626770084170849,0.09251209022827353,4.028046144702076,101325.0,128626.44768320968,1.2694443393358963,1.0,0.0,4.028046144701402,1.2847851531432706,1.2850668965160268,3.135190451763335,22907.88911521752,2335.9545935887913,19471.709357469474,1985.5617726205662,0.85,0.8500001575673151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.993923117705,4632.441516551485,5.550361878426403,4.96260395858547,-2.340170698163851,7.302774656749321,3.5082549105080965,3.5,1.0023585458594562,0.6,0.0002192807917973141,1.0000195700084908,0.00021927650055433642,199.41848467671966,0.0,8.589536840047598e-07,2.434274740469489,0.031202345592516008,7.337972652153274e-05,0.00014590106527578135,0.000587696223492037,0.09251209018646005,0.09251209018646005,0.09251209018646005,0.09251209052343247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.0560877152,595.6839637078364,0.0,0.09251209018646005,0.09251209022827353,0.09251209022827353,0.3750180514447892,0.3750180514447892,0.5,10.000200705271391,0.0,0.0,0.0,0.0,0.0,0.0,26149.818381925837,19943.865254177294,0.7626770084170849,1.0366757122807075,0.6444056217085904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550947512941523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.893679497654,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.381695042783,1452.8766756157179,0.3750180514447892,6.17534620354742,3.5082549105080965,,,,
4034.0,-30.599772119301086,4.962619838828035,35.02602111836143,24.283980123605602,5.058078680386464,-27.034076730318,-40.634436475206144,1.4923711992739073,-5.017778030883164,-5.017778030866231,40.05201364482433,42297.83976225896,25748.094370079314,25748.094370079314,68045.93413233827,77837.80394702386,77837.80394702386,25748.094370079314,103585.89831710317,103585.89831710317,103585.89831710317,129735.88502499502,125225.99204107061,4509.892983924402,0.0,92273.89376286739,56733.92958454684,39488.849087022834,26149.986707891843,65638.83579491467,19943.948239548547,1452.8849649141637,0.0,0.8866398630547007,2.8828095980960966,0.0014947054983599872,1.0,1.0,-2.9212336706987116,354410.3015963804,1556777.1287538847,4.392584306216973,1556777.1287538847,4.392584306216973,0.7626752725472565,0.09251216050739167,4.028046144702076,101325.0,128626.42212788286,1.26944408712443,1.0,0.0,4.028046144702662,1.2847862086363935,1.2850679467269943,3.135187876103713,22907.854192343715,2335.951032446729,19471.67796790737,1985.5585717760266,0.85,0.8500000831337233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.948252322959,4632.441516551485,5.55041638095142,4.962619838828035,-2.340274459802119,7.302894298630154,3.5081973462075933,3.5,1.0023420989164553,0.6,0.00021927650055433642,1.0000195054048622,0.00021927222356084086,199.41863937100035,0.0,8.557531719900056e-07,2.425204489419676,0.031203201345688,7.337830998125497e-05,0.00014589819057308145,0.0005876846440569095,0.09251216049570386,0.09251216049570386,0.09251216049570386,0.092512160558637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.0648016987,595.6839609630144,0.0,0.09251216049570386,0.09251216050739167,0.09251216050739167,0.37501807519196706,0.37501807519196706,0.5,10.000200705859836,0.0,0.0,0.0,0.0,0.0,0.0,26149.986707891843,19943.948239548547,0.7626752725472565,1.0366718621418645,0.6444026505042912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550958775467098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.884609246605,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.35796678924,1452.8849649141637,0.37501807519196706,6.17534620354742,3.5081973462075933,,,,
4035.0,-30.599958156969727,4.9626369065974245,35.02601954466507,24.283915617875778,5.058068440602873,-27.034244990140973,-40.63458385700358,1.492343210029522,-5.017837827050471,-5.017837827066152,40.051996831360114,42297.64818142897,25747.951866766038,25747.951866766038,68045.60004819502,77837.5836577659,77837.5836577659,25747.951866766038,103585.53552453194,103585.53552453194,103585.53552453194,129735.5899421803,125225.69658663029,4509.893355550012,0.0,92273.7452196499,56733.809746259605,39488.81719265589,26150.054417648367,65638.87161030425,19943.977852369706,1452.8887381712934,0.0,0.8866396193390929,2.8828032477898353,0.0014947054983599872,1.0,1.0,-2.9228595873616428,354409.4754514734,1556776.4030148096,4.39259249779276,1556776.4030148096,4.39259249779276,0.7626744301881738,0.09251217151801638,4.028046144702076,101325.0,128626.38109460204,1.2694436821574344,1.0,0.0,4.028046144703832,1.2847863484031385,1.2850680810290798,3.1351875350392198,22907.817315105436,2335.947272014953,19471.647534858545,1985.5554684686967,0.85,0.8500001229719482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.902603526553,4632.441516551485,5.550440280249064,4.9626369065974245,-2.340336746457053,7.302973653054478,3.508139810011743,3.5,1.0023256600033552,0.6,0.00021927222356084086,1.0000194586090136,0.00021926795691139812,199.4187936941306,0.0,8.529122234830238e-07,2.4171532413508894,0.031204054257911482,7.337707949540288e-05,0.00014589514406543796,0.0005876723725835413,0.09251217150550158,0.09251217150550158,0.09251217150550158,0.0925121716026666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.9835062492,595.6839865705791,0.0,0.09251217150550158,0.09251217151801638,0.09251217151801638,0.37501809610354747,0.37501809610354747,0.5,10.000200706003735,0.0,0.0,0.0,0.0,0.0,0.0,26150.054417648367,19943.977852369706,0.7626744301881738,1.0366662067589985,0.6443993801805228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550970000813077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87655799854,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.334244678266,1452.8887381712934,0.37501809610354747,6.17534620354742,3.508139810011743,,,,
4036.0,-30.60014328859641,4.962652795905962,35.02601862501279,24.283617291972064,5.057794234106973,-27.034440094457747,-40.634761623200006,1.4920790361669274,-5.018007975682735,-5.018007975643815,40.05201255494032,42297.58645065929,25748.09328213888,25748.09328213888,68045.67973279818,77837.48539085995,77837.48539085995,25748.09328213888,103585.57867299883,103585.57867299883,103585.57867299883,129735.89324907557,125225.99392301452,4509.899326061043,0.0,92273.60622073596,56733.70728741826,39488.776592575225,26150.314576076737,65639.09116865197,19944.10884422712,1452.9012326778618,0.0,0.8866386955140095,2.882785178198322,0.0014947054983599872,1.0,1.0,-2.9232996446868924,354407.12468321103,1556777.0817093842,4.3926235486967675,1556777.0817093842,4.3926235486967675,0.7626718518511713,0.09251229081338362,4.028046144702076,101325.0,128626.3623317586,1.269443496982567,1.0,0.0,4.0280461447021425,1.2847875930295198,1.2850693204463635,3.1351844978546004,22907.78280732947,2335.94375320109,19471.61635454427,1985.5522889614974,0.85,0.8500000422700978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.857259655272,4632.441516551485,5.550525019614917,4.962652795905962,-2.3404799433802004,7.303132739286163,3.5080826585202223,3.5,1.0023093310057778,0.6,0.00021926795691139812,1.0000193638701556,0.00021926371111736622,199.41894726588595,0.0,8.50850084987375e-07,2.411309140854221,0.03120490510799647,7.337559535657442e-05,0.00014589236155482368,0.0005876611645023889,0.09251229079060082,0.09251229079060082,0.09251229079060082,0.09251229091649595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.059526236,595.6839626248109,0.0,0.09251229079060082,0.09251229081338362,0.09251229081338362,0.3750181147448731,0.3750181147448731,0.5,10.000200707056427,0.0,0.0,0.0,0.0,0.0,0.0,26150.314576076737,19944.10884422712,0.7626718518511713,1.0366639531611241,0.6443962842505023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455098119922774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87071389804,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.310525319663,1452.9012326778618,0.3750181147448731,6.17534620354742,3.5080826585202223,,,,
4037.0,-30.600328158060226,4.9626703758226025,35.02601696513851,24.28357775732877,5.05781288993385,-27.03460350173825,-40.63490072786806,1.492076246126477,-5.018043732717956,-5.0180437327301295,40.05198935819643,42297.36557896996,25747.89040906576,25747.89040906576,68045.25598803573,77837.24919395063,77837.24919395063,25747.89040906576,103585.13960301639,103585.13960301639,103585.13960301639,129735.48026479347,125225.58178276118,4509.898482032295,0.0,92273.45673593557,56733.573124200775,39488.759568594214,26150.34066177708,65639.10023037129,19944.11664302426,1452.9031075811606,0.0,0.8866385973980608,2.882781380853117,0.0014947054983599872,1.0,1.0,-2.92513167262274,354406.63066666404,1556776.0804432088,4.392626846497771,1556776.0804432088,4.392626846497771,0.7626713892938223,0.0925122781743082,4.028046144702076,101325.0,128626.31684439037,1.2694430480571466,1.0,0.0,4.028046144701721,1.2847876148491406,1.2850693368155413,3.1351844446095845,22907.745696334456,2335.9399689327606,19471.587553784033,1985.5493521012818,0.85,0.8500001620368846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.811656000372,4632.441516551485,5.5505358523794515,4.9626703758226025,-2.34052448095053,7.303194856773132,3.5080251799726265,3.5,1.0022929085636076,0.6,0.00021926371111736622,1.0000193364782979,0.00021925947141135567,199.41910062037974,0.0,8.466917761477366e-07,2.399524493602686,0.03120575179977262,7.337443401543123e-05,0.000145889277101935,0.0005876487401838221,0.09251227817114067,0.09251227817114067,0.09251227817114067,0.09251227820010031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.9473673535,595.6839979541588,0.0,0.09251227817114067,0.0925122781743082,0.0925122781743082,0.3750181315736402,0.3750181315736402,0.5,10.000200707126668,0.0,0.0,0.0,0.0,0.0,0.0,26150.34066177708,19944.11664302426,0.7626713892938223,1.0366573543698747,0.6443928303483801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550992343120182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85892925079,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.28681791084,1452.9031075811606,0.3750181315736402,6.17534620354742,3.5080251799726265,,,,
4038.0,-30.600512053738996,4.962686451052783,35.02601608429744,24.28326738243925,5.057526522696965,-27.034797348118897,-40.635078319441504,1.4917998937822867,-5.018228398597614,-5.018228398579357,40.05200851570088,42297.30837000308,25748.070971519435,25748.070971519435,68045.37934152251,77837.15139901702,77837.15139901702,25748.070971519435,103585.22237053646,103585.22237053646,103585.22237053646,129735.84699428057,125225.94191703937,4509.905077241202,0.0,92273.31828153848,56733.475259138344,39488.714469333485,26150.62462374411,65639.3390930776,19944.26000635249,1452.9167011231098,0.0,0.8866375871612284,2.882761769668031,0.0014947054983599872,1.0,1.0,-2.925464791968352,354404.0793451951,1556776.9073599558,4.392660801862924,1556776.9073599558,4.392660801862924,0.7626685898830732,0.09251240959068405,4.028046144702076,101325.0,128626.29958480144,1.2694428777182476,1.0,0.0,4.028046144701708,1.2847889163938915,1.2850706331982777,3.135181268536998,22907.711323739873,2335.936463903563,19471.550642443053,1985.5455881919977,0.85,0.8499998261399498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.766477697444,4632.441516551485,5.550628835340739,4.962686451052783,-2.3406781686974005,7.303364619750184,3.507968237907323,3.5,1.0022766394020923,0.6,0.00021925947141135567,1.0000192346531007,0.0002192552541126023,199.419253167299,0.0,8.454783595199535e-07,2.396085670879548,0.03120659727813214,7.337295138391532e-05,0.00014588652002744035,0.0005876376345605333,0.0925124096618769,0.0925124096618769,0.0925124096618769,0.0925124089927931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.03998995654,595.6839687786799,0.0,0.0925124096618769,0.09251240959068405,0.09251240959068405,0.3750181469484313,0.3750181469484313,0.5,10.000200708333843,0.0,0.0,0.0,0.0,0.0,0.0,26150.62462374411,19944.26000635249,0.7626685898830732,1.0366554612171386,0.644389613826319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551003471248192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85549042807,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.263109582964,1452.9167011231098,0.3750181469484313,6.17534620354742,3.507968237907323,,,,
4039.0,-30.60069563676883,4.9627043570388265,35.026014405278666,24.283243843261175,5.0575613812570985,-27.03495942179717,-40.63521340778095,1.4918132626184708,-5.018257059385917,-5.018257059370616,40.05198372439519,42297.076523974865,25747.851280710936,25747.851280710936,68044.92780468581,77836.91443285854,77836.91443285854,25747.851280710936,103584.76571356948,103584.76571356948,103584.76571356948,129735.40460545864,125225.50071921636,4509.903886242272,0.0,92273.16820580598,56733.33030006628,39488.70878415523,26150.638891889153,65639.34767604439,19944.261667240935,1452.9180301053448,0.0,0.8866375309758114,2.882758725953189,0.0014947054983599872,1.0,1.0,-2.92733744833356,354403.68337250117,1556775.8372655297,4.39266269032892,1556775.8372655297,4.39266269032892,0.7626682372730411,0.09251239015573426,4.028046144702076,101325.0,128626.25025578277,1.2694423908786852,1.0,0.0,4.028046144703456,1.284788862562625,1.2850705739365869,3.1351813998977094,22907.674066040454,2335.932664675547,19471.519080864247,1985.542369806636,0.85,0.8499998308309203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.720962205738,4632.441516551485,5.55063593833152,4.9627043570388265,-2.340717382736098,7.303421739774924,3.507910871228132,3.5,1.0022602489223236,0.6,0.0002192552541126023,1.00001920198011,0.00021925104405841523,199.41940545507353,0.0,8.410105677772836e-07,2.3834239490808216,0.03120743828869992,7.337182361117735e-05,0.00014588343050142495,0.000587625189807178,0.09251239016683142,0.09251239016683142,0.09251239016683142,0.09251239007368614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.9201213138,595.6840065365526,0.0,0.09251239016683142,0.09251239015573426,0.09251239015573426,0.3750181611646008,0.3750181611646008,0.5,10.000200708383373,0.0,0.0,0.0,0.0,0.0,0.0,26150.638891889153,19944.261667240935,0.7626682372730411,1.036648446607268,0.6443859974466433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551014540775848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84282870627,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.239414600932,1452.9180301053448,0.3750181611646008,6.17534620354742,3.507910871228132,,,,
4040.0,-30.600878199186525,4.962720587314737,35.0260135809551,24.282917787227802,5.057257889123421,-27.035153178408137,-40.63539850814266,1.4915210317371845,-5.018449180792572,-5.018449180785652,40.05200502666696,42297.05629205852,25748.05236600981,25748.05236600981,68045.10865806833,77836.82239249145,77836.82239249145,25748.05236600981,103584.87475850126,103584.87475850126,103584.87475850126,129735.81067958099,125225.89984334765,4509.910836233338,0.0,92273.03046076807,56733.26436618725,39488.628993978695,26150.93592107972,65639.5649150584,19944.41190017713,1452.9322158658074,0.0,0.8866364749747393,2.88273832313335,0.0014947054983599872,1.0,1.0,-2.9275931330355434,354401.0290639972,1556776.756758887,4.392698183948463,1556776.756758887,4.392698183948463,0.7626653195268762,0.09251252841664993,4.028046144702076,101325.0,128626.24118057956,1.269442301313393,1.0,0.0,4.028046144703089,1.2847902383294327,1.2850719445957364,3.1351780427127167,22907.6398695509,2335.929177604065,19471.4981301153,1985.5402334247985,0.85,0.8500001851346126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.675905862737,4632.441516551485,5.550733202435489,4.962720587314737,-2.34087642449798,7.303597011812718,3.5078540836190095,3.5,1.0022440238911456,0.6,0.00021925104405841523,1.0000190952562409,0.00021924685748349156,199.4195568964238,0.0,8.395665029209843e-07,2.37933146927807,0.03120827785520284,7.337027834364114e-05,0.0001458807657147741,0.0005876144559235825,0.09251252841165222,0.09251252841165222,0.09251252841165222,0.09251252838076138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.0231136107,595.6839740946895,0.0,0.09251252841165222,0.09251252841664993,0.09251252841664993,0.3750181744492429,0.3750181744492429,0.5,10.000200709686977,0.0,0.0,0.0,0.0,0.0,0.0,26150.93592107972,19944.41190017713,0.7626653195268762,1.0366477709918225,0.6443835565758775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455102559149981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83873622647,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.215719752443,1452.9322158658074,0.3750181744492429,6.17534620354742,3.5078540836190095,,,,
4041.0,-30.601097680612554,4.9627388289276855,35.0260118377704,24.282902106083952,5.057306423940965,-27.035347727711255,-40.63556104721499,1.4915423176333842,-5.0184688739591365,-5.0184688739784855,40.05197686652977,42296.7833497325,25747.81100567965,25747.81100567965,68044.59435541215,77836.56186352654,77836.56186352654,25747.81100567965,103584.37286920618,103584.37286920618,103584.37286920618,129735.30625032174,125225.39714410709,4509.909106214652,0.0,92272.88013967943,56733.10194306387,39488.64244068396,26150.933381115545,65639.5758217995,19944.40457111293,1452.932800155821,0.0,0.8866364766840504,2.8827362317740204,0.0014947054983599872,1.0,1.0,-2.9296069841136045,354400.75698827417,1556775.5412512138,4.392698126496163,1556775.5412512138,4.392698126496163,0.7626651133422047,0.0925124985753144,4.028046144702076,101325.0,128626.18778720601,1.2694417743617668,1.0,0.0,4.028046144705681,1.2847901473981027,1.2850718482653183,3.1351782646056927,22907.602550939533,2335.925372164759,19471.45861220506,1985.536203719421,0.85,0.8499998447636091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.63047182478,4632.441516551485,5.550735537584392,4.9627388289276855,-2.340908946465911,7.303647775393596,3.5077968203473073,3.5,1.0022276629563736,0.6,0.00021924685748349156,1.000022956910482,0.00021924182436855563,199.41973896354,0.0,8.348849161935659e-07,2.366063852492566,0.031209112740119033,7.336892144862304e-05,0.00014587793603486852,0.0005876030578423482,0.09251249854248454,0.09251249854248454,0.09251249854248454,0.09251249864689488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.8869413833,595.684016988238,0.0,0.09251249854248454,0.0925124985753144,0.0925124985753144,0.3750181869936918,0.3750181869936918,0.5,10.000200712838526,0.0,0.0,0.0,0.0,0.0,0.0,26150.933381115545,19944.40457111293,0.7626651133422047,1.0366397634887505,0.6443792913068361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551036580804275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.825468609684,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.19203923078,1452.932800155821,0.3750181869936918,6.17534620354742,3.5077968203473073,,,,
4042.0,-30.60127649275412,4.962755222938331,35.0260109236105,24.282679671328538,5.057117677694,-27.03552627298567,-40.63572540236635,1.4913558647552652,-5.01866847449395,-5.018668474466122,40.051997299631594,42296.69306550581,25748.0327178099,25748.0327178099,68044.7257833157,77836.42464672643,77836.42464672643,25748.0327178099,103584.45736453633,103584.45736453633,103584.45736453633,129735.6971710185,125225.78101317973,4509.916157838774,0.0,92272.73350350707,56733.00192736358,39488.59064015944,26151.239806482172,65639.83044664162,19944.559197777005,1452.9474763093986,0.0,0.8866353857193024,2.8827150348222257,0.0014947054983599872,1.0,1.0,-2.9299811210225357,354397.9993679196,1556776.4232266424,4.39273479535213,1556776.4232266424,4.39273479535213,0.7626620896510344,0.09251263909609293,4.028046144702076,101325.0,128626.16484865558,1.2694415479758754,1.0,0.0,4.028046144701748,1.2847910300303678,1.2850727246242704,3.1351761107850105,22907.56614714298,2335.9216600106033,19471.434656711746,1985.533760938929,0.85,0.8500001498037892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.58554037002,4632.441516551485,5.550837101897226,4.962755222938331,-2.3410733556897068,7.303828578628038,3.5077401908794044,3.5,1.0022114831084012,0.6,0.00021924182436855563,1.0000187030510341,0.0002192377239542159,199.4198872943554,0.0,1.003702466694863e-06,2.8444927906132413,0.031210116442585728,7.336754941636184e-05,0.0001458742749521938,0.0005875883108323948,0.09251263909425532,0.09251263909425532,0.09251263909425532,0.09251263903063366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.98573108664,595.6839858701663,0.0,0.09251263909425532,0.09251263909609293,0.09251263909609293,0.37501819895340804,0.37501819895340804,0.5,10.000200714156781,0.0,0.0,0.0,0.0,0.0,0.0,26151.239806482172,19944.559197777005,0.7626620896510344,1.0366377444961412,0.6443754162328107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551049792461341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.303897547805,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.16761301291,1452.9474763093986,0.37501819895340804,6.17534620354742,3.5077401908794044,,,,
4043.0,-30.60145734930505,4.962772420703764,35.02600974107839,24.282526946067833,5.057006107823231,-27.035701606889674,-40.63587753390891,1.4912386394935384,-5.018745147782852,-5.018745147736277,40.051987728002096,42296.54350012788,25747.936267218276,25747.936267218276,68044.47976734616,77836.25750276758,77836.25750276758,25747.936267218276,103584.19376998585,103584.19376998585,103584.19376998585,129735.53246723129,125225.61499754322,4509.917469688061,0.0,92272.5891463656,56732.875147245366,39488.57111013359,26151.338697245432,65639.90980737902,19944.605610902127,1452.9526192767853,0.0,0.8866350297668122,2.8827068923917056,0.0014947054983599872,1.0,1.0,-2.931272769535724,354396.940077523,1556776.010076748,4.392746759428027,1556776.010076748,4.392746759428027,0.7626609804492697,0.09251266793316601,4.028046144702076,101325.0,128626.12899325146,1.26944119411055,1.0,0.0,4.028046144699618,1.2847915868858901,1.285073276333433,3.1351747519341675,22907.530309137088,2335.9180055510383,19471.40405820775,1985.530640759867,0.85,0.8500001438584248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.540190517878,4632.441516551485,5.550870577741746,4.962772420703764,-2.3411478110158006,7.303920231719564,3.5076830344541623,3.5,1.0021951527011892,0.6,0.0002192377239542159,1.000018916918214,0.00021923357673057513,199.42003732127804,0.0,8.177041654872987e-07,2.3173736049910043,0.031210934146751215,7.336627944759377e-05,0.00014587144450662216,0.0005875769096670222,0.09251266791687449,0.09251266791687449,0.09251266791687449,0.09251266804575563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.93945012614,595.6840004483917,0.0,0.09251266791687449,0.09251266793316601,0.09251266793316601,0.3750182104380174,0.3750182104380174,0.5,10.000200714403787,0.0,0.0,0.0,0.0,0.0,0.0,26151.338697245432,19944.605610902127,0.7626609804492697,1.0366327432049094,0.6443723585886623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455106055605288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77677836218,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.143994220314,1452.9526192767853,0.3750182104380174,6.17534620354742,3.5076830344541623,,,,
4044.0,-30.601637448095744,4.9627895743530255,35.02600870942725,24.282270634453766,5.0567800323834335,-27.03588593041869,-40.63604608001185,1.491016838367555,-5.018860691639418,-5.0188606916456315,40.05198971627603,42296.465399309935,25747.94156113924,25747.94156113924,68044.40696044918,77836.1344799929,77836.1344799929,25747.94156113924,103584.07604113215,103584.07604113215,103584.07604113215,129735.58121923321,125225.66045714011,4509.920762093097,0.0,92272.44870785107,56732.77963165632,39488.52119577195,26151.50517810105,65640.026373873,19944.68763395826,1452.9608245059153,0.0,0.8866344338846976,2.8826946220795158,0.0014947054983599872,1.0,1.0,-2.932135270200831,354395.34377013455,1556776.0958994124,4.392766787898765,1556776.0958994124,4.392766787898765,0.7626592617949843,0.09251273506506826,4.028046144702076,101325.0,128626.10917256225,1.2694409984955564,1.0,0.0,4.028046144701885,1.2847926330526178,1.285074317400932,3.1351721990587644,22907.495443966858,2335.914450293103,19471.37073168668,1985.5272424004813,0.85,0.8499999827268262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.495054432311,4632.441516551485,5.550925733236647,4.9627895743530255,-2.3412506140027136,7.304040188355739,3.5076261478182986,3.5,1.0021788993766567,0.6,0.00021923357673057513,1.000018837686504,0.00021922944695498093,199.42018671981097,0.0,8.270394932250437e-07,2.343829923799774,0.03121176118624444,7.336487247654565e-05,0.00014586870425402948,0.0005875658718031307,0.09251273513275297,0.09251273513275297,0.09251273513275297,0.0925127345307597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.94906099216,595.6839974210565,0.0,0.09251273513275297,0.09251273506506826,0.09251273506506826,0.3750182215382587,0.3750182215382587,0.5,10.000200714949877,0.0,0.0,0.0,0.0,0.0,0.0,26151.50517810105,19944.68763395826,0.7626592617949843,1.036629793121674,0.6443700244481527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551071442723091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.803234680985,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.120328510988,1452.9608245059153,0.3750182215382587,6.17534620354742,3.5076261478182986,,,,
4045.0,-30.60181714613359,4.96280790595065,35.026007161751856,24.282207630481594,5.05677124400001,-27.036047843608955,-40.63618494020773,1.4909902909047672,-5.018918174999783,-5.018918174993287,40.05197276426584,42296.26573133008,25747.800207246644,25747.800207246644,68044.06593857672,77835.91441847153,77835.91441847153,25747.800207246644,103583.71462571817,103583.71462571817,103583.71462571817,129735.28329875917,125225.36235582986,4509.920942929317,0.0,92272.30043523716,56732.65175089157,39488.498538161766,26151.568673040994,65640.06721120275,19944.715097068663,1452.9643992732974,0.0,0.8866342024436789,2.8826885175835884,0.0014947054983599872,1.0,1.0,-2.9337362620796625,354394.54960528144,1556775.3641807665,4.392774566975356,1556775.3641807665,4.392774566975356,0.7626584602410171,0.09251274219004749,4.028046144702076,101325.0,128626.06580088558,1.2694405704503882,1.0,0.0,4.0280461447011895,1.2847927657719262,1.2850744448431564,3.1351718751949496,22907.458633908438,2335.910696711766,19471.338854812246,1985.5239918639134,0.85,0.8499999570441251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.449930236967,4632.441516551485,5.550949259881577,4.96280790595065,-2.3413106100055208,7.304118515956171,3.5075692765369983,3.5,1.0021626504391423,0.6,0.00021922944695498093,1.0000187957965794,0.00021922532644034012,199.42033578610304,0.0,8.235606201056424e-07,2.3339707973793904,0.031212584746864547,7.336371333306907e-05,0.00014586573362191188,0.0005875539059598821,0.09251274220271942,0.09251274220271942,0.09251274220271942,0.09251274208526973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.8670957168,595.6840232396083,0.0,0.09251274220271942,0.09251274219004749,0.09251274219004749,0.37501823233220705,0.37501823233220705,0.5,10.000200715082778,0.0,0.0,0.0,0.0,0.0,0.0,26151.568673040994,19944.715097068663,0.7626584602410171,1.036623952861579,0.6443665816983106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551082283795376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79337555457,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.096671953568,1452.9643992732974,0.37501823233220705,6.17534620354742,3.5075692765369983,,,,
