time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4046.0,-30.601995859017222,4.9628250346914005,35.026006159250905,24.28200845550748,5.056609329846263,-27.036224306982,-40.6363410182297,1.4908261915472463,-5.019086740306136,-5.019086740309024,40.051985398702925,42296.14179357551,25747.944550141878,25747.944550141878,68044.08634371738,77835.76296713033,77835.76296713033,25747.944550141878,103583.70751727221,103583.70751727221,103583.70751727221,129735.53002698108,125225.60351301887,4509.926513962211,0.0,92272.15772080947,56732.536550987665,39488.46796646867,26151.82250970888,65640.29047617756,19944.84225174171,1452.9766635699605,0.0,0.8866332978409569,2.8826706167017244,0.0014947054983599872,1.0,1.0,-2.934355149621524,354392.2207891126,1556775.909535993,4.392804972043616,1556775.909535993,4.392804972043616,0.7626559198441016,0.09251285391433192,4.028046144702076,101325.0,128626.03356442753,1.2694402523012833,1.0,0.0,4.028046144699243,1.2847935419514767,1.2850752158985908,3.1351699811503293,22907.42320372155,2335.9070838381663,19471.305944120013,1985.5206359072683,0.85,0.8499998350297512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.405110384694,4632.441516551485,5.551034016519187,4.9628250346914005,-2.341452059454207,7.304277094145608,3.5075127891928704,3.5,1.002146511197963,0.6,0.00021922532644034012,1.0000186927793777,0.00021922122858627927,199.420484035369,0.0,8.217144132819347e-07,2.328738647241003,0.03121340646127783,7.336241048301185e-05,0.0001458629159573283,0.0005875425562769191,0.0925128538816678,0.0925128538816678,0.0925128538816678,0.09251285409703712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.9281798516,595.6840039985394,0.0,0.0925128538816678,0.09251285391433192,0.09251285391433192,0.37501824287946955,0.37501824287946955,0.5,10.00020071603905,0.0,0.0,0.0,0.0,0.0,0.0,26151.82250970888,19944.84225174171,0.7626559198441016,1.0366207378136485,0.6443625018528185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551093100759704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78814340443,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.073017421277,1452.9766635699605,0.37501824287946955,6.17534620354742,3.5075127891928704,,,,
4047.0,-30.60217401723536,4.962842673030154,35.02600500327715,24.281849443819397,5.05649099211882,-27.03639721959589,-40.6364927656017,1.4907026442616007,-5.019175897878995,-5.019175897873263,40.05197896556682,42296.00238902895,25747.883398362643,25747.883398362643,68043.8857873916,77835.59771174483,77835.59771174483,25747.883398362643,103583.48111010747,103583.48111010747,103583.48111010747,129735.42343262177,125225.49503244556,4509.928400176208,0.0,92272.01344731424,56732.4181278653,39488.43924383216,26151.942322514293,65640.38156634645,19944.89957772228,1452.9827668548876,0.0,0.8866328669034198,2.882661148601679,0.0014947054983599872,1.0,1.0,-2.935544879406848,354390.9890363752,1556775.6318550815,4.392819456522051,1556775.6318550815,4.392819456522051,0.7626546178389072,0.09251289390026235,4.028046144702076,101325.0,128626.00333230883,1.2694399539334698,1.0,0.0,4.028046144701668,1.284794128378859,1.2850757971893667,3.135168550143225,22907.387386481616,2335.9034314961395,19471.277206829687,1985.5177055191823,0.85,0.8499999095628126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.360026570623,4632.441516551485,5.551074787396219,4.962842673030154,-2.3415353999883366,7.304378073018491,3.5074559695395813,3.5,1.002130277011309,0.6,0.00021922122858627927,1.0000186347899622,0.00021921714352085363,199.42063182471335,0.0,8.171960403219676e-07,2.3159335782724564,0.031214223657318154,7.336114380325749e-05,0.0001458600847830218,0.0005875311521761689,0.09251289390027087,0.09251289390027087,0.09251289390027087,0.09251289387733318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.8970734872,595.6840137968618,0.0,0.09251289390027087,0.09251289390026235,0.09251289390026235,0.37501825323268595,0.37501825323268595,0.5,10.000200716354193,0.0,0.0,0.0,0.0,0.0,0.0,26151.942322514293,19944.89957772228,0.7626546178389072,1.0366162438988231,0.6443594838990688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551103858437724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77533833546,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.04937663497,1452.9827668548876,0.37501825323268595,6.17534620354742,3.5074559695395813,,,,
4048.0,-30.60235163710479,4.962860358808839,35.026003974138156,24.281603225413733,5.056273264634332,-27.036580904767092,-40.63666124185545,1.4904910177957489,-5.0192860934863575,-5.019286093471314,40.05198031315504,42295.93448854215,25747.87770554821,25747.87770554821,68043.81219409037,77835.48182841245,77835.48182841245,25747.87770554821,103583.35953396065,103583.35953396065,103583.35953396065,129735.4603045062,125225.52881117548,4509.931493330723,0.0,92271.87275432333,56732.32542021149,39488.38592679093,26152.10077054554,65640.48669733647,19944.97753312349,1452.990586899594,0.0,0.8866323005820435,2.882649446398653,0.0014947054983599872,1.0,1.0,-2.936403207735566,354389.4666381775,1556775.6900217126,4.3928384914756515,1556775.6900217126,4.3928384914756515,0.7626529779812955,0.09251295707415678,4.028046144702076,101325.0,128625.98056078666,1.2694397291960193,1.0,0.0,4.028046144703863,1.2847951268232636,1.2850767906039176,3.1351661137302664,22907.352458135254,2335.899869796032,19471.247135441623,1985.5146390909867,0.85,0.8499998928739868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.3150870940435,4632.441516551485,5.551127343028251,4.962860358808839,-2.341634050070373,7.304494408879211,3.5073993321629238,3.5,1.0021140949036924,0.6,0.00021921714352085363,1.0000185785069913,0.00021921307086928391,199.42077916766974,0.0,8.14646328224902e-07,2.3087076941893723,0.03121503830364638,7.335973750631816e-05,0.00014585740601453547,0.000587520361973095,0.09251295706130201,0.09251295706130201,0.09251295706130201,0.09251295713706473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.903586636,595.6840117452866,0.0,0.09251295706130201,0.09251295707415678,0.09251295707415678,0.37501826342810396,0.37501826342810396,0.5,10.000200716887994,0.0,0.0,0.0,0.0,0.0,0.0,26152.10077054554,19944.97753312349,0.7626529779812955,1.0366134624783552,0.6443574174513002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551114582742637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76811245138,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.025741003366,1452.990586899594,0.37501826342810396,6.17534620354742,3.5073993321629238,,,,
4049.0,-30.60252880750394,4.962879134393353,35.026002452480284,24.281534004863374,5.0562589726750495,-27.03673946012775,-40.63679577140135,1.490458139379714,-5.0193466085962655,-5.019346608563657,40.051964044363594,42295.72792239378,25747.74692876168,25747.74692876168,68043.47485115546,77835.2588002948,77835.2588002948,25747.74692876168,103583.00572905649,103583.00572905649,103583.00572905649,129735.17475104488,125225.24295244786,4509.931798597017,0.0,92271.7248663484,56732.19399114661,39488.36763911311,26152.16902198839,65640.5366611015,19945.007454190625,1452.9943829701333,0.0,0.8866320512144725,2.8826430200232336,0.0014947054983599872,1.0,1.0,-2.937984122913008,354388.63059892174,1556774.9877949639,4.392846873117776,1556774.9877949639,4.392846873117776,0.76265213173795,0.09251296661378915,4.028046144702076,101325.0,128625.93863668843,1.2694393154373396,1.0,0.0,4.028046144702807,1.2847952890419307,1.2850769476253516,3.1351657178831824,22907.315743567047,2335.8961259519865,19471.221623870068,1985.5120376346733,0.85,0.850000141519771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.270182008287,4632.441516551485,5.551152890712669,4.962879134393353,-2.3416960370458995,7.304575171439253,3.5073427384945446,3.5,1.0020979252841555,0.6,0.00021921307086928391,1.0000185315203158,0.00021920900859308777,199.42092613796487,0.0,8.121713493118193e-07,2.301693603949696,0.031215850474995692,7.335861458561716e-05,0.00014585445628366675,0.0005875084803210413,0.09251296661739952,0.09251296661739952,0.09251296661739952,0.0925129665736951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.8249247376,595.6840365232968,0.0,0.09251296661739952,0.09251296661378915,0.09251296661378915,0.37501827349816297,0.37501827349816297,0.5,10.000200717031857,0.0,0.0,0.0,0.0,0.0,0.0,26152.16902198839,19945.007454190625,0.76265213173795,1.036607534189737,0.6443537800546072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45511252746565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76109836114,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16641.002110218073,1452.9943829701333,0.37501827349816297,6.17534620354742,3.5073427384945446,,,,
4050.0,-30.60270506873594,4.962896792616136,35.02600152227507,24.281237425189488,5.055989477863917,-27.03692265933011,-40.63696417780591,1.4901956426013045,-5.019510106667894,-5.01951010662744,40.05197806608741,42295.665548043486,25747.88101225047,25747.88101225047,68043.54656029395,77835.14863545078,77835.14863545078,25747.88101225047,103583.02964770125,103583.02964770125,103583.02964770125,129735.44641201914,125225.50906947197,4509.937342547174,0.0,92271.58626081249,56732.10317984288,39488.314534410674,26152.4167643179,65640.73129872857,19945.131887996482,1453.0063132856899,0.0,0.886631167387228,2.8826256574742515,0.0014947054983599872,1.0,1.0,-2.938464571222312,354386.3718186377,1556775.593029042,4.392876579988082,1556775.593029042,4.392876579988082,0.762649665143354,0.09251307750261142,4.028046144702076,101325.0,128625.92182250821,1.269439149494283,1.0,0.0,4.028046144700381,1.284796525417835,1.2850781790528298,3.1351627008736616,22907.28133345084,2335.892617096648,19471.18876528895,1985.508686991883,0.85,0.8499999839289413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.225560881832,4632.441516551485,5.551235202833734,4.962896792616136,-2.341833539332861,7.304730331948997,3.5072865030605542,3.5,1.0020818580173012,0.6,0.00021920900859308777,1.000018436449887,0.00021920496723169442,199.42107235425865,0.0,8.101028812633459e-07,2.2958315655003223,0.031216660577876955,7.33572089165288e-05,0.00014585179967655898,0.0005874977793850229,0.09251307759845048,0.09251307759845048,0.09251307759845048,0.09251307674037124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.8927163791,595.6840151694041,0.0,0.09251307759845048,0.09251307750261142,0.09251307750261142,0.37501828346637645,0.37501828346637645,0.5,10.000200718021267,0.0,0.0,0.0,0.0,0.0,0.0,26152.4167643179,19945.131887996482,0.762649665143354,1.036605552894136,0.6443509191809192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551135939529274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.755236322686,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.978482516508,1453.0063132856899,0.37501828346637645,6.17534620354742,3.5072865030605542,,,,
4051.0,-30.602881086275797,4.9629161268050375,35.02599988034942,24.281206691544526,5.056012728637345,-27.03708137967618,-40.637094935495384,1.4902016111214123,-5.019542678424955,-5.019542678435076,40.05195567058547,42295.44833708728,25747.679896201193,25747.679896201193,68043.12823328847,77834.92939847597,77834.92939847597,25747.679896201193,103582.60929467717,103582.60929467717,103582.60929467717,129735.04822075527,125225.11181499682,4509.936405758444,0.0,92271.43688462986,56731.95582541909,39488.31228801196,26152.43892607811,65640.75121409007,19945.137914794224,1453.0079755994363,0.0,0.8866310825900131,2.882622198551995,0.0014947054983599872,1.0,1.0,-2.9402057041860417,354385.9218303181,1556774.6263475511,4.392879430162418,1556774.6263475511,4.392879430162418,0.7626492493174613,0.09251306279956281,4.028046144702076,101325.0,128625.87093455895,1.2694386472692716,1.0,0.0,4.028046144700742,1.284796505842043,1.285078154280149,3.135162748642544,22907.244249421205,2335.888835578022,19471.155661818426,1985.5053113773233,0.85,0.8499999148658137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.180696841091,4632.441516551485,5.5512455376602885,4.9629161268050375,-2.3418749091290736,7.304791035934111,3.507229961848416,3.5,1.0020657033852618,0.6,0.00021920496723169442,1.0000184109867505,0.0002192009315262484,199.42121836858936,0.0,8.059326228329829e-07,2.2840130531086738,0.031217466510499788,7.335611751415672e-05,0.0001458488497175377,0.0005874858968139601,0.09251306280944166,0.09251306280944166,0.09251306280944166,0.09251306272366092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.7844317347,595.6840492783872,0.0,0.09251306280944166,0.09251306279956281,0.09251306279956281,0.37501829335650505,0.37501829335650505,0.5,10.000200718061906,0.0,0.0,0.0,0.0,0.0,0.0,26152.43892607811,19945.137914794224,0.7626492493174613,1.0365988654115634,0.6443474145982714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551146549689062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.7434178103,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.95486712291,1453.0079755994363,0.37501829335650505,6.17534620354742,3.507229961848416,,,,
4052.0,-30.603056136962334,4.962933939959379,35.02599901900759,24.28090323172512,5.055732374333779,-27.03726724456267,-40.63726746300233,1.4899321351794563,-5.019724284683662,-5.019724284684437,40.051974908726315,42295.40842352278,25747.862420431702,25747.862420431702,68043.27084395448,77834.83527939461,77834.83527939461,25747.862420431702,103582.69769982631,103582.69769982631,103582.69769982631,129735.41631556957,125225.47344792752,4509.942867642056,0.0,92271.2986157054,56731.871767224184,39488.25205386801,26152.71861574325,65640.97066961127,19945.27915592316,1453.0213529034042,0.0,0.8866300875914936,2.8826029131334137,0.0014947054983599872,1.0,1.0,-2.9405006878822064,354383.41289514286,1556775.456744296,4.392912873732396,1556775.456744296,4.392912873732396,0.7626464938110343,0.09251319146507768,4.028046144702076,101325.0,128625.85612471816,1.2694385011075071,1.0,0.0,4.028046144701355,1.2847977748147394,1.2850794183456897,3.135159652096142,22907.209922871927,2335.8853352441383,19471.125325806355,1985.5022179649886,0.85,0.8499998642944823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.136257034982,4632.441516551485,5.551338079250721,4.962933939959379,-2.3420255306560787,7.304959470615458,3.5071739556497614,3.5,1.0020497016142176,0.6,0.0002192009315262484,1.0000183098818223,0.000219196918056583,199.42136358106097,0.0,8.048052970209053e-07,2.2808182117572455,0.031218271315796808,7.335467749233494e-05,0.00014584625403391347,0.0005874754412805447,0.0925131914235692,0.0925131914235692,0.0925131914235692,0.09251319169660892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.8774443943,595.6840199800423,0.0,0.0925131914235692,0.09251319146507768,0.09251319146507768,0.3750183031803711,0.3750183031803711,0.5,10.000200719231515,0.0,0.0,0.0,0.0,0.0,0.0,26152.71861574325,19945.27915592316,0.7626464938110343,1.036597572367335,0.6443446523118463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551157145194429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74022296895,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.931250735903,1453.0213529034042,0.3750183031803711,6.17534620354742,3.5071739556497614,,,,
4053.0,-30.603230880340817,4.962953542802214,35.02599736373667,24.280879692547046,5.055766976796624,-27.037420608348178,-40.637393680494256,1.489945377018829,-5.019751053554444,-5.019751053576765,40.05195027900422,42295.17774305914,25747.647657705602,25747.647657705602,68042.82540076473,77834.5992985283,77834.5992985283,25747.647657705602,103582.2469562339,103582.2469562339,103582.2469562339,129734.97659457766,125225.03501150242,4509.9415830752405,0.0,92271.14900802374,56731.72745531331,39488.246169678256,26152.729638343757,65640.97580802202,19945.27921414318,1453.0225237033358,0.0,0.8866300404555443,2.8826000704598282,0.0014947054983599872,1.0,1.0,-2.942338177240458,354383.04307778087,1556774.3936248538,4.392914458052015,1556774.3936248538,4.392914458052015,0.7626461746042928,0.09251317007831046,4.028046144702076,101325.0,128625.8070184038,1.2694380164658652,1.0,0.0,4.028046144701966,1.284797721155866,1.2850793595182886,3.1351597830343683,22907.172781370493,2335.8815478650195,19471.093899223204,1985.499013345353,0.85,0.8499998705671039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.09147842585,4632.441516551485,5.551345370713612,4.962953542802214,-2.342062539891383,7.305016082693596,3.5071175228293296,3.5,1.002033577951237,0.6,0.000219196918056583,1.0000182777640985,0.00021919291170025086,199.42150853879411,0.0,8.003715933682059e-07,2.2682530956054956,0.031219071687390177,7.335362401924387e-05,0.00014584329403733912,0.0005874635182777551,0.09251317007628618,0.09251317007628618,0.09251317007628618,0.09251317009082477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.7583570767,595.6840574917984,0.0,0.09251317007628618,0.09251317007831046,0.09251317007831046,0.3750183129557541,0.3750183129557541,0.5,10.000200719271874,0.0,0.0,0.0,0.0,0.0,0.0,26152.729638343757,19945.27921414318,0.7626461746042928,1.0365907051681762,0.6443410875968456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551167682514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.727657852796,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.907647850938,1453.0225237033358,0.3750183129557541,6.17534620354742,3.5071175228293296,,,,
4054.0,-30.603404687654944,4.96297150558733,35.025996544680424,24.280563764646672,5.055472745212269,-27.03760650665502,-40.6375662080012,1.4896632978119413,-5.019937728934963,-5.019937728911436,40.051971095556524,42295.14316335995,25747.844464711034,25747.844464711034,68042.98762807099,77834.51091618388,77834.51091618388,25747.844464711034,103582.35538089491,103582.35538089491,103582.35538089491,129735.37356166219,125225.42525375409,4509.948307908093,0.0,92271.011318653,56731.643570658554,39488.186386660505,26153.01818076727,65641.20456742778,19945.425123975507,1453.0363004633596,0.0,0.8866290139017335,2.8825802468546704,0.0014947054983599872,1.0,1.0,-2.9425732909255657,354380.46412807645,1556775.2921522933,4.392948962304141,1556775.2921522933,4.392948962304141,0.7626433395225956,0.09251330381894173,4.028046144702076,101325.0,128625.79493669151,1.2694378972286358,1.0,0.0,4.028046144702453,1.2847990490299954,1.2850806825358683,3.135156542763004,22907.138598700833,2335.878062202774,19471.067245517635,1985.4962954237824,0.85,0.8499999754060041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.047151484543,4632.441516551485,5.551440859429316,4.96297150558733,-2.3422167753193186,7.305188280906648,3.5070616595868502,3.5,1.0020176170248143,0.6,0.00021919291170025086,1.0000181798790002,0.00021918892687208214,199.4216527202042,0.0,7.989536234985275e-07,2.264234568994827,0.031219870641013676,7.335218404268578e-05,0.00014584072765756506,0.0005874531807816003,0.09251330379547865,0.09251330379547865,0.09251330379547865,0.09251330391839302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.8590011556,595.6840257896102,0.0,0.09251330379547865,0.09251330381894173,0.09251330381894173,0.375018322687834,0.375018322687834,0.5,10.000200720515375,0.0,0.0,0.0,0.0,0.0,0.0,26153.01818076727,19945.425123975507,0.7626433395225956,1.0365895640774851,0.6443383152713728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551178201349488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.723639326185,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.88404528736,1453.0363004633596,0.375018322687834,6.17534620354742,3.5070616595868502,,,,
4055.0,-30.603578286144348,4.9629914186039805,35.025994870512655,24.280545114912115,5.055511875579417,-27.037759114817398,-40.63769605765117,1.4896814510085972,-5.019956476728623,-5.019956476690051,40.05194478512452,42294.9325795664,25747.610436821098,25747.610436821098,68042.5430163875,77834.27635554902,77834.27635554902,25747.610436821098,103581.88679237012,103581.88679237012,103581.88679237012,129734.90278645704,125224.9561141642,4509.946672292833,0.0,92270.86157952259,56731.51780606436,39488.159748286926,26153.015994086916,65641.17574237385,19945.41834713684,1453.0368584766993,0.0,0.8866290137236591,2.882578255977544,0.0014947054983599872,1.0,1.0,-2.9444518278178293,354380.205125178,1556774.156486885,4.392948968289536,1556774.156486885,4.392948968289536,0.7626431441653388,0.09251327557008752,4.028046144702076,101325.0,128625.7467768708,1.26943742192816,1.0,0.0,4.028046144702177,1.2847989723359148,1.2850806007050062,3.135156729911308,22907.101424566023,2335.874271495977,19471.03986985724,1985.4935038833078,0.85,0.850000159731083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.002457601814,4632.441516551485,5.551443896848319,4.9629914186039805,-2.3422477899437104,7.305239208547691,3.5070053342650307,3.5,1.002001524075723,0.6,0.00021918892687208214,1.000018158062078,0.00021918494689820983,199.42179672856918,0.0,7.946610192112315e-07,2.2520693284446303,0.031220665302032886,7.335110028809467e-05,0.00014583782658398746,0.0005874414951233606,0.09251327557500437,0.09251327557500437,0.09251327557500437,0.09251327553286032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.73178758513,595.6840658610814,0.0,0.09251327557500437,0.09251327557008752,0.09251327557008752,0.3750183323900959,0.3750183323900959,0.5,10.000200720526065,0.0,0.0,0.0,0.0,0.0,0.0,26153.015994086916,19945.41834713684,0.7626431441653388,1.036583245910135,0.6443353901149493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455118866385218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.711474085634,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.860455651487,1453.0368584766993,0.3750183323900959,6.17534620354742,3.5070053342650307,,,,
4056.0,-30.603750878055134,4.963009640451939,35.025994029159165,24.28023205082866,5.055223187945493,-27.037941129032497,-40.637864254508145,1.4894022517559695,-5.020144921716678,-5.020144921722854,40.05196546577277,42294.88517359699,25747.813377133196,25747.813377133196,68042.69855073019,77834.17712568847,77834.17712568847,25747.813377133196,103581.99050282166,103581.99050282166,103581.99050282166,129735.2975057683,125225.34407347218,4509.953432296131,0.0,92270.723828769,56731.431881781275,39488.102163319694,26153.307002946647,65641.40916626634,19945.565435261757,1453.0507596637362,0.0,0.8866279786379268,2.8825582445727345,0.0014947054983599872,1.0,1.0,-2.944711277098577,354377.6017445033,1556775.049147817,4.392983759369222,1556775.049147817,4.392983759369222,0.762640282279198,0.09251341005959098,4.028046144702076,101325.0,128625.72996269063,1.2694372559851037,1.0,0.0,4.028046144701933,1.2848002866853083,1.2850819102287678,3.135153522649145,22907.067226657495,2335.8707842797994,19471.005829312573,1985.4900327137784,0.85,0.8499999426663272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.958254021393,4632.441516551485,5.551540563093311,4.963009640451939,-2.3424031902322646,7.305412830684204,3.5069496272010325,3.5,1.0019856077717235,0.6,0.00021918494689820983,1.0000180528006473,0.00021918099006749047,199.4219399021116,0.0,7.936935405482444e-07,2.2493274939137247,0.031221458995573433,7.334969650103868e-05,0.00014583525039717115,0.0005874311181239872,0.09251341000985791,0.09251341000985791,0.09251341000985791,0.09251341035153135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.83177456696,595.6840343658748,0.0,0.09251341000985791,0.09251341005959098,0.09251341005959098,0.37501834206357226,0.37501834206357226,0.5,10.000200721766587,0.0,0.0,0.0,0.0,0.0,0.0,26153.307002946647,19945.565435261757,0.762640282279198,1.0365819292267402,0.6443323766323511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551199113798836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.7087322511,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.836864405494,1453.0507596637362,0.37501834206357226,6.17534620354742,3.5069496272010325,,,,
4057.0,-30.60392321686936,4.963029758860679,35.0259923697474,24.280213645566278,5.055260471213736,-27.03809458019178,-40.637990402150876,1.4894206632215368,-5.020165642051722,-5.020165642011565,40.05194017983196,42294.66482254912,25747.585789742127,25747.585789742127,68042.25061229125,77833.95114152212,77833.95114152212,25747.585789742127,103581.53693126424,103581.53693126424,103581.53693126424,129734.84561320189,125224.893680023,4509.951933178897,0.0,92270.57414308247,56731.2878262158,39488.095907629635,26153.308681937644,65641.40458956728,19945.56077058453,1453.051483977923,0.0,0.8866279646969272,2.882556044239593,0.0014947054983599872,1.0,1.0,-2.9465385328397815,354377.31549254176,1556773.9577025236,4.3929842279514855,1556773.9577025236,4.3929842279514855,0.7626400549602201,0.09251338440426163,4.028046144702076,101325.0,128625.68135746119,1.2694367762887855,1.0,0.0,4.0280461447004265,1.2848002087250403,1.2850818271674096,3.1351537128868237,22907.030065790626,2335.866994925956,19470.9781950757,1985.487214805841,0.85,0.8500001152115162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.91367167196,4632.441516551485,5.551544856689876,4.963029758860679,-2.3424355377822677,7.3054652966429465,3.5068934431561734,3.5,1.001969555187478,0.6,0.00021918099006749047,1.0000180263524914,0.00021917703910492558,199.42208286588013,0.0,7.890788579187581e-07,2.2362494833417603,0.03122224807443135,7.334864367704995e-05,0.0001458323463904405,0.0005874194206508716,0.09251338440614346,0.09251338440614346,0.09251338440614346,0.09251338439483389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.70951451367,595.6840728770187,0.0,0.09251338440614346,0.09251338440426163,0.09251338440426163,0.3750183517189513,0.3750183517189513,0.5,10.000200721776755,0.0,0.0,0.0,0.0,0.0,0.0,26153.308681937644,19945.56077058453,0.7626400549602201,1.0365751774773198,0.6443290646658593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551209503167666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69565424053,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.81328753801,1453.051483977923,0.3750183517189513,6.17534620354742,3.5068934431561734,,,,
4058.0,-30.604094573878744,4.963048207983645,35.02599153029397,24.27990239756184,5.0549738133168,-27.038275119435323,-40.63815458267925,1.4891432517264704,-5.020352562794244,-5.0203525627970915,40.051960519063734,42294.60613310392,25747.786104111343,25747.786104111343,68042.39223721526,77833.85092892834,77833.85092892834,25747.786104111343,103581.63703303967,103581.63703303967,103581.63703303967,129735.23388035365,125225.27526073731,4509.958619616345,0.0,92270.43639004642,56731.191597699224,39488.049769274665,26153.59684731398,65641.64661658864,19945.70636776841,1453.0652554133667,0.0,0.8866269386062146,2.8825361948182735,0.0014947054983599872,1.0,1.0,-2.9468060956766635,354374.73318589095,1556774.8356280637,4.393018716747622,1556774.8356280637,4.393018716747622,0.7626372190491599,0.09251351745363874,4.028046144702076,101325.0,128625.66164812414,1.2694365817727524,1.0,0.0,4.02804614470138,1.2848015146536416,1.2850831283057935,3.1351505261791055,22906.99586731546,2335.8635076519977,19470.946851849767,1985.484018686276,0.85,0.8500000159179155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.869567127616,4632.441516551485,5.551640841003166,4.963048207983645,-2.3425897133597373,7.305637921343383,3.50683786161023,3.5,1.00195367474578,0.6,0.00021917703910492558,1.0000179236817197,0.00021917311071584757,199.4222250153725,0.0,7.879091840172903e-07,2.232934627505001,0.03122303598361537,7.334727345280363e-05,0.00014582976565212193,0.0005874090253178369,0.09251351749438,0.09251351749438,0.09251351749438,0.09251351707602219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.8078507818,595.6840419017767,0.0,0.09251351749438,0.09251351745363874,0.09251351745363874,0.37501836135493116,0.37501836135493116,0.5,10.000200723003314,0.0,0.0,0.0,0.0,0.0,0.0,26153.59684731398,19945.70636776841,0.7626372190491599,1.0365735130724145,0.644325794874491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551219877315227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.692339384696,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.78970998783,1453.0652554133667,0.37501836135493116,6.17534620354742,3.50683786161023,,,,
4059.0,-30.604265695717938,4.963068537805738,35.02598986944174,24.279894644301407,5.055022766988925,-27.038426439932074,-40.63828045092521,1.4891724191525384,-5.020373510687023,-5.02037351069434,40.051935140539996,42294.38968940836,25747.56042011522,25747.56042011522,68041.95010952358,77833.6208743365,77833.6208743365,25747.56042011522,103581.18129445172,103581.18129445172,103581.18129445172,129734.78035491469,125224.82323197828,4509.957122936409,0.0,92270.28633689944,56731.05515410793,39488.03464754612,26153.599060462984,65641.6337080091,19945.701962112027,1453.0660055004485,0.0,0.8866269238409856,2.882533970333753,0.0014947054983599872,1.0,1.0,-2.9486429748787373,354374.4437920494,1556773.7401868945,4.39301921303452,1556773.7401868945,4.39301921303452,0.7626369860607223,0.09251349186695619,4.028046144702076,101325.0,128625.61376668388,1.269436109219678,1.0,0.0,4.0280461447025475,1.2848013863165588,1.2850829948931182,3.1351508393450755,22906.95861522311,2335.859708995744,19470.912900968822,1985.4805566599016,0.85,0.8499999160966388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.825089320617,4632.441516551485,5.5516454209114885,4.963068537805738,-2.3426221188919265,7.305690656697665,3.5067818100270927,3.5,1.0019376600077408,0.6,0.00021917311071584757,1.0000178991082274,0.00021916918778283533,199.4223669699587,0.0,7.834080906627739e-07,2.220178528938301,0.031223819391706032,7.334622299272392e-05,0.00014582688772312363,0.0005873974328870306,0.09251349186138928,0.09251349186138928,0.09251349186138928,0.09251349189806674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.6851430745,595.6840805539281,0.0,0.09251349186138928,0.09251349186695619,0.09251349186695619,0.37501837098026897,0.37501837098026897,0.5,10.000200723015423,0.0,0.0,0.0,0.0,0.0,0.0,26153.599060462984,19945.701962112027,0.7626369860607223,1.0365669814403415,0.6443226242287737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455123019237588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.679583286124,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.76614636185,1453.0660055004485,0.37501837098026897,6.17534620354742,3.5067818100270927,,,,
4060.0,-30.604435828569557,4.963087058619146,35.025988996342036,24.279674409795575,5.0548374004917305,-27.038596380224543,-40.63843170935286,1.4889869250615169,-5.020566576368651,-5.020566576357233,40.051954547668025,42294.282800305315,25747.777501236567,25747.777501236567,68042.06030154187,77833.47906293732,77833.47906293732,25747.777501236567,103581.25656417388,103581.25656417388,103581.25656417388,129735.15171130706,125225.18781849014,4509.9638928169215,0.0,92270.14493727041,56730.94867950936,39487.99584195672,26153.895147133186,65641.89098908991,19945.851243107274,1453.0801909288866,0.0,0.8866258698102845,2.8825134684970775,0.0014947054983599872,1.0,1.0,-2.949027865942412,354371.77661039145,1556774.5778784908,4.393054641002244,1556774.5778784908,4.393054641002244,0.7626340600854479,0.09251362681574113,4.028046144702076,101325.0,128625.58926920281,1.2694358674483377,1.0,0.0,4.028046144701087,1.2848022621861381,1.285083865914219,3.135148702064244,22906.923511447243,2335.856129406805,19470.88802180892,1985.47801969163,0.85,0.850000132583442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.781085829745,4632.441516551485,5.551744902299551,4.963087058619146,-2.3427807225812733,7.305867781200419,3.50672635653673,3.5,1.0019218161533514,0.6,0.00021916918778283533,1.0000177956855136,0.00021916528758630192,199.42250810430565,0.0,7.823205867644336e-07,2.217096542890405,0.031224601712292795,7.334496065191527e-05,0.00014582422713092005,0.0005873867158988624,0.09251362677115808,0.09251362677115808,0.09251362677115808,0.09251362706896532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.778972457,595.6840509983268,0.0,0.09251362677115808,0.09251362681574113,0.09251362681574113,0.3750183805922354,0.3750183805922354,0.5,10.000200724256691,0.0,0.0,0.0,0.0,0.0,0.0,26153.895147133186,19945.851243107274,0.7626340600854479,1.0365645973369488,0.6443184704617192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551240493294122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67650130008,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.742581735205,1453.0801909288866,0.3750183805922354,6.17534620354742,3.50672635653673,,,,
4061.0,-30.60460548609065,4.963106386243302,35.02598784521873,24.279527202621125,5.054730360867552,-27.038761316563434,-40.63857846250755,1.4888751948345218,-5.020638302091072,-5.020638302144101,40.0519447796929,42294.159219725414,25747.680683935963,25747.680683935963,68041.83990366137,77833.31587924834,77833.31587924834,25747.680683935963,103580.99656318431,103580.99656318431,103580.99656318431,129734.98295331819,125225.017920408,4509.9650329101805,0.0,92270.00063971052,56730.84398338991,39487.95184035623,26153.98639013389,65641.93823049012,19945.893821588175,1453.084962357997,0.0,0.886625539751401,2.882505851900593,0.0014947054983599872,1.0,1.0,-2.9502858813085595,354370.78573124635,1556774.1562519236,4.393065734918047,1556774.1562519236,4.393065734918047,0.762633027488016,0.09251365216929103,4.028046144702076,101325.0,128625.5533024465,1.2694355124840513,1.0,0.0,4.02804614469982,1.2848027929311832,1.2850843917643489,3.1351474069513694,22906.887688233033,2335.852476455572,19470.85190746714,1985.4743370536462,0.85,0.8499998852951577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.736675905346,4632.441516551485,5.551777188580827,4.963106386243302,-2.342850522136757,7.305956908380059,3.506670391211784,3.5,1.0019058260605098,0.6,0.00021916528758630192,1.000017745990844,0.00021916139835013348,199.42264884451708,0.0,7.777869747925193e-07,2.2042482865619997,0.031225379499267587,7.334373592946799e-05,0.00014582155165683393,0.0005873759389657845,0.09251365219550955,0.09251365219550955,0.09251365219550955,0.09251365195947665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.7317422229,595.6840658755632,0.0,0.09251365219550955,0.09251365216929103,0.09251365216929103,0.3750183901984332,0.3750183901984332,0.5,10.000200724488367,0.0,0.0,0.0,0.0,0.0,0.0,26153.98639013389,19945.893821588175,0.762633027488016,1.0365604937615402,0.644316124109817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551250734692722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66365304375,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.71903121722,1453.084962357997,0.3750183901984332,6.17534620354742,3.506670391211784,,,,
4062.0,-30.60477449306283,4.963125650938811,35.02598676541178,24.279359843954467,5.054602059597464,-27.038926508274468,-40.63872144380582,1.4887431208090995,-5.020749933392324,-5.020749933376718,40.051944535127205,42294.02291618719,25747.688235342965,25747.688235342965,68041.71115153015,77833.15724881232,77833.15724881232,25747.688235342965,103580.84548415529,103580.84548415529,103580.84548415529,129734.99079563253,125225.02277155132,4509.9680240812095,0.0,92269.85717970836,56730.72285092629,39487.92703198007,26154.145311477238,65642.07234345732,19945.971647649974,1453.092843075445,0.0,0.8866249718522716,2.8824939977389934,0.0014947054983599872,1.0,1.0,-2.95126248776171,354369.2435673772,1556774.1456951045,4.3930848231164585,1556774.1456951045,4.3930848231164585,0.7626313691427368,0.09251371357279867,4.028046144702076,101325.0,128625.52334870833,1.26943521686364,1.0,0.0,4.028046144702675,1.2848034188255215,1.2850850127987046,3.1351458796585687,22906.852072950333,2335.848844707452,19470.822761632182,1985.4713650056017,0.85,0.8499999345010132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.692483328652,4632.441516551485,5.551831719739823,4.963125650938811,-2.3429494313564474,7.3060750822952585,3.50661470014277,3.5,1.0018899143265056,0.6,0.00021916139835013348,1.0000176779681267,0.00021915752409040786,199.4227890452381,0.0,7.7560177869299e-07,2.1980554408159336,0.03122615510104628,7.334254270308176e-05,0.00014581885564705173,0.0005873650793139753,0.09251371351349269,0.09251371351349269,0.09251371351349269,0.09251371398508093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.73055752774,595.6840662487568,0.0,0.09251371351349269,0.09251371357279867,0.09251371357279867,0.37501839979597995,0.37501839979597995,0.5,10.000200724943431,0.0,0.0,0.0,0.0,0.0,0.0,26154.145311477238,19945.971647649974,0.7626313691427368,1.0365564145433628,0.6443127312448832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455126094749184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.657460198,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.695484550597,1453.092843075445,0.37501839979597995,6.17534620354742,3.50661470014277,,,,
4063.0,-30.604942969945405,4.963145101769364,35.02598572114997,24.279119946900778,5.054393509313817,-27.039098114686187,-40.638876718562074,1.4885377349841469,-5.020849762694354,-5.020849762664532,40.051943401086774,42293.93976541833,25747.6658991388,25747.6658991388,68041.60566455712,77833.02970264341,77833.02970264341,25747.6658991388,103580.69560178221,103580.69560178221,103580.69560178221,129734.98154925423,125225.01092413247,4509.970625121753,0.0,92269.71671843955,56730.62678664487,39487.87770199409,26154.285947472017,65642.1636494661,19946.040291088662,1453.0998448156631,0.0,0.886624467308011,2.882483396867872,0.0014947054983599872,1.0,1.0,-2.952192855522469,354367.86445020366,1556774.0967458473,4.393101781847963,1556774.0967458473,4.393101781847963,0.7626298929035216,0.09251376715268804,4.028046144702076,101325.0,128625.49935231211,1.2694349800376226,1.0,0.0,4.0280461447004,1.2848043876541362,1.285085976861735,3.1351435155484606,22906.817202131144,2335.8452888734832,19470.795411673025,1985.468576085924,0.85,0.850000034481506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.648300969119,4632.441516551485,5.551879795144958,4.963145101769364,-2.3430396496906374,7.306184751460002,3.506559022302987,3.5,1.001874006372282,0.6,0.00021915752409040786,1.0000176225451884,0.00021915366204509524,199.42292880639454,0.0,7.726156799677811e-07,2.189592837028692,0.03122692771672625,7.334124690404068e-05,0.00014581627718636718,0.0005873546931553556,0.09251376718573716,0.09251376718573716,0.09251376718573716,0.09251376688028011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.72507209156,595.6840679766581,0.0,0.09251376718573716,0.09251376715268804,0.09251376715268804,0.37501840938750375,0.37501840938750375,0.5,10.000200725408261,0.0,0.0,0.0,0.0,0.0,0.0,26154.285947472017,19946.040291088662,0.7626298929035216,1.036553365728531,0.6443105682998357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45512711211438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.64899759422,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.671945261383,1453.0998448156631,0.37501840938750375,6.17534620354742,3.506559022302987,,,,
4064.0,-30.605111019763115,4.963165585301831,35.02598422942996,24.279055406246357,5.054379802469424,-27.03925163028213,-40.63900663806123,1.4885095209936434,-5.020908967414869,-5.020908967405861,40.05192840217445,42293.753458412735,25747.541974806496,25747.541974806496,68041.29543321923,77832.82347981335,77832.82347981335,25747.541974806496,103580.36545461984,103580.36545461984,103580.36545461984,129734.71932368919,125224.74832347466,4509.971000214537,0.0,92269.56912591343,56730.49910677526,39487.855576820184,26154.35386906935,65642.20944588953,19946.070319954048,1453.1035902508313,0.0,0.8866242199994976,2.8824771099346362,0.0014947054983599872,1.0,1.0,-2.9536775780605353,354367.0465535927,1556773.4493307497,4.393110094381507,1556773.4493307497,4.393110094381507,0.7626290605306316,0.09251377786880705,4.028046144702076,101325.0,128625.45447738084,1.269434537156485,1.0,0.0,4.028046144700362,1.2848045276191962,1.2850861118952392,3.1351431740096967,22906.78056091086,2335.8415525088444,19470.76521948149,1985.4654973392028,0.85,0.8500000760782275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.604188365968,4632.441516551485,5.551905882653279,4.963165585301831,-2.343099827695434,7.306265412997265,3.506503432721769,3.5,1.0018581236347912,0.6,0.00021915366204509524,1.0000175778984508,0.00021914980985199213,199.42306821344977,0.0,7.701803874260044e-07,2.182691217965296,0.031227697897113674,7.334016271598252e-05,0.00014581349932911273,0.0005873435038181513,0.09251377788308221,0.09251377788308221,0.09251377788308221,0.09251377775322014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.65255021036,595.6840908205968,0.0,0.09251377788308221,0.09251377786880705,0.09251377786880705,0.37501841897425264,0.37501841897425264,0.5,10.000200725547614,0.0,0.0,0.0,0.0,0.0,0.0,26154.35386906935,19946.070319954048,0.7626290605306316,1.0365479164638316,0.644307280565815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551281262899707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.642095975156,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.648410958067,1453.1035902508313,0.37501841897425264,6.17534620354742,3.506503432721769,,,,
4065.0,-30.60527825205287,4.963184989806458,35.02598331847606,24.27877300595867,5.054122527739069,-27.039427745951073,-40.639170120097674,1.4882611836943132,-5.021066728025289,-5.021066728031851,40.05194217543577,42293.70970717833,25747.671458217632,25747.671458217632,68041.38116539596,77832.72107351886,77832.72107351886,25747.671458217632,103580.39253173649,103580.39253173649,103580.39253173649,129734.98620733252,125225.00983161677,4509.9763757157425,0.0,92269.43043271267,56730.41907222519,39487.79040054165,26154.59367559603,65642.38407613768,19946.19079902566,1453.1151263776044,0.0,0.8866233662532306,2.8824603574309045,0.0014947054983599872,1.0,1.0,-2.9541263081083002,354364.86714221997,1556774.0438415417,4.3931387905244845,1556774.0438415417,4.3931387905244845,0.762626674549977,0.09251388535286859,4.028046144702076,101325.0,128625.43710643973,1.2694343657186256,1.0,0.0,4.028046144702809,1.2848056973383541,1.2850872769211816,3.135140319697141,22906.746129031035,2335.8380414342346,19470.73161622596,1985.4620707607553,0.85,0.8499998867822428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.560348423885,4632.441516551485,5.551986286705292,4.963184989806458,-2.3432322801220207,7.306417269928479,3.506448187090345,3.5,1.00184233916867,0.6,0.00021914980985199213,1.0000174924089111,0.00021914597646096066,199.4232069424902,0.0,7.6821616797203e-07,2.177124620032733,0.031228466113281644,7.333879846706617e-05,0.00014581101138492596,0.0005873334822641615,0.09251388533141273,0.09251388533141273,0.09251388533141273,0.09251388545296069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.7191408237,595.6840698450216,0.0,0.09251388533141273,0.09251388535286859,0.09251388535286859,0.375018428555881,0.375018428555881,0.5,10.00020072647165,0.0,0.0,0.0,0.0,0.0,0.0,26154.59367559603,19946.19079902566,0.762626674549977,1.0365464649558693,0.6443048999884351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551291378961189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63652937722,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.624879594387,1453.1151263776044,0.375018428555881,6.17534620354742,3.506448187090345,,,,
4066.0,-30.60544516356026,4.963205964322321,35.02598171593471,24.27873647483068,5.054140848235052,-27.039576332487144,-40.63929176246745,1.4882611993152375,-5.021100324566987,-5.021100324551772,40.05192039933037,42293.493937979045,25747.48305676782,25747.48305676782,68040.97699474686,77832.49840449257,77832.49840449257,25747.48305676782,103579.98146126038,103579.98146126038,103579.98146126038,129734.59903496661,125224.62352643981,4509.975508526801,0.0,92269.28177020085,56730.27730601928,39487.78273797952,26154.61757370623,65642.40031168575,19946.197781007122,1453.1168626167766,0.0,0.8866232739835784,2.8824567898444275,0.0014947054983599872,1.0,1.0,-2.9558341631752114,354364.4030183162,1556773.103896771,4.393141891896815,1556773.103896771,4.393141891896815,0.7626262446696771,0.09251387195267581,4.028046144702076,101325.0,128625.39128501495,1.2694339134963233,1.0,0.0,4.028046144703366,1.2848057051814554,1.2850872798405828,3.1351403005586653,22906.709222176825,2335.834277982474,19470.704503515626,1985.4593060337247,0.85,0.8500000726715177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.516276989843,4632.441516551485,5.551998423061106,4.963205964322321,-2.343273566847482,7.306479531169803,3.506392650091411,3.5,1.0018264714546887,0.6,0.00021914597646096066,1.000017458878906,0.00021914215048469217,199.42334540559372,0.0,7.644671329605378e-07,2.1664998548101644,0.031229230580414605,7.3337783383174e-05,0.00014580819307778665,0.0005873221299929545,0.09251387196537723,0.09251387196537723,0.09251387196537723,0.09251387186094495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.61385100347,595.684103010651,0.0,0.09251387196537723,0.09251387195267581,0.09251387195267581,0.37501843813656055,0.37501843813656055,0.5,10.000200726517198,0.0,0.0,0.0,0.0,0.0,0.0,26154.61757370623,19946.197781007122,0.7626262446696771,1.036540051425178,0.6443014535903542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551301445823472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.625904611996,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.601359006858,1453.1168626167766,0.37501843813656055,6.17534620354742,3.506392650091411,,,,
