time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4067.0,-30.605611073160027,4.963225472642754,35.02598071109606,24.278582422435306,5.054028109872964,-27.03973626372133,-40.63943020356817,1.4881425480738737,-5.021275513143166,-5.021275513166596,40.05193443962175,42293.3520270405,25747.659000291867,25747.659000291867,68041.01102733237,77832.33069458984,77832.33069458984,25747.659000291867,103579.9896948817,103579.9896948817,103579.9896948817,129734.87194824648,125224.8905914892,4509.981356757292,0.0,92269.13789690395,56730.15923320545,39487.754070776115,26154.882253364776,65642.63632414088,19946.33048485601,1453.1296267362236,0.0,0.8866223304622409,2.8824381867838476,0.0014947054983599872,1.0,1.0,-2.956415301245272,354361.982860095,1556773.7099325974,4.393173605610014,1556773.7099325974,4.393173605610014,0.7626236008877445,0.09251398907929849,4.028046144702076,101325.0,128625.35771233069,1.269433582159691,1.0,0.0,4.028046144702168,1.2848062681537753,1.2850878380203878,3.1351389268128704,22906.673504289858,2335.8306357716306,19470.67085501563,1985.455874841626,0.85,0.8499999291197498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.472606786102,4632.441516551485,5.5520886447102304,4.963225472642754,-2.343418660855415,7.306644133498169,3.5063376190533733,3.5,1.0018107483009637,0.6,0.00021914215048469217,1.000017354102572,0.00021913834753533156,199.4234830377241,0.0,7.629889869055368e-07,2.162310788890291,0.03122999356940151,7.333662813267321e-05,0.00014580552235201894,0.0005873113721863222,0.0925139890856992,0.0925139890856992,0.0925139890856992,0.09251398896831196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.6817323132,595.6840816285173,0.0,0.0925139890856992,0.09251398907929849,0.09251398907929849,0.3750184477129675,0.3750184477129675,0.5,10.000200727528004,0.0,0.0,0.0,0.0,0.0,0.0,26154.882253364776,19946.33048485601,0.7626236008877445,1.03653684308699,0.6442969751884661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551311493388959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.621715546076,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.57783927126,1453.1296267362236,0.3750184477129675,6.17534620354742,3.5063376190533733,,,,
4068.0,-30.605776451409653,4.963245019714369,35.02597978348437,24.27837559897455,5.053853765395708,-27.03990394842731,-40.639581077825255,1.487970544822534,-5.021381572696214,-5.0213815726787185,40.05193465812378,42293.26407409722,25747.654350187688,25747.654350187688,68040.9184242849,77832.19863934131,77832.19863934131,25747.654350187688,103579.852989529,103579.852989529,103579.852989529,129734.88664697611,125224.90240715505,4509.984239821058,0.0,92268.99626139243,56730.06170064506,39487.705067497074,26155.033657447122,65642.7387249442,19946.40471206555,1453.1371234483786,0.0,0.8866217892607627,2.8824269244957814,0.0014947054983599872,1.0,1.0,-2.957317367070573,354360.51769724104,1556773.7193641986,4.393191796537211,1556773.7193641986,4.393191796537211,0.7626220242460369,0.09251404817190312,4.028046144702076,101325.0,128625.33371593447,1.2694333453336735,1.0,0.0,4.028046144700947,1.284807080669524,1.2850886458278916,3.1351369441418604,22906.638341953967,2335.827050211231,19470.641406832994,1985.4528719626983,0.85,0.8499999483194408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.428613054321,4632.441516551485,5.552140312782015,4.963245019714369,-2.343513320668607,7.306758340382976,3.5062821806705746,3.5,1.0017949087630214,0.6,0.00021913834753533156,1.0000172985465239,0.0002191345568260053,199.42362022923518,0.0,7.583974073094721e-07,2.149298252315044,0.031230751966808818,7.333536915028093e-05,0.00014580297838505063,0.0005873011249699833,0.09251404815034206,0.09251404815034206,0.09251404815034206,0.09251404830432056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.68278662325,595.6840812964389,0.0,0.09251404815034206,0.09251404817190312,0.09251404817190312,0.375018457289827,0.375018457289827,0.5,10.000200727977917,0.0,0.0,0.0,0.0,0.0,0.0,26155.033657447122,19946.40471206555,0.7626220242460369,1.0365338154062942,0.6442946302303778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551321480655812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6087030095,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.55433404349,1453.1371234483786,0.375018457289827,6.17534620354742,3.5062821806705746,,,,
4069.0,-30.605941403280728,4.963265264520224,35.02597859568395,24.27822503903883,5.053745811582125,-27.040061657154496,-40.63971913475541,1.4878553754315853,-5.0214561707092,-5.021456170710653,40.05192529574365,42293.1248858043,25747.570622022675,25747.570622022675,68040.69550782698,77832.02562113329,77832.02562113329,25747.570622022675,103579.59624315596,103579.59624315596,103579.59624315596,129734.72588669453,125224.7403950039,4509.985491690633,0.0,92268.8523548221,56729.95162302456,39487.667479775046,26155.129643538574,65642.79712331362,19946.449704922623,1453.1421171727097,0.0,0.8866214430858471,2.8824190030773207,0.0014947054983599872,1.0,1.0,-2.958572909708664,354359.4871636199,1556773.3152457802,4.393203432216744,1556773.3152457802,4.393203432216744,0.7626209457482174,0.09251407573669322,4.028046144702076,101325.0,128625.29446428864,1.2694329579500483,1.0,0.0,4.028046144701331,1.2848076272814533,1.285089187689025,3.1351356103209698,22906.602615806558,2335.823407158057,19470.608753144028,1985.449542213093,0.85,0.8499998485025647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.384654123047,4632.441516551485,5.552174887871507,4.963265264520224,-2.343584752839728,7.306850017359952,3.5062267864915833,3.5,1.001779081854738,0.6,0.0002191345568260053,1.000017253970396,0.0002191307759500842,199.4237570672059,0.0,7.559569770812003e-07,2.142382073048122,0.0312315079237859,7.333421714061698e-05,0.0001458003396853883,0.0005872904961659814,0.09251407571800288,0.09251407571800288,0.09251407571800288,0.09251407586275782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.63751753286,595.6840955559256,0.0,0.09251407571800288,0.09251407573669322,0.09251407573669322,0.37501846686480933,0.37501846686480933,0.5,10.000200728198946,0.0,0.0,0.0,0.0,0.0,0.0,26155.129643538574,19946.449704922623,0.7626209457482174,1.0365294973644827,0.6442919366515466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551331435950026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60178683024,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.53083393012,1453.1421171727097,0.37501846686480933,6.17534620354742,3.5062267864915833,,,,
4070.0,-30.60614301228738,4.963285462032658,35.02597743421222,24.27805425776171,5.053618232622087,-27.040257540398347,-40.63989305924622,1.487719753696122,-5.021564930763645,-5.021564930802889,40.05192367989905,42292.97615870029,25747.576297317642,25747.576297317642,68040.55245601793,77831.85009053738,77831.85009053738,25747.576297317642,103579.42638785503,103579.42638785503,103579.42638785503,129734.70905613479,125224.72076799112,4509.988288143661,0.0,92268.70928511172,56729.83559400116,39487.63743456729,26155.282668279757,65642.92010284704,19946.524312863276,1453.1497425338514,0.0,0.886620894768093,2.882407454088627,0.0014947054983599872,1.0,1.0,-2.9596112475840073,354357.9847029734,1556773.2454996994,4.393221862362163,1556773.2454996994,4.393221862362163,0.7626193364392022,0.09251413340799006,4.028046144702076,101325.0,128625.26562407232,1.2694326733192431,1.0,0.0,4.028046144700752,1.284808269553543,1.2850898252439125,3.135134043075375,22906.567097417435,2335.819785290332,19470.583177020497,1985.4469341743102,0.85,0.8500000499514254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.340887801207,4632.441516551485,5.552228512044075,4.963285462032658,-2.3436811006779292,7.3069665627105875,3.5061716353742067,3.5,1.0017633243926305,0.6,0.0002191307759500842,1.0000210883799925,0.00021912615493446268,199.423924314807,0.0,7.539964811854778e-07,2.136826027679644,0.031232261920267086,7.333276585957255e-05,0.00014579801009051167,0.0005872811124503199,0.09251413338755494,0.09251413338755494,0.09251413338755494,0.0925141334381122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.6296950271,595.6840980200652,0.0,0.09251413338755494,0.09251413340799006,0.09251413340799006,0.3750184764373764,0.3750184764373764,0.5,10.000200730219268,0.0,0.0,0.0,0.0,0.0,0.0,26155.282668279757,19946.524312863276,0.7626193364392022,1.03652537622358,0.644288463895834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551341365590469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59623078487,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.50733684592,1453.1497425338514,0.3750184764373764,6.17534620354742,3.5061716353742067,,,,
4071.0,-30.606342476982245,4.963305852535859,35.025976279333676,24.277810658700787,5.053409000962637,-27.04045808672117,-40.64007554026318,1.4875117486777736,-5.021662275018514,-5.021662275003691,40.05192154724125,42292.87220960941,25747.553138482872,25747.553138482872,68040.42534809228,77831.71036066217,77831.71036066217,25747.553138482872,103579.26349914505,103579.26349914505,103579.26349914505,129734.6825541269,125224.69180757256,4509.990746554349,0.0,92268.56446561367,56729.72657872255,39487.59765210125,26155.419054981856,65643.01670708311,19946.590667136134,1453.1565545382546,0.0,0.8866204064891376,2.8823971173493206,0.0014947054983599872,1.0,1.0,-2.960583434575767,354356.6399495896,1556773.153445054,4.39323827448674,1556773.153445054,4.39323827448674,0.7626178967045409,0.09251418424038634,4.028046144702076,101325.0,128625.24162767609,1.2694324364932257,1.0,0.0,4.028046144701136,1.2848092521846064,1.285090802152879,3.1351316453030265,22906.531144627214,2335.8161191260233,19470.54944641445,1985.4434946097242,0.85,0.8499999115309661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.297136658531,4632.441516551485,5.552275901180582,4.963305852535859,-2.3437690355695047,7.3070748881053635,3.5061165037313247,3.5,1.0017475724946643,0.6,0.00021912615493446268,1.000020864116168,0.0002191215831562968,199.42408978380922,0.0,9.215410695657798e-07,2.61164739114942,0.03123318346133665,7.333124320871422e-05,0.00014579491172574848,0.0005872686320940807,0.09251418419439188,0.09251418419439188,0.09251418419439188,0.09251418440108755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.6193690693,595.6841012728211,0.0,0.09251418419439188,0.09251418424038634,0.09251418424038634,0.37501848601522775,0.37501848601522775,0.5,10.000200733196152,0.0,0.0,0.0,0.0,0.0,0.0,26155.419054981856,19946.590667136134,0.7626178967045409,1.036521914459036,0.6442859321705406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551353501905384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.071052148334,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.48309989871,1453.1565545382546,0.37501848601522775,6.17534620354742,3.5061165037313247,,,,
4072.0,-30.606503315544725,4.963327295393762,35.02597465914446,24.27775558261203,5.053405794200761,-27.040602010219736,-40.6401967984624,1.4874940656443347,-5.021718366858863,-5.021718366916942,40.05190581185955,42292.68099747801,25747.426855637303,25747.426855637303,68040.10785311532,77831.4995885787,77831.4995885787,25747.426855637303,103578.926444216,103578.926444216,103578.926444216,129734.40806526068,125224.41708980777,4509.990975452905,0.0,92268.41217986963,56729.59359081983,39487.57621005533,26155.481621044673,65643.05783110001,19946.617898984092,1453.1600539387573,0.0,0.8866201777027264,2.8823911611124626,0.0014947054983599872,1.0,1.0,-2.9620832526037475,354355.8650757626,1556772.4742420919,4.3932459645030795,1556772.4742420919,4.3932459645030795,0.7626171136124316,0.09251419210624032,4.028046144702076,101325.0,128625.19742085799,1.2694320002058523,1.0,0.0,4.028046144703987,1.2848093443504005,1.2850908884647012,3.135131420404368,22906.49333827183,2335.812263950669,19470.522123430383,1985.44070844074,0.85,0.8500001216205068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.253458156222,4632.441516551485,5.552300966071091,4.963327295393762,-2.343826463287344,7.307153758681107,3.506061463969844,3.5,1.001731846848527,0.6,0.0002191215831562968,1.000016823792505,0.00021911789676226754,199.42422321008758,0.0,9.117226994266889e-07,2.5838221301752364,0.031234095184036078,7.333023142702928e-05,0.0001457913517292675,0.0005872542922639803,0.09251419210065225,0.09251419210065225,0.09251419210065225,0.09251419214185434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.5432863902,595.684125238387,0.0,0.09251419210065225,0.09251419210624032,0.09251419210624032,0.3750184956011611,0.3750184956011611,0.5,10.000200733314504,0.0,0.0,0.0,0.0,0.0,0.0,26155.481621044673,19946.617898984092,0.7626171136124316,1.036516428411713,0.6442826156316078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551365509157623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04322688736,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.458899188914,1453.1600539387573,0.3750184956011611,6.17534620354742,3.506061463969844,,,,
4073.0,-30.60666566346844,4.963347560288603,35.02597365481604,24.27745802504944,5.053133714153602,-27.040772795680567,-40.64035186367107,1.4872303265273747,-5.021878625026659,-5.0218786249985445,40.05192034076066,42292.62346926467,25747.56821128097,25747.56821128097,68040.19168054564,77831.3959359583,77831.3959359583,25747.56821128097,103578.96414723927,103578.96414723927,103578.96414723927,129734.69012290055,125224.69364128717,4509.996481613371,0.0,92268.27465976024,56729.50219936521,39487.52495599447,26155.72597566128,65643.25093165576,19946.74075815241,1453.171793622549,0.0,0.8866193084653076,2.8823741437960946,0.0014947054983599872,1.0,1.0,-2.96249946719189,354353.651216367,1556773.1013684936,4.393275181516145,1556773.1013684936,4.393275181516145,0.7626146862340382,0.09251430211785826,4.028046144702076,101325.0,128625.17793422533,1.2694318078877407,1.0,0.0,4.0280461447005775,1.2848105857887837,1.2850921254385599,3.1351283911076573,22906.459197622877,2335.8087825733433,19470.486033930734,1985.4370283359492,0.85,0.8499998129763892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.210058281903,4632.441516551485,5.552383413232849,4.963347560288603,-2.3439602963042447,7.307307856592848,3.506006775652872,3.5,1.0017162216151063,0.6,0.00021911789676226754,1.0000169816963067,0.00021911417583187704,199.4243578886423,0.0,7.351562657302892e-07,2.0834328570796394,0.03123483034030181,7.332893757755397e-05,0.00014578895918471358,0.0005872446549841138,0.09251430203897286,0.09251430203897286,0.09251430203897286,0.09251430264029592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.61353039596,595.6841031120186,0.0,0.09251430203897286,0.09251430211785826,0.09251430211785826,0.375018505182127,0.375018505182127,0.5,10.000200734279158,0.0,0.0,0.0,0.0,0.0,0.0,26155.72597566128,19946.74075815241,0.7626146862340382,1.0365146563412202,0.6442798439903211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551375191231672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.542837614266,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.43546564048,1453.171793622549,0.375018505182127,6.17534620354742,3.506006775652872,,,,
4074.0,-30.606827634877867,4.963369576037579,35.02597189979163,24.277436336874985,5.053165537844533,-27.04091789245429,-40.6404729821719,1.4872452990387355,-5.021901570464024,-5.021901570393869,40.05189667246395,42292.426698824296,25747.358108674274,25747.358108674274,68039.78480749857,77831.17880338794,77831.17880338794,25747.358108674274,103578.53691206222,103578.53691206222,103578.53691206222,129734.26941350552,125224.27423848546,4509.995175020056,0.0,92268.12565128681,56729.373548533295,39487.5023363928,26155.7325014433,65643.23483783609,19946.738809023704,1453.172717912697,0.0,0.8866192773216773,2.882371707297977,0.0014947054983599872,1.0,1.0,-2.9642320382642993,354353.3342413864,1556772.0797499982,4.393276228323906,1556772.0797499982,4.393276228323906,0.7626144214436748,0.09251428008580576,4.028046144702076,101325.0,128625.13072089817,1.26943134192843,1.0,0.0,4.028046144705659,1.2848105234282081,1.2850920582833798,3.135128543276718,22906.422204880477,2335.8050103634246,19470.46186469389,1985.4345637596825,0.85,0.8500001305548923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.166404493192,4632.441516551485,5.552390374373091,4.963369576037579,-2.3439933020100825,7.307362878047661,3.5059517677218053,3.5,1.001700505063373,0.6,0.00021911417583187704,1.0000169423349066,0.00021911046358902137,199.42449225501412,0.0,7.420441538722663e-07,2.1029531320740027,0.031235572384455682,7.332792699089085e-05,0.0001457862488409862,0.0005872337375945119,0.09251428009391895,0.09251428009391895,0.09251428009391895,0.09251428003108635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4990918215,595.6841391594446,0.0,0.09251428009391895,0.09251428008580576,0.09251428008580576,0.3750185147625134,0.3750185147625134,0.5,10.00020073428934,0.0,0.0,0.0,0.0,0.0,0.0,26155.7325014433,19946.738809023704,0.7626144214436748,1.0365087122166188,0.6442770043752837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551384964177954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56235788926,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.41199649322,1453.172717912697,0.3750185147625134,6.17534620354742,3.5059517677218053,,,,
4075.0,-30.606988746914983,4.963390023627699,35.02597093142617,24.277141398657136,5.052893636330524,-27.04108982215146,-40.640631993859984,1.4869842713575545,-5.022079256395386,-5.022079256362127,40.051915859689224,42292.39090180007,25747.546287803558,25747.546287803558,68039.93718960363,77831.08506939768,77831.08506939768,25747.546287803558,103578.63135720124,103578.63135720124,103578.63135720124,129734.6377125436,125224.63619002643,4510.001522517162,0.0,92267.9877944349,56729.29362993188,39487.437960558906,26156.00635534235,65643.44431590126,19946.877098663972,1453.1858054242996,0.0,0.8866183023934796,2.8823528394868885,0.0014947054983599872,1.0,1.0,-2.9644889175574463,354350.8796434984,1556772.9079473622,4.393308997888149,1556772.9079473622,4.393308997888149,0.7626117239641148,0.09251440641547092,4.028046144702076,101325.0,128625.11574402906,1.2694311941182241,1.0,0.0,4.028046144704223,1.2848117522375397,1.2850932825921935,3.13512554480227,22906.38798063205,2335.801520461325,19470.427542146932,1985.4310638339223,0.85,0.8499999021499892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.123196392383,4632.441516551485,5.552482691819528,4.963390023627699,-2.344139744493485,7.307529768121184,3.5058973217398934,3.5,1.0016849490685409,0.6,0.00021911046358902137,1.000016852465496,0.00021910677109972148,199.4246259086374,0.0,7.403121466192804e-07,2.0980446235190406,0.031236312696602302,7.332660025119433e-05,0.00014578386333782703,0.0005872241286777085,0.09251440647645798,0.09251440647645798,0.09251440647645798,0.09251440590302623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.5918584698,595.6841099385937,0.0,0.09251440647645798,0.09251440641547092,0.09251440641547092,0.3750185243386184,0.3750185243386184,0.5,10.00020073542203,0.0,0.0,0.0,0.0,0.0,0.0,26156.00635534235,19946.877098663972,0.7626117239641148,1.0365077259226303,0.6442744030656432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551394714471524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55744938071,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.388529477204,1453.1858054242996,0.3750185243386184,6.17534620354742,3.5058973217398934,,,,
4076.0,-30.607149570925817,4.963412226007133,35.02596918765326,24.277125123795145,5.052933407214094,-27.041231261897014,-40.640748746786244,1.4870046765947393,-5.022101548535147,-5.022101548587247,40.05189155032061,42292.18114636334,25747.335712996177,25747.335712996177,68039.51685935952,77830.85760821102,77830.85760821102,25747.335712996177,103578.1933212072,103578.1933212072,103578.1933212072,129734.20503395773,125224.20488242416,4510.000151533567,0.0,92267.83863814767,56729.16217855111,39487.418288440625,26156.01171275053,65643.43000119115,19946.8744642761,1453.186683505146,0.0,0.8866182769016682,2.8823504723739317,0.0014947054983599872,1.0,1.0,-2.9662617228551653,354350.57169523847,1556771.8586567782,4.393309854726833,1556771.8586567782,4.393309854726833,0.7626114670438231,0.0925143831917094,4.028046144702076,101325.0,128625.06858637801,1.269430728708394,1.0,0.0,4.028046144704226,1.284811664402638,1.2850931899936446,3.1351257591320834,22906.350951193494,2335.7977445094393,19470.402406649984,1985.4285007265464,0.85,0.8500001789082654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.079641719865,4632.441516551485,5.552489433510495,4.963412226007133,-2.3441721729880833,7.307584398995216,3.505842439389643,3.5,1.0016692683970407,0.6,0.00021910677109972148,1.000016822359665,0.00021910308526881735,199.42475932348165,0.0,7.363732973024066e-07,2.0868819245550205,0.031237049069899606,7.33256261184339e-05,0.0001457811449812876,0.0005872131790121299,0.0925143831946616,0.0925143831946616,0.0925143831946616,0.09251438316760027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4743202096,595.6841469624002,0.0,0.0925143831946616,0.0925143831917094,0.0925143831917094,0.37501853391579903,0.37501853391579903,0.5,10.000200735440696,0.0,0.0,0.0,0.0,0.0,0.0,26156.01171275053,19946.8744642761,0.7626114670438231,1.0365015487174403,0.6442713481851255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551404413045341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54628668174,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.365074278234,1453.186683505146,0.37501853391579903,6.17534620354742,3.505842439389643,,,,
4077.0,-30.60730947619462,4.963432786668651,35.02596826595706,24.276813875790708,5.05264412656521,-27.041402825273956,-40.64090391676871,1.4867271149102577,-5.022282261914427,-5.022282261872439,40.05191178194726,42292.13462191901,25747.532719224488,25747.532719224488,68039.6673411435,77830.7680237074,77830.7680237074,25747.532719224488,103578.30074293188,103578.30074293188,103578.30074293188,129734.5923345518,125224.5856602028,4510.00667434899,0.0,92267.70150989748,56729.0681150465,39487.37043872331,26156.291591619913,65643.66203034323,19947.01595821489,1453.2000373198698,0.0,0.8866172827545,2.8823312832019474,0.0014947054983599872,1.0,1.0,-2.966480063984818,354348.0752908274,1556772.7319355495,4.3933432703362225,1556772.7319355495,4.3933432703362225,0.7626087164667341,0.09251451290687099,4.028046144702076,101325.0,128625.04909974535,1.2694305363902822,1.0,0.0,4.02804614470098,1.2848129705094053,1.285094491650754,3.1351225720464417,22906.316907827237,2335.7942730521877,19470.366730793627,1985.4248628016323,0.85,0.8499998847104258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.036533925791,4632.441516551485,5.552583537103643,4.963432786668651,-2.3443207515024103,7.307753538171061,3.5057881204801515,3.5,1.0016537487086148,0.6,0.00021910308526881735,1.0000167262795179,0.00021909942055066701,199.42489197632193,0.0,7.350459409636561e-07,2.0831201966910013,0.03123778411584057,7.332433146993161e-05,0.00014577875379888572,0.0005872035472190747,0.0925145127955144,0.0925145127955144,0.0925145127955144,0.09251451366048188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.57213646773,595.6841161509576,0.0,0.0925145127955144,0.09251451290687099,0.09251451290687099,0.37501854348938435,0.37501854348938435,0.5,10.000200736608939,0.0,0.0,0.0,0.0,0.0,0.0,26156.291591619913,19947.01595821489,0.7626087164667341,1.036500177422959,0.6442683621515483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455141409429298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54252495388,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.341619478982,1453.2000373198698,0.37501854348938435,6.17534620354742,3.5057881204801515,,,,
4078.0,-30.607469191288757,4.963455290472724,35.02596647925616,24.276815552171342,5.0527035924650905,-27.041541631576028,-40.64101647874338,1.4867656832368001,-5.022295250090281,-5.022295250080974,40.05188498079479,42291.91233829166,25747.299542011944,25747.299542011944,68039.2118803036,77830.5336945244,77830.5336945244,25747.299542011944,103577.83323653635,103577.83323653635,103577.83323653635,129734.11365966988,125224.10881738197,4510.004842287911,0.0,92267.55168849765,56728.93033408297,39487.35706046076,26156.280423133525,65643.63748359428,19947.004657274847,1453.2001647887066,0.0,0.8866173137012955,2.882329904047601,0.0014947054983599872,1.0,1.0,-2.9683333639198963,354347.895870553,1556771.5750898293,4.393342230141347,1556771.5750898293,4.393342230141347,0.7626086100389496,0.09251448072738883,4.028046144702076,101325.0,128624.99954802234,1.2694300473527989,1.0,0.0,4.028046144701477,1.2848127976459431,1.285094314040693,3.1351229938574194,22906.279713268275,2335.790480262707,19470.336820018238,1985.4218127513716,0.85,0.8499999591265012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.993062193266,4632.441516551485,5.5525853061841,4.963455290472724,-2.3443462493060463,7.307801539778771,3.5057333433230546,3.5,1.0016380980923014,0.6,0.00021909942055066701,1.0000167064087895,0.00021909576024733228,199.42502447155528,0.0,7.308360212541373e-07,2.071189284234225,0.031238514951861824,7.332339233120831e-05,0.0001457760282194587,0.0005871925684593716,0.09251448072587434,0.09251448072587434,0.09251448072587434,0.09251448073776138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4425502995,595.6841569697765,0.0,0.09251448072587434,0.09251448072738883,0.09251448072738883,0.3750185530647028,0.3750185530647028,0.5,10.000200736604723,0.0,0.0,0.0,0.0,0.0,0.0,26156.280423133525,19947.004657274847,0.7626086100389496,1.0364936266261604,0.6442652168515386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551423720246621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.530594041426,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.318177724403,1453.2001647887066,0.3750185530647028,6.17534620354742,3.5057333433230546,,,,
4079.0,-30.607627897589882,4.963475914900194,35.02596552278654,24.276598111633234,5.052518081475856,-27.041702977006562,-40.64115883139891,1.4865828775562067,-5.022486596628198,-5.022486596637486,40.05190536184909,42291.81774105468,25747.52506728767,25747.52506728767,68039.34280834235,77830.40384636067,77830.40384636067,25747.52506728767,103577.92891364834,103577.92891364834,103577.92891364834,129734.50407939502,125224.49243156548,4510.011647829535,0.0,92267.41078985955,56728.824688999615,39487.31788984437,26156.57516574668,65643.89305559105,19947.153432254643,1453.2142553341387,0.0,0.8866162648232554,2.8823095859040393,0.0014947054983599872,1.0,1.0,-2.968633011230736,354345.2525940162,1556772.4548179223,4.393377485436675,1556772.4548179223,4.393377485436675,0.7626057045257371,0.09251461621149237,4.028046144702076,101325.0,128624.9705964538,1.2694297616230328,1.0,0.0,4.028046144702899,1.28481366041155,1.2850951722922888,3.1351208885900363,22906.244733868083,2335.7869133565573,19470.304755060122,1985.4185430356058,0.85,0.8499998572997108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.950082588628,4632.441516551485,5.552685409309781,4.963475914900194,-2.3445025291816957,7.30797844408189,3.505679186615064,3.5,1.0016226247471611,0.6,0.00021909576024733228,1.000016600908533,0.0002190921231190361,199.4251561300768,0.0,7.299560821028192e-07,2.0686955366793898,0.031239244907943928,7.332220465571954e-05,0.00014577355559161273,0.0005871826086003094,0.09251461620682082,0.09251461620682082,0.09251461620682082,0.09251461617222717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.5410887642,595.6841259308462,0.0,0.09251461620682082,0.09251461621149237,0.09251461621149237,0.37501856263671784,0.37501856263671784,0.5,10.0002007378329,0.0,0.0,0.0,0.0,0.0,0.0,26156.57516574668,19947.153432254643,0.7626057045257371,1.0364915857553223,0.6442612674607754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455143333476433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.528100293865,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.29473444948,1453.2142553341387,0.37501856263671784,6.17534620354742,3.505679186615064,,,,
4080.0,-30.607786180119714,4.963497390921872,35.02596425788699,24.276456736866407,5.052417286142602,-27.041856017121912,-40.64129238305611,1.486476867081303,-5.022551210923666,-5.022551210884227,40.05189454982893,42291.68855924479,25747.42287597627,25747.42287597627,68039.11143522106,77830.23891520573,77830.23891520573,25747.42287597627,103577.661791182,103577.661791182,103577.661791182,129734.31723110817,125224.30471323401,4510.01251787416,0.0,92267.26687549926,56728.71652258868,39487.27816990065,26156.65543992616,65643.93360982681,19947.190408128266,1453.2185055793416,0.0,0.8866159747595818,2.882302724856775,0.0014947054983599872,1.0,1.0,-2.969893801202943,354344.36001041386,1556771.9881275375,4.393387235179319,1556771.9881275375,4.393387235179319,0.7626047777377679,0.09251463623639956,4.028046144702076,101325.0,128624.93902810886,1.2694294500676917,1.0,0.0,4.028046144702224,1.2848141638642763,1.2850956711820478,3.135119660097074,22906.209005786743,2335.7832701061775,19470.280873871863,1985.4161078321206,0.85,0.8500001405275369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.906682543536,4632.441516551485,5.552715342085069,4.963497390921872,-2.3445660486539635,7.308063439575836,3.505624500468139,3.5,1.001607000133754,0.6,0.0002190921231190361,1.000016556602635,0.00021908849575786988,199.42528743720274,0.0,7.253348783321169e-07,2.0555990451932193,0.03123997024282226,7.332109042481932e-05,0.00014577103269421677,0.0005871724462531801,0.09251463623157914,0.09251463623157914,0.09251463623157914,0.09251463626232367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4888107166,595.6841423981081,0.0,0.09251463623157914,0.09251463623639956,0.09251463623639956,0.3750185722110315,0.3750185722110315,0.5,10.000200738014565,0.0,0.0,0.0,0.0,0.0,0.0,26156.65543992616,19947.190408128266,0.7626047777377679,1.036487420751332,0.6442589015249656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455144288856684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51500380238,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.2713060602,1453.2185055793416,0.3750185722110315,6.17534620354742,3.505624500468139,,,,
4081.0,-30.607943883520484,4.963518788737277,35.02596313331287,24.27621561745184,5.0522063647664,-27.042017875604774,-40.64143857741726,1.4862701388274588,-5.022658511299312,-5.022658511288677,40.05189606881271,42291.6142094833,25747.43226070131,25747.43226070131,68039.0464701846,77830.11615377934,77830.11615377934,25747.43226070131,103577.54841448064,103577.54841448064,103577.54841448064,129734.35834149116,125224.34280031944,4510.015541171719,0.0,92267.12704093207,56728.62510113129,39487.22437755642,26156.809927010512,65644.03430456693,19947.26639937077,1453.2261220518208,0.0,0.8866154224953758,2.8822913312308773,0.0014947054983599872,1.0,1.0,-2.970709139166786,354342.87776405324,1556772.0536942699,4.393405798128895,1556772.0536942699,4.393405798128895,0.7626031788674836,0.09251469794311958,4.028046144702076,101325.0,128624.9172030803,1.269429234671407,1.0,0.0,4.02804614470152,1.284815138479267,1.2850966413498488,3.1351172819069926,22906.17429055207,2335.779730137414,19470.250388944187,1985.4129992346202,0.85,0.8500000978764458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.86351338892,4632.441516551485,5.552769061749548,4.963518788737277,-2.344660711628113,7.30817950036539,3.5055701055928457,3.5,1.001591458740813,0.6,0.00021908849575786988,1.0000164960457212,0.00021908488172364413,199.4254182640509,0.0,7.233875432101006e-07,2.0500802974574253,0.03124069363036547,7.331987073289869e-05,0.00014576862502497118,0.0005871627480503577,0.09251469795759103,0.09251469795759103,0.09251469795759103,0.09251469780631501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4961527656,595.6841400854352,0.0,0.09251469795759103,0.09251469794311958,0.09251469794311958,0.37501858178299974,0.37501858178299974,0.5,10.00020073850964,0.0,0.0,0.0,0.0,0.0,0.0,26156.809927010512,19947.26639937077,0.7626031788674836,1.036484841173923,0.6442567806430664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551452416871125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.509485054645,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.247880870265,1453.2261220518208,0.37501858178299974,6.17534620354742,3.5055701055928457,,,,
4082.0,-30.608134325636488,4.963541276867782,35.02596149798247,24.276152753178053,5.052198196880832,-27.04219186841648,-40.64158651800824,1.4862434522822665,-5.022710310893444,-5.0227103108872635,40.05187908303593,42291.4060731896,25747.301422895205,25747.301422895205,68038.70749608481,77829.89420167383,77829.89420167383,25747.301422895205,103577.19562456904,103577.19562456904,103577.19562456904,129734.0607539572,125224.04519794515,4510.01555601205,0.0,92266.97996671686,56728.492052837224,39487.20879319959,26156.865129388152,65644.07392258775,19947.28975209967,1453.2292866111654,0.0,0.8866152201028583,2.882285830934873,0.0014947054983599872,1.0,1.0,-2.9722550380336656,354342.1622067016,1556771.3205186618,4.393412601039942,1556771.3205186618,4.393412601039942,0.7626024622380376,0.09251470165697394,4.028046144702076,101325.0,128624.86982272487,1.2694287670636553,1.0,0.0,4.02804614470171,1.284815270788666,1.2850967690446287,3.1351169590547565,22906.137778007298,2335.776006894026,19470.218670461145,1985.4097648494792,0.85,0.8500000680671249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.820353649593,4632.441516551485,5.552792530042655,4.963541276867782,-2.3447144609170856,7.308255737784868,3.5055157229186955,3.5,1.001575920833913,0.6,0.00021908488172364413,1.0000199206339762,0.0002190805175008437,199.42557625033237,0.0,7.207302870903858e-07,2.0425496336141533,0.031241414360652562,7.331863649137345e-05,0.0001457662452322707,0.0005871531621355453,0.0925147016500914,0.0925147016500914,0.0925147016500914,0.09251470160157624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4140174432,595.6841659576116,0.0,0.0925147016500914,0.09251470165697394,0.09251470165697394,0.37501859135434995,0.37501859135434995,0.5,10.000200740052216,0.0,0.0,0.0,0.0,0.0,0.0,26156.865129388152,19947.28975209967,0.7626024622380376,1.0364790518077989,0.6442532211371083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551461910324832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.501954390806,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.224462006136,1453.2292866111654,0.37501859135434995,6.17534620354742,3.5055157229186955,,,,
4083.0,-30.608288614640717,4.963562662727855,35.025960447024595,24.27587698856371,5.0519474100027395,-27.042353951240955,-40.64173683347178,1.4860027504381315,-5.022864427121988,-5.02286442710912,40.05189267304762,42291.36344746556,25747.43369531002,25747.43369531002,68038.79714277558,77829.79253865861,77829.79253865861,25747.43369531002,103577.22623396863,103577.22623396863,103577.22623396863,129734.32582279347,125224.30500325523,4510.020819538248,0.0,92266.83735694512,56728.40827135276,39487.14342843596,26157.09958882484,65644.2430172608,19947.407528632506,1453.2405594950494,0.0,0.8866143855320534,2.882269466282736,0.0014947054983599872,1.0,1.0,-2.972676850771279,354340.03325849277,1556771.9071183503,4.39344065304266,1556771.9071183503,4.39344065304266,0.7626001293031237,0.09251480688132231,4.028046144702076,101325.0,128624.85362098171,1.2694286071648824,1.0,0.0,4.0280461447030635,1.2848164058639884,1.285097898761125,3.1351141893252628,22906.102373802227,2335.772396669834,19470.186360663174,1985.4064701669963,0.85,0.8499999713146869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.777482982708,4632.441516551485,5.552872396789555,4.963562662727855,-2.3448432385653675,7.308405901293223,3.5054617048192935,3.5,1.0015604870912267,0.6,0.0002190805175008437,1.0000161389370419,0.0002190769818312266,199.4257042450093,0.0,8.703376468640493e-07,2.4665368912127157,0.031242284698299427,7.331738245639409e-05,0.00014576313504444962,0.0005871406341554833,0.09251480687187219,0.09251480687187219,0.09251480687187219,0.09251480689407292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4797221928,595.6841452610784,0.0,0.09251480687187219,0.09251480688132231,0.09251480688132231,0.3750186009294104,0.3750186009294104,0.5,10.000200740940235,0.0,0.0,0.0,0.0,0.0,0.0,26157.09958882484,19947.407528632506,0.7626001293031237,1.0364777475594493,0.6442509122444336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551473374604598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9259416484,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.200382019626,1453.2405594950494,0.3750186009294104,6.17534620354742,3.5054617048192935,,,,
4084.0,-30.608444836561663,4.963585588910726,35.02595872244008,24.27584328632804,5.051966932710125,-27.042493452721942,-40.64184943037105,1.486005426689198,-5.022894689636473,-5.022894689633881,40.051871135154194,42291.15643762553,25747.248856476515,25747.248856476515,68038.40529410203,77829.57651043335,77829.57651043335,25747.248856476515,103576.82536690988,103576.82536690988,103576.82536690988,129733.94449057081,125223.92460331194,4510.019887258863,0.0,92266.68943863807,56728.26936770886,39487.13341214357,26157.11912366093,65644.2525358045,19947.412424470982,1453.2420718888154,0.0,0.8866143093805204,2.8822662529015157,0.0014947054983599872,1.0,1.0,-2.974333391302764,354339.6152159221,1556770.977456543,4.3934432126870755,1556770.977456543,4.3934432126870755,0.7625997469433536,0.09251479209807274,4.028046144702076,101325.0,128624.80340114555,1.2694281115336348,1.0,0.0,4.02804614470277,1.2848164006452398,1.2850978889983102,3.1351142020596683,22906.065651703786,2335.7686520579186,19470.152091340868,1985.40297566864,0.85,0.8499998379203392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.734377896826,4632.441516551485,5.552884154678534,4.963585588910726,-2.344881082271131,7.308466671181856,3.505407391681862,3.5,1.0015449690519607,0.6,0.0002190769818312266,1.000016341146464,0.00021907340192067946,199.4258338433391,0.0,7.051034033642354e-07,1.9982630451342431,0.031242989801702793,7.331644310861283e-05,0.00014576053872261376,0.000587130176051322,0.09251479209941517,0.09251479209941517,0.09251479209941517,0.0925147920856077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.37558422796,595.684178063874,0.0,0.09251479209941517,0.09251479209807274,0.09251479209807274,0.3750186105048294,0.3750186105048294,0.5,10.000200740971819,0.0,0.0,0.0,0.0,0.0,0.0,26157.11912366093,19947.412424470982,0.7625997469433536,1.0364716279919814,0.6442476653162981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455148266254343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45766780232,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.17701995239,1453.2420718888154,0.3750186105048294,6.17534620354742,3.505407391681862,,,,
4085.0,-30.608600005988393,4.963607111814703,35.02595772472331,24.275562876742356,5.051708256456318,-27.042660790672734,-40.64200393678618,1.4857589882888127,-5.023062215399079,-5.0230622153986655,40.051888658116845,42291.127594273734,25747.417250007446,25747.417250007446,68038.54484428118,77829.4880103201,77829.4880103201,25747.417250007446,103576.90526032755,103576.90526032755,103576.90526032755,129734.28215478765,125224.25632327798,4510.025831509673,0.0,92266.5512968414,56728.190886643904,39487.06712244166,26157.37689446011,65644.44401690178,19947.54245996015,1453.2544010043796,0.0,0.8866133922196197,2.8822484644725415,0.0014947054983599872,1.0,1.0,-2.9746114084216515,354337.3010431034,1556771.7338176924,4.3934740407934605,1556771.7338176924,4.3934740407934605,0.7625972030928244,0.09251491049234255,4.028046144702076,101325.0,128624.78770048721,1.2694279565801847,1.0,0.0,4.028046144703095,1.2848175609399728,1.2850990449474788,3.1351113707966105,22906.031356715168,2335.7651549423267,19470.130068762737,1985.400729990643,0.85,0.8500001491115938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.691669611304,4632.441516551485,5.552971619561208,4.963607111814703,-2.345019556073959,7.308626667888662,3.505353578851574,3.5,1.0015295939575926,0.6,0.00021907340192067946,1.0000162310731762,0.00021906984618197539,199.4259625686906,0.0,7.13926645949417e-07,2.023268114620648,0.031243703728348744,7.331515414577476e-05,0.00014575824777490472,0.0005871209480082349,0.09251491051154623,0.09251491051154623,0.09251491051154623,0.09251491028990044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4603045484,595.6841513775638,0.0,0.09251491051154623,0.09251491049234255,0.09251491049234255,0.3750186200771096,0.3750186200771096,0.5,10.00020074199057,0.0,0.0,0.0,0.0,0.0,0.0,26157.37689446011,19947.54245996015,0.7625972030928244,1.0364707305124403,0.644245346695066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551492066852165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48267287181,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.153614019415,1453.2544010043796,0.3750186200771096,6.17534620354742,3.505353578851574,,,,
4086.0,-30.608755004592258,4.963630262700293,35.02595598952635,24.275533330533676,5.051735240413094,-27.042795724134795,-40.64211213318629,1.4857659174568725,-5.0230879136701105,-5.023087913645243,40.0518653843542,42290.90745255948,25747.221892122918,25747.221892122918,68038.1293446824,77829.25862879178,77829.25862879178,25747.221892122918,103576.4805209147,103576.4805209147,103576.4805209147,129733.86864151296,125223.84400652413,4510.024634988831,0.0,92266.40301391369,56728.05184002656,39487.05685987459,26157.388120598265,65644.44498047285,19947.542914929334,1453.2555446778842,0.0,0.8866133456163957,2.882245735754411,0.0014947054983599872,1.0,1.0,-2.9763444249534246,354336.94605254073,1556770.729228337,4.393475607247291,1556770.729228337,4.393475607247291,0.7625968931974964,0.09251489063857485,4.028046144702076,101325.0,128624.73525360729,1.269427438969724,1.0,0.0,4.028046144703155,1.284817535866401,1.2850990152997004,3.135111431979182,22905.99454409625,2335.761401099892,19470.096017258402,1985.3972577035381,0.85,0.8500000285853813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.648655418349,4632.441516551485,5.552981001058798,4.963630262700293,-2.3450539542165263,7.308684216916819,3.5052993809091255,3.5,1.0015141088311788,0.6,0.00021906984618197539,1.000016213225229,0.00021906629441080402,199.4260911524784,0.0,7.091066137023088e-07,2.009608143232343,0.031244412834962446,7.331425153463428e-05,0.0001457555946473411,0.0005871102610879808,0.09251489063594458,0.09251489063594458,0.09251489063594458,0.0925148906469207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.34777350613,595.6841868241257,0.0,0.09251489063594458,0.09251489063857485,0.09251489063857485,0.3750186296508373,0.3750186296508373,0.5,10.000200742018237,0.0,0.0,0.0,0.0,0.0,0.0,26157.388120598265,19947.542914929334,0.7625968931974964,1.0364643857514766,0.6442419836916846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455150140781396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46901290042,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.130223964014,1453.2555446778842,0.3750186296508373,6.17534620354742,3.5052993809091255,,,,
4087.0,-30.608909027937656,4.963651935100586,35.025955005666965,24.275243281759344,5.051467356651512,-27.042961366716327,-40.64226639512924,1.485509716501831,-5.023258472870339,-5.023258472900463,40.051883592113725,42290.88247532547,25747.399310437962,25747.399310437962,68038.28178576342,77829.16834811836,77829.16834811836,25747.399310437962,103576.56765855632,103576.56765855632,103576.56765855632,129734.21895523157,125224.1882343977,4510.030720833857,0.0,92266.26533946581,56727.979469951126,39486.98429946076,26157.651296675253,65644.63559613601,19947.675759773305,1453.2681207562468,0.0,0.88661241050924,2.8822276253278276,0.0014947054983599872,1.0,1.0,-2.9766055553156434,354334.58999036223,1556771.515149064,4.393507038619649,1556771.515149064,4.393507038619649,0.7625942992178636,0.09251501179900351,4.028046144702076,101325.0,128624.72606705189,1.2694273483054714,1.0,0.0,4.028046144700872,1.2848187417769077,1.28510021691078,3.135108489413283,22905.96036513133,2335.7579158154244,19470.070328597234,1985.3946381891099,0.85,0.8500001754231449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.606059200308,4632.441516551485,5.553070280652376,4.963651935100586,-2.3451945528252445,7.30884648792583,3.5052457099459695,3.5,1.001498774270277,0.6,0.00021906629441080402,1.0000161112304848,0.0002190627650401058,199.426218927357,0.0,7.083158413728436e-07,2.0073670944506388,0.031245121150803818,7.331296464685036e-05,0.00014575332976395365,0.0005871011380331839,0.09251501171526905,0.09251501171526905,0.09251501171526905,0.09251501235328961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4358046951,595.6841590949147,0.0,0.09251501171526905,0.09251501179900351,0.09251501179900351,0.3750186392217589,0.3750186392217589,0.5,10.000200743076643,0.0,0.0,0.0,0.0,0.0,0.0,26157.651296675253,19947.675759773305,0.7625942992178636,1.0364636983340694,0.6442397324818847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551510738503943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.466771851636,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.106832158453,1453.2681207562468,0.3750186392217589,6.17534620354742,3.5052457099459695,,,,
