time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4088.0,-30.609062900771754,4.963675341398199,35.02595325395852,24.27521984735506,5.051498975997688,-27.04309671555069,-40.64237462645394,1.4855228214424556,-5.023278716075481,-5.023278716083944,40.05185946984016,42290.66739696369,25747.19124265199,25747.19124265199,68037.85863961568,77828.94501621072,77828.94501621072,25747.19124265199,103576.13625886271,103576.13625886271,103576.13625886271,129733.78977514087,125223.76046920246,4510.02930593841,0.0,92266.11687048365,56727.839253276965,39486.97513022964,26157.65351627817,65644.62864650782,19947.67160198728,1453.2688425961508,0.0,0.8866123947780874,2.8822254758567207,0.0014947054983599872,1.0,1.0,-2.9783448070846816,354334.3103565937,1556770.4739357685,4.393507567384799,1556770.4739357685,4.393507567384799,0.7625940755570313,0.09251498763690581,4.028046144702076,101325.0,128624.67718344195,1.2694268658617514,1.0,0.0,4.028046144703029,1.2848186877569094,1.2851001583441095,3.1351086212284227,22905.92350632266,2335.7541572629452,19470.03905706899,1985.3914493806744,0.85,0.8500001779755673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.563139363652,4632.441516551485,5.553076808997295,4.963675341398199,-2.3452248434531344,7.308900184851334,3.5051916315578917,3.5,1.0014833233022549,0.6,0.0002190627650401058,1.0000160955068444,0.00021905923917062237,199.4263465775195,0.0,7.038490535410322e-07,1.9947082177352853,0.03124582499985736,7.331206176929273e-05,0.00014575070327081305,0.0005870905583976148,0.09251498763194341,0.09251498763194341,0.09251498763194341,0.09251498766940265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.3191711285,595.6841958337451,0.0,0.09251498763194341,0.09251498763690581,0.09251498763690581,0.3750186487945686,0.3750186487945686,0.5,10.000200743082042,0.0,0.0,0.0,0.0,0.0,0.0,26157.65351627817,19947.67160198728,0.7625940755570313,1.0364573620485424,0.6442365242813127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551520010496142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45411297493,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.083454723946,1453.2688425961508,0.3750186487945686,6.17534620354742,3.5051916315578917,,,,
4089.0,-30.609251307004058,4.9636971863609505,35.02595214451425,24.275020497757964,5.051338771636578,-27.043282902908032,-40.64253947054965,1.4853582126998328,-5.023452618960619,-5.023452618918648,40.05187449759437,42290.53796408315,25747.378603008874,25747.378603008874,68037.91656709203,77828.78596624623,77828.78596624623,25747.378603008874,103576.16456925511,103576.16456925511,103576.16456925511,129734.08227501763,125224.04706817798,4510.03520683965,0.0,92265.97555784912,56727.72776746312,39486.94198931778,26157.917705762513,65644.85969508029,19947.804232423412,1453.281551586886,0.0,0.8866114541505072,2.8822070104922255,0.0014947054983599872,1.0,1.0,-2.978843827189394,354331.9081197315,1556771.12259275,4.393539184359047,1556771.12259275,4.393539184359047,0.7625914438911539,0.09251510563230742,4.028046144702076,101325.0,128624.64578212534,1.2694265559548517,1.0,0.0,4.0280461447009905,1.2848194651224574,1.2851009313496167,3.1351067243662585,22905.888424143992,2335.7505798763077,19470.006679804916,1985.3881478185635,0.85,0.8500000663271599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.520663064602,4632.441516551485,5.553168091779974,4.9636971863609505,-2.3453677836570046,7.309064970017955,3.505138112349506,3.5,1.0014680320998588,0.6,0.00021905923917062237,1.000019707855238,0.0002190549220679291,199.42650287617178,0.0,7.031512695881436e-07,1.992730698012799,0.031246528151126947,7.331068664155915e-05,0.0001457485525290632,0.000587081895110601,0.09251510558304064,0.09251510558304064,0.09251510558304064,0.09251510585642697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.3918202587,595.6841729498486,0.0,0.09251510558304064,0.09251510563230742,0.09251510563230742,0.3750186583646768,0.3750186583646768,0.5,10.000200745472522,0.0,0.0,0.0,0.0,0.0,0.0,26157.917705762513,19947.804232423412,0.7625914438911539,1.0364545964928171,0.6442322850642422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455152927343906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4521354552,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.06007517057,1453.281551586886,0.3750186583646768,6.17534620354742,3.505138112349506,,,,
4090.0,-30.60940144498193,4.963719634756977,35.025950889236576,24.27480888962748,5.051159261298813,-27.043434211585403,-40.64267679406328,1.485182301040771,-5.023526152688191,-5.023526152738536,40.051868070908704,42290.45962107811,25747.306190918804,25747.306190918804,68037.76581199691,77828.65538822407,77828.65538822407,25747.306190918804,103575.96157914287,103575.96157914287,103575.96157914287,129733.97692111749,125223.94024392274,4510.036677194748,0.0,92265.83029491674,56727.6345304686,39486.88418272016,26158.015341974617,65644.89952469477,19947.850643393394,1453.286552028361,0.0,0.8866111027309795,2.882199202558552,0.0014947054983599872,1.0,1.0,-2.9798875577794774,354330.8923530174,1556770.8451911889,4.393550996508058,1556770.8451911889,4.393550996508058,0.76259037173145,0.09251513708639278,4.028046144702076,101325.0,128624.6192246288,1.2694262938527392,1.0,0.0,4.02804614470376,1.2848202970011058,1.2851017578635153,3.1351046944883447,22905.852361267065,2335.746902486279,19469.972155152915,1985.3846272838243,0.85,0.8499998973221318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.477843646087,4632.441516551485,5.553203759229299,4.963719634756977,-2.3454372819830716,7.309156916740049,3.505084161148933,3.5,1.0014526174711238,0.6,0.0002190549220679291,1.0000157048718101,0.00021905148189248615,199.42662742827758,0.0,8.609446926742583e-07,2.439917259038848,0.03124738909581962,7.330954110844581e-05,0.0001457453809594833,0.000587069119881982,0.09251513711061178,0.09251513711061178,0.09251513711061178,0.09251513688683773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.36074509006,595.6841827383435,0.0,0.09251513711061178,0.09251513708639278,0.09251513708639278,0.37501866794218697,0.37501866794218697,0.5,10.000200745787492,0.0,0.0,0.0,0.0,0.0,0.0,26158.015341974617,19947.850643393394,0.76259037173145,1.036451671106633,0.6442307007442212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551540615262661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89932201623,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.035998669027,1453.286552028361,0.37501866794218697,6.17534620354742,3.505084161148933,,,,
4091.0,-30.609553517361164,4.963742863388871,35.02594932142126,24.274714732915186,5.051109878519219,-27.04357735937986,-40.64279749346895,1.485123868487657,-5.023590177117001,-5.023590177049628,40.05185654279574,42290.30389207431,25747.21256250865,25747.21256250865,68037.51645458296,77828.47362403137,77828.47362403137,25747.21256250865,103575.68618654001,103575.68618654001,103575.68618654001,129733.78020308464,125223.74273142072,4510.0374716639235,0.0,92265.68507762598,56727.51534836261,39486.85525473708,26158.09401654463,65644.94927128172,19947.88667172714,1453.2907403395834,0.0,0.8866108182563234,2.8821924043516494,0.0014947054983599872,1.0,1.0,-2.9811771772171483,354330.0079459687,1556770.347592271,4.3935605584657695,1556770.347592271,4.3935605584657695,0.7625894554515471,0.09251515570539784,4.028046144702076,101325.0,128624.57807999586,1.2694258877867837,1.0,0.0,4.0280461447005615,1.2848205774692607,1.285102033972873,3.1351040101149428,22905.816309721093,2335.743226251686,19469.940898820438,1985.3814400249257,0.85,0.8499998705812336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.43519733784,4632.441516551485,5.553234643998098,4.963742863388871,-2.345499524378744,7.309242387767616,3.505030428392336,3.5,1.001437265254953,0.6,0.00021905148189248615,1.0000159072372015,0.00021904799744403228,199.42675358527322,0.0,6.860625863517044e-07,1.9443013697207303,0.031248075158405973,7.330853426493164e-05,0.00014574294762755453,0.0005870593183086876,0.09251515571660818,0.09251515571660818,0.09251515571660818,0.09251515561261849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.3050046922,595.6842002962217,0.0,0.09251515571660818,0.09251515570539784,0.09251515570539784,0.3750186775173196,0.3750186775173196,0.5,10.000200745963783,0.0,0.0,0.0,0.0,0.0,0.0,26158.09401654463,19947.88667172714,0.7625894554515471,1.036447087092928,0.6442278402456688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551549653396507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40370612691,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16640.012682527966,1453.2907403395834,0.3750186775173196,6.17534620354742,3.505030428392336,,,,
4092.0,-30.60970473981801,4.963765452030872,35.02594810406018,24.274496489111357,5.050922642976508,-27.043732083312776,-40.642935026530154,1.4849401897113192,-5.023720326137095,-5.0237203261258,40.05186351873388,42290.22159037723,25747.289361323295,25747.289361323295,68037.51095170053,77828.34767426923,77828.34767426923,25747.289361323295,103575.63703559252,103575.63703559252,103575.63703559252,129733.92397138893,125223.88242213347,4510.041549255461,0.0,92265.5446348851,56727.41855401515,39486.80675652216,26158.286935796415,65645.09369231857,19947.982641987466,1453.3001227791817,0.0,0.8866101297605948,2.882178584978572,0.0014947054983599872,1.0,1.0,-2.981823086965676,354328.2101264336,1556770.648700756,4.393583700674749,1556770.648700756,4.393583700674749,0.7625875001275243,0.09251523793797163,4.028046144702076,101325.0,128624.55530847365,1.2694256630493328,1.0,0.0,4.0280461447017455,1.2848214439666434,1.285102896182946,3.135101895767123,22905.78144350163,2335.7396708867586,19469.91421089923,1985.3787186143313,0.85,0.8499999992981181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.392767272633,4632.441516551485,5.5533020289109745,4.963765452030872,-2.345610222952201,7.309375674983073,3.504976968420886,3.5,1.001421990977396,0.6,0.00021904799744403228,1.0000158183517085,0.00021904453252057703,199.42687903732647,0.0,6.948922431897314e-07,1.9693246171996988,0.03124877005064916,7.330738701496322e-05,0.00014574061042906905,0.0005870499039653388,0.09251523799837115,0.09251523799837115,0.09251523799837115,0.0925152374582553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.33873101865,595.684189672674,0.0,0.09251523799837115,0.09251523793797163,0.09251523793797163,0.3750186870899972,0.3750186870899972,0.5,10.000200746588765,0.0,0.0,0.0,0.0,0.0,0.0,26158.286935796415,19947.982641987466,0.7625875001275243,1.0364447230526523,0.6442251691892368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551558807990048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42872937439,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.989322629805,1453.3001227791817,0.3750186870899972,6.17534620354742,3.504976968420886,,,,
4093.0,-30.60985564607263,4.963788908925408,35.025946521577424,24.274408479128056,5.050881360649883,-27.0438720367665,-40.643051465135045,1.484887975036654,-5.0237797589060165,-5.023779758847607,40.05185054924652,42290.05332472315,25747.18517096284,25747.18517096284,68037.23849568599,77828.15782095338,77828.15782095338,25747.18517096284,103575.34299191622,103575.34299191622,103575.34299191622,129733.70059117918,125223.65848745615,4510.042103723033,0.0,92265.39894957976,56727.29445566028,39486.78277102164,26158.357599262967,65645.1403702846,19948.014439312614,1453.303949500357,0.0,0.8866098739059449,2.8821722743560017,0.0014947054983599872,1.0,1.0,-2.9831689261990846,354327.38915149844,1556770.0888853506,4.393592300649748,1556770.0888853506,4.393592300649748,0.7625866556650585,0.09251525192457241,4.028046144702076,101325.0,128624.51293896664,1.2694252448948102,1.0,0.0,4.028046144702787,1.2848216953973566,1.2851031432166968,3.135101282249381,22905.74527576668,2335.735982804187,19469.8856903803,1985.3758103307755,0.85,0.8500000963067822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.350214443665,4632.441516551485,5.553330525108392,4.963788908925408,-2.34566899758796,7.309457906513368,3.5049233541002036,3.5,1.0014066726000581,0.6,0.00021904453252057703,1.0000157852952687,0.00021904107489253386,199.4270042272026,0.0,6.909988707838434e-07,1.9582907998014123,0.031249461049519943,7.330641574013003e-05,0.00014573811678044699,0.0005870398594336204,0.09251525194051305,0.09251525194051305,0.09251525194051305,0.09251525179912692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.27602157777,595.6842094257545,0.0,0.09251525194051305,0.09251525192457241,0.09251525192457241,0.3750186966625115,0.3750186966625115,0.5,10.000200746735702,0.0,0.0,0.0,0.0,0.0,0.0,26158.357599262967,19948.014439312614,0.7625866556650585,1.0364398356360924,0.6442221478418297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551567911430114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41769555699,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.96597468934,1453.303949500357,0.3750186966625115,6.17534620354742,3.5049233541002036,,,,
4094.0,-30.61000568851825,4.9638116241374615,35.025945255832525,24.27425355361777,5.050766159855808,-27.044017479478377,-40.64317625071851,1.4847682306008994,-5.023914188778065,-5.0239141887859375,40.0518565230434,42289.92343528413,25747.27417289371,25747.27417289371,68037.19760817784,77827.99656040614,77827.99656040614,25747.27417289371,103575.27073329985,103575.27073329985,103575.27073329985,129733.82626200432,125223.78005398094,4510.046208023381,0.0,92265.2559919921,56727.18286912825,39486.74791429317,26158.555528704463,65645.30344299763,19948.11264175269,1453.3136051763254,0.0,0.8866091672224221,2.882158000516751,0.0014947054983599872,1.0,1.0,-2.9839187217411336,354325.5322091082,1556770.346739114,4.39361605423448,1556770.346739114,4.39361605423448,0.7625846396550111,0.0925153349069957,4.028046144702076,101325.0,128624.48120359347,1.2694249316910287,1.0,0.0,4.028046144702503,1.2848222627371162,1.2851037062380668,3.1350998978807723,22905.709785213065,2335.732363774894,19469.857647080422,1985.3729507100206,0.85,0.8500001890205262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.3078991208895,4632.441516551485,5.553400406771035,4.9638116241374615,-2.3457827385216268,7.309594362659088,3.504870039350107,3.5,1.0013914398143162,0.6,0.00021904107489253386,1.00001569495667,0.00021903763710631036,199.42712870061246,0.0,6.895444023820264e-07,1.9541688363506629,0.031250150593922325,7.33053748520272e-05,0.00014573570004050666,0.000587030124693621,0.0925153349506247,0.0925153349506247,0.0925153349506247,0.0925153345440778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.3049024466,595.6842003284967,0.0,0.0925153349506247,0.0925153349069957,0.0925153349069957,0.37501870623298433,0.37501870623298433,0.5,10.000200747362394,0.0,0.0,0.0,0.0,0.0,0.0,26158.555528704463,19948.11264175269,0.7625846396550111,1.0364366381101002,0.6442185688425695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551576995845996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41357359354,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.94262804271,1453.3136051763254,0.37501870623298433,6.17534620354742,3.504870039350107,,,,
4095.0,-30.61015523145371,4.963834441185466,35.025943992290024,24.274100304488115,5.050650535308065,-27.044164547729054,-40.64330128077415,1.4846501639545535,-5.024009679962717,-5.024009679951118,40.05185405508485,42289.796654440375,25747.261952602257,25747.261952602257,68037.05860704264,77827.84380927696,77827.84380927696,25747.261952602257,103575.10576187923,103575.10576187923,103575.10576187923,129733.79476509203,125223.7461768058,4510.048588286223,0.0,92265.11303606853,56727.065883833486,39486.71905803894,26158.689003212803,65645.40806125174,19948.177466291756,1453.320278513419,0.0,0.8866086895568298,2.8821478612430926,0.0014947054983599872,1.0,1.0,-2.984892047933613,354324.2131495693,1556770.240212073,4.393632109908674,1556770.240212073,4.393632109908674,0.7625832266992327,0.09251538422794844,4.028046144702076,101325.0,128624.44195194765,1.2694245443074035,1.0,0.0,4.028046144698595,1.2848228221871962,1.2851042613935195,3.1350985327650083,22905.67429507258,2335.728744787729,19469.818931856324,1985.3690028558503,0.85,0.8499998158117804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.265436987782,4632.441516551485,5.553448632857064,4.963834441185466,-2.3458680296687975,7.309702470854264,3.504816539953952,3.5,1.0013761542725577,0.6,0.00021903763710631036,1.0000156427250164,0.0002190342108143814,199.42725275977202,0.0,6.855878356388138e-07,1.9429559262003984,0.03125083618175797,7.330433193838799e-05,0.00014573330516792237,0.0005870204780363408,0.09251538424934204,0.09251538424934204,0.09251538424934204,0.09251538404816922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.292967938,595.6842040878078,0.0,0.09251538424934204,0.09251538422794844,0.09251538422794844,0.375018715803749,0.375018715803749,0.5,10.000200747712874,0.0,0.0,0.0,0.0,0.0,0.0,26158.689003212803,19948.177466291756,0.7625832266992327,1.0364328689001265,0.6442156108616317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455158602827215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40236068339,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.91929367085,1453.320278513419,0.375018715803749,6.17534620354742,3.504816539953952,,,,
4096.0,-30.610304281970755,4.963857383294459,35.025942785921636,24.273876193352066,5.050456169745218,-27.044318255049497,-40.643442411068804,1.4844604876825291,-5.024103810585643,-5.024103810580264,40.051853177629994,42289.738670431325,25747.246945273906,25747.246945273906,68036.98561570523,77827.72284594252,77827.72284594252,25747.246945273906,103574.96979121643,103574.96979121643,103574.96979121643,129733.79225753165,125223.74118707216,4510.051070459499,0.0,92264.97299618326,56726.98882508291,39486.649079000395,26158.822466315218,65645.47154531561,19948.24263957232,1453.3269092060223,0.0,0.8866082130583794,2.882137866461736,0.0014947054983599872,1.0,1.0,-2.9857491876683184,354322.9128878086,1556770.2023372347,4.393648126363661,1556770.2023372347,4.393648126363661,0.7625818274220761,0.09251543531825378,4.028046144702076,101325.0,128624.41957015816,1.2694243234163154,1.0,0.0,4.028046144702005,1.2848237166255891,1.2851051516254282,3.135096350245759,22905.639528865777,2335.725199621255,19469.793780967542,1985.3664381789442,0.85,0.8500000079208281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.2230290267835,4632.441516551485,5.553496193792614,4.963857383294459,-2.3459522647635116,7.309809648057971,3.5047631091369964,3.5,1.0013608883248561,0.6,0.0002190342108143814,1.0000155912350088,0.00021903079585376906,199.42737641056328,0.0,6.832959865471836e-07,1.9364608258747185,0.031251519477744516,7.330315474425341e-05,0.000145731056070128,0.0005870114185666411,0.09251543527760496,0.09251543527760496,0.09251543527760496,0.09251543559444667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.2887233624,595.6842054248417,0.0,0.09251543527760496,0.09251543531825378,0.09251543531825378,0.37501872537364567,0.37501872537364567,0.5,10.00020074812686,0.0,0.0,0.0,0.0,0.0,0.0,26158.822466315218,19948.24263957232,0.7625818274220761,1.0364307546901956,0.6442141045668073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551595030638902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.395865583065,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.89596430442,1453.3269092060223,0.37501872537364567,6.17534620354742,3.5047631091369964,,,,
4097.0,-30.61045294540308,4.9638812703427675,35.02594115075618,24.273820139374607,5.0504506400392515,-27.044452495492102,-40.64355043284593,1.484440559553693,-5.024158658916633,-5.024158658897167,40.05183839293032,42289.545193986545,25747.1335524547,25747.1335524547,68036.67874644125,77827.51777022236,77827.51777022236,25747.1335524547,103574.65132267706,103574.65132267706,103574.65132267706,129733.53561860217,125223.48427127673,4510.051347325437,0.0,92264.82612251835,56726.85354806842,39486.636193833256,26158.88429592511,65645.52048975836,19948.269696354586,1453.330347065674,0.0,0.886607987140332,2.882132042683334,0.0014947054983599872,1.0,1.0,-2.9871727264535934,354322.15524887294,1556769.564170779,4.393655720109619,1556769.564170779,4.393655720109619,0.76258105929472,0.09251544397656664,4.028046144702076,101325.0,128624.37480657912,1.2694238816341388,1.0,0.0,4.028046144701004,1.284823816907653,1.285105247541607,3.1350961055476705,22905.603066109485,2335.721481454879,19469.764263073095,1985.36342819139,0.85,0.8500000723351413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.1806809344735,4632.441516551485,5.55352246264593,4.9638812703427675,-2.346007467479898,7.309888737822666,3.504709754075185,3.5,1.0013456440214814,0.6,0.00021903079585376906,1.00001555076322,0.00021902738981069143,199.4274997403687,0.0,6.810366354629234e-07,1.9300578249019251,0.03125220051437998,7.330225372625437e-05,0.00014572854212751467,0.0005870012922897896,0.09251544398301322,0.09251544398301322,0.09251544398301322,0.09251544392531699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.2172373704,595.6842279424765,0.0,0.09251544398301322,0.09251544397656664,0.09251544397656664,0.37501873494310584,0.37501873494310584,0.5,10.000200748237424,0.0,0.0,0.0,0.0,0.0,0.0,26158.88429592511,19948.269696354586,0.76258105929472,1.036425307299619,0.6442106769582903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551604003373069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38946258209,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.87263981802,1453.330347065674,0.37501873494310584,6.17534620354742,3.504709754075185,,,,
4098.0,-30.61060076203205,4.963904065498299,35.02594011014447,24.273543222248577,5.050195731694839,-27.044612159616566,-40.64369617318732,1.484197554121851,-5.0243086764541545,-5.024308676485994,40.05185227710805,42289.51177958662,25747.264579656985,25747.264579656985,68036.77635924361,77827.42819782533,77827.42819782533,25747.264579656985,103574.69277748231,103574.69277748231,103574.69277748231,129733.80601300203,125223.74948476124,4510.05652824079,0.0,92264.68826912389,56726.771854375766,39486.57379416458,26159.113235519715,65645.6870296843,19948.38479746429,1453.3413371307774,0.0,0.8866071723435153,2.8821161139162457,0.0014947054983599872,1.0,1.0,-2.987538410199022,354320.0830113224,1556770.1634676924,4.393683107762044,1556770.1634676924,4.393683107762044,0.7625787853686763,0.09251554744728192,4.028046144702076,101325.0,128624.35765834234,1.2694237123942003,1.0,0.0,4.028046144700969,1.2848249607960966,1.2851063873042137,3.135093314350181,22905.568842719404,2335.7179916403056,19469.72980999425,1985.3599149550814,0.85,0.8499998381914342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.138589185796,4632.441516551485,5.553601145512507,4.963904065498299,-2.346132484704388,7.310036550202687,3.5046567223069154,3.5,1.0013304920876902,0.6,0.00021902738981069143,1.0000154622024886,0.0002190240032172038,199.42762236780828,0.0,6.792586549789776e-07,1.9250190282104227,0.03125287977303495,7.330103811102278e-05,0.00014572635169966865,0.0005869924691453491,0.09251554747431143,0.09251554747431143,0.09251554747431143,0.09251554719181136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.2843645832,595.6842067978769,0.0,0.09251554747431143,0.09251554744728192,0.09251554744728192,0.3750187445110042,0.3750187445110042,0.5,10.00020074909528,0.0,0.0,0.0,0.0,0.0,0.0,26159.113235519715,19948.38479746429,0.7625787853686763,1.036424164903295,0.6442085336156774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551612952815567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3844237854,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.84931811786,1453.3413371307774,0.3750187445110042,6.17534620354742,3.5046567223069154,,,,
4099.0,-30.61077824503264,4.963928470699509,35.02593831355464,24.273508961219363,5.050220207786936,-27.044769111371416,-40.643830213788874,1.484199622540239,-5.0243319727499625,-5.024331972766431,40.05182838391896,42289.30180364829,25747.07137416717,25747.07137416717,68036.37317781546,77827.18988395068,77827.18988395068,25747.07137416717,103574.26125811785,103574.26125811785,103574.26125811785,129733.38167624874,125223.32645778608,4510.055218462657,0.0,92264.54058422444,56726.65269069858,39486.542103917614,26159.120418130893,65645.66252204851,19948.383137627734,1453.3422954040443,0.0,0.8866071402225177,2.882113640336544,0.0014947054983599872,1.0,1.0,-2.9892891053472113,354319.76121340535,1556769.1321413454,4.393684187441382,1556769.1321413454,4.393684187441382,0.7625785125329178,0.09251552538373281,4.028046144702076,101325.0,128624.31317314379,1.2694232733594255,1.0,0.0,4.0280461447021505,1.2848249581130082,1.2851063802691312,3.1350933208971683,22905.532178566576,2335.7142529371986,19469.70065012867,1985.3569414763117,0.85,0.8499999257099592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.096267341488,4632.441516551485,5.553610168869835,4.963928470699509,-2.3461644444277554,7.310092915127264,3.5046034009627385,3.5,1.0013152574179254,0.6,0.0002190240032172038,1.0000185654755875,0.0002190199370079101,199.42776960639884,0.0,6.753802871643321e-07,1.9140277338237173,0.031253555153322114,7.32999200993798e-05,0.000145724083117824,0.0005869833311929958,0.09251552536583099,0.09251552536583099,0.09251552536583099,0.09251552543935232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.1688325578,595.6842431897853,0.0,0.09251552536583099,0.09251552538373281,0.09251552538373281,0.3750187540806505,0.3750187540806505,0.5,10.000200750368244,0.0,0.0,0.0,0.0,0.0,0.0,26159.120418130893,19948.383137627734,0.7625785125329178,1.0364184100505343,0.6442055754931945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551621851291496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37343249101,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.826008426542,1453.3422954040443,0.3750187540806505,6.17534620354742,3.5046034009627385,,,,
4100.0,-30.61092295987009,4.96395145113247,35.025937241703815,24.27323186947035,5.049965277363403,-27.04492442507997,-40.64396802624685,1.4839573687858565,-5.0244967708495665,-5.024496770802569,40.05184570137793,42289.248866545306,25747.242346330375,25747.242346330375,68036.49121287568,77827.09970713255,77827.09970713255,25747.242346330375,103574.34205346293,103574.34205346293,103574.34205346293,129733.71639631098,125223.65531981166,4510.061076499325,0.0,92264.39897614927,56726.54813959605,39486.50092950358,26159.374342848052,65645.87527235164,19948.511221135836,1453.354434493903,0.0,0.8866062376558725,2.8820961422707057,0.0014947054983599872,1.0,1.0,-2.989554198297924,354317.4848200674,1556769.8796324038,4.393714525330231,1556769.8796324038,4.393714525330231,0.7625760065851781,0.09251564205112026,4.028046144702076,101325.0,128624.29062432601,1.2694230508198965,1.0,0.0,4.0280461447033,1.2848260998501806,1.2851075170317405,3.1350905349539313,22905.497023042015,2335.7106680713614,19469.674404047208,1985.3542651208322,0.85,0.8500000844540283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.054360902197,4632.441516551485,5.553697248131458,4.96395145113247,-2.3463001369269696,7.310251588059439,3.504550603307601,3.5,1.0013001723736001,0.6,0.0002190199370079101,1.0000151377806539,0.00021901662158233304,199.42788966090552,0.0,8.109150501951508e-07,2.2981332522530575,0.031254366068372307,7.329877064371333e-05,0.00014572116636419677,0.0005869715823747926,0.09251564200695207,0.09251564200695207,0.09251564200695207,0.09251564230662815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.2525593668,595.6842168164266,0.0,0.09251564200695207,0.09251564205112026,0.09251564205112026,0.3750187636533676,0.3750187636533676,0.5,10.000200751360993,0.0,0.0,0.0,0.0,0.0,0.0,26159.374342848052,19948.511221135836,0.7625760065851781,1.036416849201962,0.6442026812971211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551632535679684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75753800944,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.8020994917,1453.354434493903,0.3750187636533676,6.17534620354742,3.504550603307601,,,,
4101.0,-30.611069485074367,4.96397605205964,35.025935449094035,24.273204418737464,5.049991701689743,-27.04505347543951,-40.64407527968285,1.483966200578789,-5.024519080418884,-5.02451908042353,40.05182276180035,42289.06129538596,25747.04788693382,25747.04788693382,68036.10918231978,77826.88092026574,77826.88092026574,25747.04788693382,103573.92880719955,103573.92880719955,103573.92880719955,129733.3097188388,125223.24990194425,4510.059816894558,0.0,92264.25132563512,56726.43170258602,39486.46624783234,26159.380911639244,65645.84715947158,19948.50945274833,1453.3553406719313,0.0,0.8866062071066153,2.8820937734737178,0.0014947054983599872,1.0,1.0,-2.991230451640206,354317.17665383994,1556768.8894685963,4.393715552180314,1556768.8894685963,4.393715552180314,0.7625757474968579,0.0925156208361646,4.028046144702076,101325.0,128624.2439677598,1.269422590355389,1.0,0.0,4.028046144702935,1.2848260653788697,1.2851074782929124,3.1350906190670136,22905.46036742566,2335.706930238732,19469.63844887967,1985.350598714104,0.85,0.8499998749891031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.012145348356,4632.441516551485,5.553705874728495,4.96397605205964,-2.3463312691959266,7.310307321255566,3.50449741652271,3.5,1.0012849761493456,0.6,0.00021901662158233304,1.000015327172423,0.0002190132647282616,199.42801121741178,0.0,6.611883261613346e-07,1.8738077163412223,0.031255027256698466,7.329787608394744e-05,0.0001457187454983856,0.0005869618310155951,0.09251562084575302,0.09251562084575302,0.09251562084575302,0.09251562076438705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.1416442504,595.6842517539768,0.0,0.09251562084575302,0.0925156208361646,0.0925156208361646,0.37501877322743005,0.37501877322743005,0.5,10.00020075136823,0.0,0.0,0.0,0.0,0.0,0.0,26159.380911639244,19948.50945274833,0.7625757474968579,1.0364114734789178,0.6442000998578684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551641247451899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33321247353,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.77884109629,1453.3553406719313,0.37501877322743005,6.17534620354742,3.50449741652271,,,,
4102.0,-30.611214983817785,4.963999210370958,35.025934383656214,24.27292753653603,5.049737342905986,-27.04521029760216,-40.64421682907266,1.4837232325342888,-5.024684222460166,-5.024684222408053,40.051840157488485,42289.02040359857,25747.221000894024,25747.221000894024,68036.2414044926,77826.78937958786,77826.78937958786,25747.221000894024,103574.0103804819,103574.0103804819,103574.0103804819,129733.64581472913,125223.58012367178,4510.065691057348,0.0,92264.11357885363,56726.34460750178,39486.40996816873,26159.63543424723,65646.04540241596,19948.637842120166,1453.3675069120272,0.0,0.8866053024972147,2.8820762389841654,0.0014947054983599872,1.0,1.0,-2.9914938149078694,354314.8955226351,1556769.6403365675,4.393745958775574,1556769.6403365675,4.393745958775574,0.7625732358641415,0.09251573781865889,4.028046144702076,101325.0,128624.22258813992,1.2694223793549462,1.0,0.0,4.028046144700536,1.2848272089947887,1.2851086178461133,3.1350878285442767,22905.42617050325,2335.7034431231104,19469.612946289773,1985.3479981736652,0.85,0.8500000306199066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.970347952756,4632.441516551485,5.553793287798745,4.963999210370958,-2.3464671120534835,7.310466322424442,3.5044447568876267,3.5,1.001269930539322,0.6,0.0002190132647282616,1.000015219817592,0.00021900993143705432,199.4281319225021,0.0,6.694507314127982e-07,1.89722337282387,0.03125569670742988,7.329669549024002e-05,0.00014571656923802157,0.0005869530649384259,0.09251573778931126,0.09251573778931126,0.09251573778931126,0.09251573796678209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.2257493446,595.6842252614601,0.0,0.09251573778931126,0.09251573781865889,0.09251573781865889,0.3750187827986267,0.3750187827986267,0.5,10.000200752352539,0.0,0.0,0.0,0.0,0.0,0.0,26159.63543424723,19948.637842120166,0.7625732358641415,1.0364103578124857,0.6441975315399916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551650068217603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.356628130015,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.755541609364,1453.3675069120272,0.3750187827986267,6.17534620354742,3.5044447568876267,,,,
4103.0,-30.61136025769481,4.964023985740187,35.02593258795423,24.272905149869644,5.049769994939172,-27.045336937586633,-40.64431992648167,1.4837372647146978,-5.02470621667311,-5.0247062167016265,40.05181695648729,42288.82112788663,25747.026953862016,25747.026953862016,68035.84808174864,77826.56604734201,77826.56604734201,25747.026953862016,103573.59300120403,103573.59300120403,103573.59300120403,129733.23432054145,125223.16991864871,4510.064401892742,0.0,92263.96554167577,56726.22062419115,39486.383241649586,26159.64131933742,65646.024560987,19948.635684770932,1453.3683853035448,0.0,0.8866052745021036,2.8820739036838723,0.0014947054983599872,1.0,1.0,-2.9931849935083505,354314.5917142133,1556768.6388892494,4.39374689977466,1556768.6388892494,4.39374689977466,0.7625729818407234,0.09251571604995605,4.028046144702076,101325.0,128624.18110945042,1.2694219699921088,1.0,0.0,4.028046144703882,1.28482715023118,1.285108554786708,3.1350879719324936,22905.389418894018,2335.6996955019317,19469.58074986365,1985.3447150518934,0.85,0.8499999888150225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.928237425622,4632.441516551485,5.5538018785553085,4.964023985740187,-2.3464979145352456,7.3105219002754325,3.5043917030649743,3.5,1.0012547723042784,0.6,0.00021900993143705432,1.0000151963135295,0.00021900660334404486,199.4282524411738,0.0,6.647520386232765e-07,1.8839072774583656,0.0312563614594685,7.329583561662385e-05,0.00014571409582043047,0.0005869431018982338,0.0925157160570407,0.0925157160570407,0.0925157160570407,0.0925157159964693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.11357018206,595.6842605971776,0.0,0.0925157160570407,0.09251571604995605,0.09251571604995605,0.3750187923714485,0.3750187923714485,0.5,10.000200752367455,0.0,0.0,0.0,0.0,0.0,0.0,26159.64131933742,19948.635684770932,0.7625729818407234,1.036404695284197,0.6441947004513445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455165882720086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.343312034645,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.732257801705,1453.3683853035448,0.3750187923714485,6.17534620354742,3.5043917030649743,,,,
4104.0,-30.611504658898774,4.96404725797549,35.02593154769136,24.272617091797315,5.049503673612621,-27.045493298662027,-40.64446137109769,1.4834829608283777,-5.024873766428527,-5.0248737664331,40.051835161575916,42288.784641328,25747.207329999273,25747.207329999273,68035.99197132727,77826.47758195919,77826.47758195919,25747.207329999273,103573.68491195847,103573.68491195847,103573.68491195847,129733.58524000467,125223.51483055642,4510.070409448254,0.0,92263.82833370374,56726.13539871989,39486.32548331539,26159.900328046213,65646.2258113616,19948.76645052268,1453.3807513837478,0.0,0.8866043546830659,2.882056113645003,0.0014947054983599872,1.0,1.0,-2.993417120146546,354312.27733823855,1556769.4246916662,4.393777817655247,1556769.4246916662,4.393777817655247,0.7625704303290279,0.09251583560516925,4.028046144702076,101325.0,128624.1598411828,1.2694217600906272,1.0,0.0,4.028046144703305,1.2848283468225192,1.2851097473638753,3.1350850521501554,22905.355355736076,2335.69622202649,19469.548669377757,1985.341443752735,0.85,0.8499998523053733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.886544475552,4632.441516551485,5.553890735458454,4.96404725797549,-2.3466354376791525,7.310682695654642,3.5043391756519764,3.5,1.0012397644719933,0.6,0.00021900660334404486,1.0000151050452113,0.0002190032952893681,199.42837223600753,0.0,6.637157728381818e-07,1.8809705002234072,0.031257025175241336,7.329465592714506e-05,0.0001457119474168998,0.0005869344480296748,0.0925158355273554,0.0925158355273554,0.0925158355273554,0.09251583611860029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.2015885681,595.6842328719999,0.0,0.0925158355273554,0.09251583560516925,0.09251583560516925,0.37501880194169285,0.37501880194169285,0.5,10.000200753400753,0.0,0.0,0.0,0.0,0.0,0.0,26159.900328046213,19948.76645052268,0.7625704303290279,1.0364037098923677,0.6441921697501297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551667572657296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34037525741,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.708973648907,1453.3807513837478,0.37501880194169285,6.17534620354742,3.5043391756519764,,,,
4105.0,-30.61164885053607,4.964072286366261,35.02592973666409,24.27259407648819,5.049533870536143,-27.045620641442845,-40.64456080142406,1.483496321604414,-5.024888774036242,-5.024888774049492,40.051810842381194,42288.57475241,25746.99659124986,25746.99659124986,68035.57134365986,77826.26155922575,77826.26155922575,25746.99659124986,103573.25815047561,103573.25815047561,103573.25815047561,129733.15306071425,125223.08421876452,4510.068841949728,0.0,92263.68038522244,56725.993580021874,39486.31867244507,26159.894910238636,65646.2135826837,19948.758509788826,1453.381099347044,0.0,0.8866043663442568,2.882054520176735,0.0014947054983599872,1.0,1.0,-2.9951200525706554,354312.07003772596,1556768.3749803067,4.3937774256873245,1556768.3749803067,4.3937774256873245,0.7625702847139935,0.0925158083525925,4.028046144702076,101325.0,128624.11056784021,1.2694212738005448,1.0,0.0,4.028046144700131,1.2848282911477413,1.2851096874264,3.135085188001121,22905.318626146596,2335.692476650701,19469.521641836527,1985.338687710536,0.85,0.8500000353460231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.844524131382,4632.441516551485,5.553895618635761,4.964072286366261,-2.3466610141933617,7.3107333005596224,3.5042862360858593,3.5,1.0012246388816741,0.6,0.0002190032952893681,1.0000150831412613,0.00021899999208155132,199.4284918571129,0.0,6.597199594536378e-07,1.8696463650916095,0.03125768489520079,7.329382665964256e-05,0.00014570946862972554,0.0005869244633605541,0.09251580835791848,0.09251580835791848,0.09251580835791848,0.09251580833388492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.08400296676,595.6842699107096,0.0,0.09251580835791848,0.0925158083525925,0.0925158083525925,0.3750188115139587,0.3750188115139587,0.5,10.000200753388391,0.0,0.0,0.0,0.0,0.0,0.0,26159.894910238636,19948.758509788826,0.7625702847139935,1.0363974954620447,0.644189092477452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551676265588978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32905112228,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.685702136198,1453.381099347044,0.3750188115139587,6.17534620354742,3.5042862360858593,,,,
4106.0,-30.611792154290203,4.96409581365629,35.025928577382764,24.272412992455088,5.04938690954293,-27.045764595521714,-40.644689079467184,1.4833500687004149,-5.0250556226046115,-5.025055622616894,40.051826024990405,42288.488427097975,25747.176723392215,25747.176723392215,68035.66515049018,77826.12300149977,77826.12300149977,25747.176723392215,103573.29972489199,103573.29972489199,103573.29972489199,129733.44899944705,125223.37442885223,4510.074570594826,0.0,92263.53887248169,56725.904300188944,39486.260635880826,26160.149274555057,65646.40991043588,19948.886321632835,1453.3933147507705,0.0,0.886603461046495,2.88203680468217,0.0014947054983599872,1.0,1.0,-2.995543134361924,354309.76536014257,1556769.0303219368,4.393807855506155,1556769.0303219368,4.393807855506155,0.7625677557213455,0.09251592279644112,4.028046144702076,101325.0,128624.08122653904,1.2694209842244168,1.0,0.0,4.028046144701236,1.2848289821900523,1.2851103743757815,3.1350835018027685,22905.28349428969,2335.6888941982934,19469.493288883452,1985.3357965139423,0.85,0.850000101231544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.802954827675,4632.441516551485,5.5539842772176895,4.96409581365629,-2.346797894695167,7.310893708351458,3.504233865080368,3.5,1.001209675737248,0.6,0.00021899999208155132,1.000014990281395,0.00021899670925925493,199.42861074175843,0.0,6.587537531919534e-07,1.866908136545996,0.03125834364895398,7.329275680960872e-05,0.0001457072352719426,0.0005869154672923467,0.09251592279360688,0.09251592279360688,0.09251592279360688,0.09251592276219629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.1574077796,595.6842467887129,0.0,0.09251592279360688,0.09251592279644112,0.09251592279644112,0.37501882108365897,0.37501882108365897,0.5,10.000200754336843,0.0,0.0,0.0,0.0,0.0,0.0,26160.149274555057,19948.886321632835,0.7625677557213455,1.036395824894523,0.6441858509063011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551684945914698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32631289373,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.662430008433,1453.3933147507705,0.37501882108365897,6.17534620354742,3.504233865080368,,,,
4107.0,-30.611967166346993,4.964119813073163,35.02592721902501,24.27226466769355,5.0492821345676795,-27.04593320721338,-40.64483611201865,1.4832368840892776,-5.025131082399071,-5.025131082401223,40.051817962572805,42288.343014400176,25747.120068279386,25747.120068279386,68035.46308267956,77825.94626749883,77825.94626749883,25747.120068279386,103573.06633577822,103573.06633577822,103573.06633577822,129733.31441107747,125223.23845451072,4510.07595656675,0.0,92263.3960979279,56725.79302702627,39486.22563433515,26160.248075299252,65646.4737096344,19948.932941179068,1453.3984111798295,0.0,0.8866031057178133,2.882028792609371,0.0014947054983599872,1.0,1.0,-2.9967108550860075,354308.7230386231,1556768.6823157961,4.3938197991983765,1556768.6823157961,4.3938197991983765,0.7625666577686254,0.09251595283894187,4.028046144702076,101325.0,128624.04765385477,1.2694206528877845,1.0,0.0,4.028046144704039,1.2848295184860414,1.285110906571139,3.1350821931990325,22905.248049175945,2335.6852798025775,19469.458658607902,1985.3322652085985,0.85,0.8499999046859634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.761058948988,4632.441516551485,5.554022250257378,4.964119813073163,-2.346867929017044,7.310987742090207,3.5041810829568036,3.5,1.0011945951305152,0.6,0.00021899670925925493,1.0000183071809585,0.00021899270012026525,199.42875593174978,0.0,6.5468868988141e-07,1.855387747123916,0.03125899833764386,7.329153056310526e-05,0.00014570517869614966,0.0005869071833101527,0.09251595281852482,0.09251595281852482,0.09251595281852482,0.09251595290237052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.11841825134,595.6842590702338,0.0,0.09251595281852482,0.09251595283894187,0.09251595283894187,0.37501883065515906,0.37501883065515906,0.5,10.00020075578049,0.0,0.0,0.0,0.0,0.0,0.0,26160.248075299252,19948.932941179068,0.7625666577686254,1.03639173954129,0.6441830097599569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455169357279974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31479250431,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.63917086154,1453.3984111798295,0.37501883065515906,6.17534620354742,3.5041810829568036,,,,
4108.0,-30.612107367160398,4.964143825213012,35.025925893684644,24.272111907508247,5.049166708284401,-27.046069913655252,-40.64495230615137,1.4831201741479698,-5.025227503105555,-5.02522750311624,40.05181619843519,42288.219821416096,25747.11854141129,25747.11854141129,68035.33836282739,77825.79449418916,77825.79449418916,25747.11854141129,103572.91303560045,103572.91303560045,103572.91303560045,129733.29673718414,125223.21831668874,4510.078420495397,0.0,92263.24941450737,56725.67474453475,39486.19407774736,26160.383701583694,65646.57777933106,19948.998956478772,1453.405171766279,0.0,0.8866026207416653,2.8820185550015633,0.0014947054983599872,1.0,1.0,-2.9976420826526464,354307.39118882164,1556768.6061687185,4.393836100752036,1556768.6061687185,4.393836100752036,0.7625652277902599,0.09251600373432596,4.028046144702076,101325.0,128624.01519469237,1.2694203325407587,1.0,0.0,4.028046144703221,1.2848300727751187,1.2851114558302796,3.135080840691917,22905.21163364959,2335.6815664523147,19469.43203861906,1985.3295507251773,0.85,0.8500000938658391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.719306993846,4632.441516551485,5.554071943606889,4.964143825213012,-2.3469532285768326,7.311097053789844,3.504128482470321,3.5,1.0011795664200918,0.6,0.00021899270012026525,1.0000146657342164,0.00021898948847863103,199.42887224247136,0.0,7.995376010687336e-07,2.265889561428791,0.03125979787524493,7.329056152139141e-05,0.00014570213859887386,0.0005868949376580414,0.09251600369550399,0.09251600369550399,0.09251600369550399,0.0925160040014164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.10988680297,595.6842617576025,0.0,0.09251600369550399,0.09251600373432596,0.09251600373432596,0.3750188402300935,0.3750188402300935,0.5,10.000200756127096,0.0,0.0,0.0,0.0,0.0,0.0,26160.383701583694,19948.998956478772,0.7625652277902599,1.036388196678372,0.6441801119255087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551704108537675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72529431862,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.61527171486,1453.405171766279,0.3750188402300935,6.17534620354742,3.504128482470321,,,,
