time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4109.0,-30.61224919610003,4.964167985557704,35.025924616134965,24.271896003652387,5.048979826540462,-27.04621717510979,-40.64508484499527,1.4829386199737877,-5.025317370437108,-5.025317370415782,40.051814926645996,42288.15737932471,25747.100756817228,25747.100756817228,68035.25813614193,77825.67644597273,77825.67644597273,25747.100756817228,103572.77720278996,103572.77720278996,103572.77720278996,129733.28764706035,125223.2068924511,4510.080754609259,0.0,92263.10971134684,56725.59064907764,39486.13229141023,26160.51044427038,65646.64273568061,19949.06072394663,1453.411480650122,0.0,0.8866021673760969,2.882009013233566,0.0014947054983599872,1.0,1.0,-2.9984832299894606,354306.1498636749,1556768.5512732598,4.393851339786939,1556768.5512732598,4.393851339786939,0.7625638944027497,0.09251605186725109,4.028046144702076,101325.0,128623.98891557628,1.2694200731860477,1.0,0.0,4.028046144703358,1.2848309287821547,1.2851123078981532,3.1350787519725394,22905.176951037844,2335.678029810164,19469.398731949506,1985.326154390083,0.85,0.8499999268098796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.677589584305,4632.441516551485,5.554118089374297,4.964167985557704,-2.347033675169472,7.311201660727176,3.5040759258209637,3.5,1.001164550234561,0.6,0.00021898948847863103,1.0000148360631385,0.00021898623958495407,199.42898990401054,0.0,6.404940691602554e-07,1.8151601920001637,0.031260438369314095,7.328945618169131e-05,0.00014570003229693972,0.000586886453376656,0.09251605184893712,0.09251605184893712,0.09251605184893712,0.09251605198028794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.1037357431,595.6842636951649,0.0,0.09251605184893712,0.09251605186725109,0.09251605186725109,0.3750188498033907,0.3750188498033907,0.5,10.00020075650811,0.0,0.0,0.0,0.0,0.0,0.0,26160.51044427038,19949.06072394663,0.7625638944027497,1.0363859490892602,0.6441785233342943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455171254864689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27456494919,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.592064119686,1453.411480650122,0.3750188498033907,6.17534620354742,3.5040759258209637,,,,
4110.0,-30.612420672455762,4.964193035776727,35.02592292282146,24.271805374324344,5.048940037720397,-27.04637539221347,-40.64521899037061,1.4828836984526648,-5.025371624950594,-5.025371624947455,40.051800375737756,42287.9738469402,25746.99397193464,25746.99397193464,68034.96781887484,77825.47020441832,77825.47020441832,25746.99397193464,103572.46417635297,103572.46417635297,103572.46417635297,129733.0360342777,125222.95499468478,4510.081039592922,0.0,92262.9646490689,56725.46848515929,39486.10684878846,26160.571857924726,65646.6787067132,19949.087627927376,1453.4148897862624,0.0,0.8866019436257695,2.882003252709913,0.0014947054983599872,1.0,1.0,-2.999883762316358,354305.40045516804,1556767.9231977046,4.39385886073924,1556767.9231977046,4.39385886073924,0.7625631326512563,0.09251606062766687,4.028046144702076,101325.0,128623.95100015673,1.2694196989899504,1.0,0.0,4.028046144702952,1.2848311924339804,1.2851125674332216,3.1350781086434845,22905.14093797525,2335.6743574997836,19469.372939871188,1985.3235243300403,0.85,0.8500001372003007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.635939179402,4632.441516551485,5.554144956536936,4.964193035776727,-2.347087785145186,7.311280820921914,3.504023453900301,3.5,1.001149558257229,0.6,0.00021898623958495407,1.0000179373917977,0.0002189823116134339,199.42913216126337,0.0,6.479235843008561e-07,1.8362154379086262,0.03126108629289839,7.328833745963063e-05,0.00014569790212532344,0.0005868778729470895,0.0925160605991535,0.0925160605991535,0.0925160605991535,0.09251606071834591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.03337103646,595.6842858596918,0.0,0.0925160605991535,0.09251606062766687,0.09251606062766687,0.37501885937551915,0.37501885937551915,0.5,10.000200758511399,0.0,0.0,0.0,0.0,0.0,0.0,26160.571857924726,19949.087627927376,0.7625631326512563,1.0363809587813528,0.6441753745969135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455172108677907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.295620195095,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.56881923436,1453.4148897862624,0.37501885937551915,6.17534620354742,3.504023453900301,,,,
4111.0,-30.612559283505224,4.964217366382165,35.02592154425896,24.27165750358256,5.0488302972121,-27.046509826943673,-40.64533483525736,1.4827718633252673,-5.025500827705571,-5.025500827718355,40.05180607043872,42287.85599644774,25747.080325457107,25747.080325457107,68034.93632190485,77825.31527521687,77825.31527521687,25747.080325457107,103572.39560067398,103572.39560067398,103572.39560067398,129733.15781440078,125223.07282930103,4510.084985099743,0.0,92262.81809517255,56725.35881896045,39486.065862457894,26160.762213726808,65646.8280761847,19949.182038382747,1453.4241737973978,0.0,0.8866012645485921,2.881989534523292,0.0014947054983599872,1.0,1.0,-3.000600928384358,354303.61580416065,1556768.1690046154,4.39388168667494,1556768.1690046154,4.39388168667494,0.7625611928048188,0.09251614040935416,4.028046144702076,101325.0,128623.9152561048,1.2694193462235854,1.0,0.0,4.028046144702737,1.2848317237507154,1.2851130938192687,3.1350768121939696,22905.104554604484,2335.6706474284783,19469.341423133443,1985.3203105171942,0.85,0.8500001114039722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.594533572706,4632.441516551485,5.55421319509011,4.964217366382165,-2.347196818579114,7.311414184961279,3.5039712906923026,3.5,1.0011346544835151,0.6,0.0002189823116134339,1.000014499489347,0.0002189791365277766,199.42924715350026,0.0,7.833519514227876e-07,2.22001943033218,0.03126186964484982,7.328737136948e-05,0.0001456949402439539,0.0005868659423522579,0.09251614039899629,0.09251614039899629,0.09251614039899629,0.09251614044962812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.0609026417,595.6842771874433,0.0,0.09251614039899629,0.09251614040935416,0.09251614040935416,0.37501886895322095,0.37501886895322095,0.5,10.00020075909755,0.0,0.0,0.0,0.0,0.0,0.0,26160.762213726808,19949.182038382747,0.7625611928048188,1.0363781208583103,0.6441721136529504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551731409704791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67942418752,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.544975684825,1453.4241737973978,0.37501886895322095,6.17534620354742,3.5039712906923026,,,,
4112.0,-30.6126993514585,4.964241788610514,35.02592023790007,24.271440866310172,5.0486423897674,-27.04665560663379,-40.64546332284806,1.4825895738059525,-5.025592575488247,-5.025592575492924,40.05180539657237,42287.78452235882,25747.06933073994,25747.06933073994,68034.85385309876,77825.19851294025,77825.19851294025,25747.06933073994,103572.2678436802,103572.2678436802,103572.2678436802,129733.16020599494,125223.07278640317,4510.087419591773,0.0,92262.67850339804,56725.26451712172,39486.01554030702,26160.892362314746,65646.90790262177,19949.245602881034,1453.430635354224,0.0,0.8866007994280383,2.8819797931739677,0.0014947054983599872,1.0,1.0,-3.001417396053114,354302.3485152344,1556768.1399170018,4.393897320864254,1556768.1399170018,4.393897320864254,0.7625598288695341,0.09251619048064727,4.028046144702076,101325.0,128623.89020186284,1.2694190989574423,1.0,0.0,4.028046144703269,1.2848325831246523,1.2851139493017372,3.1350747152645035,22905.069899645354,2335.6671136061095,19469.313350023564,1985.317447856665,0.85,0.8500001718102163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.552988544017,4632.441516551485,5.554260601565649,4.964241788610514,-2.3472784857722253,7.311520274382739,3.503918952151238,3.5,1.0011197006146395,0.6,0.0002189791365277766,1.0000146519075028,0.00021897592811273255,199.42936335450955,0.0,6.332049422797671e-07,1.79450280642086,0.031262502849792095,7.328629985908616e-05,0.00014569283666869044,0.0005868574690540278,0.09251619047407032,0.09251619047407032,0.09251619047407032,0.09251619050485278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.0576424938,595.6842782143872,0.0,0.09251619047407032,0.09251619048064727,0.09251619048064727,0.3750188785297184,0.3750188785297184,0.5,10.000200759499899,0.0,0.0,0.0,0.0,0.0,0.0,26160.892362314746,19949.245602881034,0.7625598288695341,1.036375604377577,0.6441702415761452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551739754139914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25390756361,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.521784821052,1453.430635354224,0.3750188785297184,6.17534620354742,3.503918952151238,,,,
4113.0,-30.61283899713933,4.964267121499683,35.02591852195368,24.271378002036386,5.048628575178046,-27.04678214850503,-40.645566350407876,1.4825626822467002,-5.025645124174559,-5.025645124166695,40.05179096614007,42287.6092500569,25746.96005134304,25746.96005134304,68034.56930139994,77824.9995643059,77824.9995643059,25746.96005134304,103571.95961564893,103571.95961564893,103571.95961564893,129732.91111798568,125222.82344882235,4510.087669163326,0.0,92262.53241231118,56725.14209980581,39485.98923611708,26160.95150233676,65646.94073845384,19949.27141941137,1453.4339284763844,0.0,0.8866005839316634,2.881974213812663,0.0014947054983599872,1.0,1.0,-3.002793362138277,354301.6226751266,1556767.5170431498,4.39390456439036,1556767.5170431498,4.39390456439036,0.7625590918445551,0.09251619850776205,4.028046144702076,101325.0,128623.84738694708,1.269418676407077,1.0,0.0,4.028046144700224,1.2848327155590087,1.2851140776426042,3.13507439211613,22905.033631171358,2335.663415251014,19469.281852226875,1985.3142359752694,0.85,0.8500001425770105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.511497395573,4632.441516551485,5.5542867417778545,4.964267121499683,-2.3473311923844986,7.311598313884181,3.5038666818007598,3.5,1.0011047662287884,0.6,0.00021897592811273255,1.0000146077518541,0.00021897272941343848,199.42947920531952,0.0,6.398521696137611e-07,1.813341048685399,0.03126314270196171,7.328544068073268e-05,0.00014569048743199987,0.0005868480062202333,0.09251619850391085,0.09251619850391085,0.09251619850391085,0.09251619853036365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.987869467,595.6843001924475,0.0,0.09251619850391085,0.09251619850776205,0.09251619850776205,0.37501888810452094,0.37501888810452094,0.5,10.000200759601851,0.0,0.0,0.0,0.0,0.0,0.0,26160.95150233676,19949.27141941137,0.7625590918445551,1.0363707514179334,0.6441672494463432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551748186290474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27274580587,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.498560150274,1453.4339284763844,0.37501888810452094,6.17534620354742,3.5038666818007598,,,,
4114.0,-30.612977870833856,4.964291477552287,35.025917313976244,24.27111844243484,5.048395357494232,-27.046928568104704,-40.64569874955339,1.4823370611383961,-5.025785809921331,-5.025785809975138,40.0518021905479,42287.55901719361,25747.07727178065,25747.07727178065,68034.63628897426,77824.8923583685,77824.8923583685,25747.07727178065,103571.96963014915,103571.96963014915,103571.96963014915,129733.13389417171,125223.04151272809,4510.092381443619,0.0,92262.39436550533,56725.06102829636,39485.92593023219,26161.164264022565,65647.09019425475,19949.37799023543,1453.4441822428498,0.0,0.8865998262855224,2.881959276533191,0.0014947054983599872,1.0,1.0,-3.0032474572344654,354299.67942851485,1556768.001532394,4.393930031332402,1556768.001532394,4.393930031332402,0.7625569637843019,0.0925162929022942,4.028046144702076,101325.0,128623.82489380536,1.269418454417028,1.0,0.0,4.028046144703095,1.2848337777045273,1.2851151359107085,3.135071800414951,22904.9993597651,2335.659920540154,19469.247906229728,1985.310774446904,0.85,0.8499999323479306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.470256375592,4632.441516551485,5.554361445069851,4.964291477552287,-2.347448542122333,7.31174001967462,3.5038147268700097,3.5,1.00108992196286,0.6,0.00021897272941343848,1.0000145270136132,0.00021896954843982742,199.42959441580416,0.0,6.37914934351185e-07,1.8078509239512581,0.03126378061689606,7.328433657741362e-05,0.00014568839283602488,0.0005868395690909916,0.0925162929313393,0.0925162929313393,0.0925162929313393,0.09251629264368126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.04213691346,595.6842830985873,0.0,0.0925162929313393,0.0925162929022942,0.0925162929022942,0.375018897676767,0.375018897676767,0.5,10.000200760359117,0.0,0.0,0.0,0.0,0.0,0.0,26161.164264022565,19949.37799023543,0.7625569637843019,1.0363694123784402,0.6441650177039302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455175659302937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26725568114,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.475339270088,1453.4441822428498,0.375018897676767,6.17534620354742,3.5038147268700097,,,,
4115.0,-30.613116482945653,4.964317251449625,35.02591548963496,24.271089175622933,5.04841627770085,-27.047053250879927,-40.645801497716434,1.4823440684618001,-5.025814163235054,-5.025814163241855,40.05178199080618,42287.387027456054,25746.907130327058,25746.907130327058,68034.29415778311,77824.68873155328,77824.68873155328,25746.907130327058,103571.59586188034,103571.59586188034,103571.59586188034,129732.77865669187,125222.68714072727,4510.091515964601,0.0,92262.24698123854,56724.94527864278,39485.89078066195,26161.182794811517,65647.07357547348,19949.382687981473,1453.4456080593848,0.0,0.8865997550031861,2.8819562661335354,0.0014947054983599872,1.0,1.0,-3.0047925902892985,354299.2877944011,1556767.1296318746,4.39393242736424,1556767.1296318746,4.39393242736424,0.7625566032105393,0.09251627921978701,4.028046144702076,101325.0,128623.78129942426,1.269418024173938,1.0,0.0,4.028046144701048,1.284833751490667,1.2851151056038725,3.135071864378351,22904.962770247133,2335.6561894476845,19469.222775978338,1985.308211874426,0.85,0.8500001930266519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.428814712317,4632.441516551485,5.554374397598199,4.964317251449625,-2.34748339786826,7.311800649317885,3.5037625194817115,3.5,1.0010750055662032,0.6,0.00021896954843982742,1.0000144996668283,0.00021896637350036507,199.42970940939605,0.0,6.34380277101639e-07,1.797833705306045,0.03126441499717316,7.328347975024895e-05,0.00014568606868957845,0.0005868302073218583,0.09251627920645572,0.09251627920645572,0.09251627920645572,0.09251627932354377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.94446911727,595.6843138633143,0.0,0.09251627920645572,0.09251627921978701,0.09251627921978701,0.37501890724959636,0.37501890724959636,0.5,10.000200760378654,0.0,0.0,0.0,0.0,0.0,0.0,26161.182794811517,19949.382687981473,0.7625566032105393,1.036364463064223,0.64416256086174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551764953303532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.257238462495,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.4521292005,1453.4456080593848,0.37501890724959636,6.17534620354742,3.5037625194817115,,,,
4116.0,-30.61325426615148,4.964341677541428,35.025914350502916,24.270818195678316,5.048167651031516,-27.04720246825722,-40.64593428103251,1.48210692987407,-5.0259715628820345,-5.025971562894328,40.051798112290705,42287.34315653571,25747.06886705943,25747.06886705943,68034.41202359514,77824.59780173174,77824.59780173174,25747.06886705943,103571.66666879118,103571.66666879118,103571.66666879118,129733.0919330818,125222.99484795575,4510.0970851260545,0.0,92262.10945607784,56724.85481280953,39485.83849252035,26161.42526429062,65647.26375681098,19949.504888029027,1453.457204040472,0.0,0.8865988944244583,2.8819395543455033,0.0014947054983599872,1.0,1.0,-3.005070945310081,354297.1136959046,1556767.8254996627,4.393961354243055,1556767.8254996627,4.393961354243055,0.7625542066799917,0.09251639020319956,4.028046144702076,101325.0,128623.75925169131,1.2694178065797317,1.0,0.0,4.028046144701393,1.284834867472022,1.285116217750121,3.135069141318885,22904.928628344147,2335.6527079424827,19469.186927615636,1985.3045563587602,0.85,0.8499998949362851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.387744544731,4632.441516551485,5.554458501850357,4.964341677541428,-2.3476128765741766,7.311954554115605,3.503710780403329,3.5,1.0010602229723797,0.6,0.00021896637350036507,1.0000144129739803,0.0002189632175892073,199.4298237154385,0.0,6.331772543689771e-07,1.794424338881681,0.03126504817442753,7.328237247067305e-05,0.00014568400102969202,0.0005868218786924242,0.09251639006647441,0.09251639006647441,0.09251639006647441,0.09251639115770946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.02241365006,595.6842893113358,0.0,0.09251639006647441,0.09251639020319956,0.09251639020319956,0.3750189168199416,0.3750189168199416,0.5,10.000200761291703,0.0,0.0,0.0,0.0,0.0,0.0,26161.42526429062,19949.504888029027,0.7625542066799917,1.0363632561385545,0.6441600264283421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551773297839439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25382909607,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.428919742168,1453.457204040472,0.3750189168199416,6.17534620354742,3.503710780403329,,,,
4117.0,-30.613391802098455,4.9643676849850875,35.025912503119635,24.27079196730631,5.048194604416427,-27.047323083204546,-40.64602885683996,1.4821169783261727,-5.025991833467515,-5.025991833469332,40.051775399036,42287.141965394425,25746.879104745472,25746.879104745472,68034.02107013989,77824.38200143658,77824.38200143658,25746.879104745472,103571.26110618205,103571.26110618205,103571.26110618205,129732.6900360736,125222.59424808876,4510.0957879848465,0.0,92261.96201257706,56724.721978198155,39485.822260421,26161.42892989155,65647.25119031256,19949.501729896056,1453.4579628961499,0.0,0.8865988734433314,2.8819374021370425,0.0014947054983599872,1.0,1.0,-3.006709775743957,354296.83370715944,1556766.8451060383,4.393962059488143,1556766.8451060383,4.393962059488143,0.7625539791177895,0.09251636817273504,4.028046144702076,101325.0,128623.70641507876,1.269417285122909,1.0,0.0,4.028046144701861,1.2848348269787837,1.2851161731929799,3.135069240124661,22904.892024120785,2335.64897535048,19469.15424848399,1985.3012240147236,0.85,0.8499998265864482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.346385483497,4632.441516551485,5.554467123617107,4.9643676849850875,-2.3476417130641565,7.312009398049244,3.5036586776934393,3.5,1.0010453364838399,0.6,0.0002189632175892073,1.0000143871252531,0.00021896006738329242,199.4299378164691,0.0,6.293828058529797e-07,1.7836708717873444,0.03126567755723338,7.328158381280218e-05,0.00014568163377640513,0.0005868123432869484,0.09251636817009413,0.09251636817009413,0.09251636817009413,0.09251636818099643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.91259287315,595.6843239041706,0.0,0.09251636817009413,0.09251636817273504,0.09251636817273504,0.3750189263918823,0.3750189263918823,0.5,10.000200761291374,0.0,0.0,0.0,0.0,0.0,0.0,26161.42892989155,19949.501729896056,0.7625539791177895,1.0363574991572464,0.6441570850057872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455178159248377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.243075628976,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.40572226918,1453.4579628961499,0.3750189263918823,6.17534620354742,3.5036586776934393,,,,
4118.0,-30.613528527120117,4.96439227561871,35.025911364588005,24.270522908214502,5.047948037485043,-27.047471081744188,-40.64616150045765,1.481881738050971,-5.026151934945858,-5.026151934960186,40.05179215658475,42287.101876311885,25747.04912201456,25747.04912201456,68034.15099832644,77824.29040293003,77824.29040293003,25747.04912201456,103571.33952494459,103571.33952494459,103571.33952494459,129733.0150498182,125222.91357503516,4510.101474783042,0.0,92261.82447293763,56724.63595001173,39485.76502547322,26161.675524873623,65647.44055034684,19949.626058216087,1453.469750943639,0.0,0.8865979967841408,2.881920403572732,0.0014947054983599872,1.0,1.0,-3.0069673819674563,354294.622301465,1556767.5684274677,4.393991526924259,1556767.5684274677,4.393991526924259,0.7625515437361291,0.09251648144081055,4.028046144702076,101325.0,128623.69026901171,1.2694171257736167,1.0,0.0,4.028046144702939,1.2848359340298607,1.2851172764387646,3.1350665388600976,22904.85787862332,2335.6454934787434,19469.125479311933,1985.2982903756058,0.85,0.8499998376974043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.305437170181,4632.441516551485,5.554552870572633,4.96439227561871,-2.347773064892003,7.312165340510713,3.5036070927348457,3.5,1.0010305979242415,0.6,0.00021896006738329242,1.000014302312871,0.00021895693579269143,199.43005124486405,0.0,6.282453697159979e-07,1.7804473777751382,0.031266305802603096,7.328047772462393e-05,0.00014567958965866848,0.0005868041094863799,0.0925164814459035,0.0925164814459035,0.0925164814459035,0.09251648134664121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.99361271353,595.6842983834899,0.0,0.0925164814459035,0.09251648144081055,0.09251648144081055,0.3750189359614458,0.3750189359614458,0.5,10.000200762229802,0.0,0.0,0.0,0.0,0.0,0.0,26161.675524873623,19949.626058216087,0.7625515437361291,1.0363564889654633,0.6441546162623162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551789872251975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.23985213496,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.382525156834,1453.469750943639,0.3750189359614458,6.17534620354742,3.5036070927348457,,,,
4119.0,-30.61366502207157,4.964418433920014,35.02590952002295,24.27050258209931,5.047981187471986,-27.047590416498196,-40.646255866717524,1.481897742330113,-5.026172389000806,-5.026172388998005,40.05176950851981,42286.90435637751,25746.86100180655,25746.86100180655,68033.76535818406,77824.07344659427,77824.07344659427,25746.86100180655,103570.93444840082,103570.93444840082,103570.93444840082,129732.61444280598,125222.51424804858,4510.100194757396,0.0,92261.67684884381,56724.50776018551,39485.74343184256,26161.67999440516,65647.42342624773,19949.623334360313,1453.4705433858248,0.0,0.8865979746314206,2.881918231896033,0.0014947054983599872,1.0,1.0,-3.0086057299479307,354294.33978010097,1556766.590848204,4.393992271551498,1556766.590848204,4.393992271551498,0.7625513093435385,0.0925164597482489,4.028046144702076,101325.0,128623.64138540173,1.2694166433298961,1.0,0.0,4.028046144701132,1.2848358656226273,1.2851172039927625,3.1350667057773154,22904.821229566056,2335.6417563149553,19469.100294295138,1985.2957222186108,0.85,0.8500000981960946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.264183745984,4632.441516551485,5.554561721010526,4.964418433920014,-2.3478019426192684,7.312220376539282,3.5035551237176303,3.5,1.0010157496336087,0.6,0.00021895693579269143,1.0000142782618935,0.00021895380951285665,199.43016448250484,0.0,6.245332740323236e-07,1.7699272986076051,0.03126693033587713,7.327969083295463e-05,0.0001456772449597368,0.0005867946649308878,0.09251645974740959,0.09251645974740959,0.09251645974740959,0.09251645975964679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.88410710683,595.6843328770498,0.0,0.09251645974740959,0.0925164597482489,0.0925164597482489,0.3750189455328716,0.3750189455328716,0.5,10.000200762235481,0.0,0.0,0.0,0.0,0.0,0.0,26161.67999440516,19949.623334360313,0.7625513093435385,1.0363508848845726,0.644151775490247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551798103210807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.229332055795,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.3593397055,1453.4705433858248,0.3750189455328716,6.17534620354742,3.5035551237176303,,,,
4120.0,-30.613800650683395,4.9644431142763255,35.0259084176654,24.27022234713661,5.047722078562808,-27.04773860761181,-40.64639228219164,1.4816512530345896,-5.02633495671472,-5.026334956729896,40.05178723411187,42286.88473739019,25747.03835526586,25747.03835526586,68033.92309265604,77823.98759480378,77823.98759480378,25747.03835526586,103571.02595006964,103571.02595006964,103571.02595006964,129732.95707916432,125222.85105217299,4510.1060269913305,0.0,92261.53982190738,56724.436969652575,39485.66983583867,26161.93112909468,65647.60096493334,19949.750087749133,1453.4825318714074,0.0,0.8865970818887123,2.8819009715736317,0.0014947054983599872,1.0,1.0,-3.008821413440103,354292.09432194656,1556767.3559544424,4.3940222796498585,1556767.3559544424,4.3940222796498585,0.7625488343848983,0.09251657580426065,4.028046144702076,101325.0,128623.62100795156,1.2694164422200993,1.0,0.0,4.0280461447037865,1.2848370252534949,1.2851183598605833,3.135063876219907,22904.787211351886,2335.638287422503,19469.06935293513,1985.2925670779655,0.85,0.8500000097484436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.223338016586,4632.441516551485,5.5546489300951425,4.9644431142763255,-2.347935024985974,7.312378139262299,3.5035036685978875,3.5,1.001001048170825,0.6,0.00021895380951285665,1.0000141876523416,0.00021895070311640086,199.43027700153445,0.0,6.234745016686686e-07,1.766926737729007,0.031267553810378795,7.327855331942942e-05,0.00014567525619342723,0.0005867866540884218,0.09251657582593999,0.09251657582593999,0.09251657582593999,0.09251657559196598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.96980737324,595.6843058820659,0.0,0.09251657582593999,0.09251657580426065,0.09251657580426065,0.3750189551020562,0.3750189551020562,0.5,10.000200763206859,0.0,0.0,0.0,0.0,0.0,0.0,26161.93112909468,19949.750087749133,0.7625488343848983,1.0363504849019143,0.6441497345802227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551806320328113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.226331494916,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.336154305733,1453.4825318714074,0.3750189551020562,6.17534620354742,3.5035036685978875,,,,
4121.0,-30.61393614950375,4.964469506628619,35.025906552104026,24.270204186346405,5.047757377658654,-27.04785698778857,-40.64648650875313,1.4816694411035833,-5.026348203958321,-5.026348203969816,40.05176300887408,42286.69089155462,25746.832915661475,25746.832915661475,68033.5238072161,77823.77075531181,77823.77075531181,25746.832915661475,103570.60367097329,103570.60367097329,103570.60367097329,129732.5273328262,125222.42290582863,4510.104426997571,0.0,92261.39217492081,56724.312312664595,39485.644291395794,26161.923661852907,65647.5679532487,19949.74118289929,1453.4827724213876,0.0,0.8865971021804777,2.8818995650759467,0.0014947054983599872,1.0,1.0,-3.0105012519984484,354291.91134556936,1556766.310298423,4.394021597574617,1556766.310298423,4.394021597574617,0.7625487116602327,0.09251654786623599,4.028046144702076,101325.0,128623.57746924662,1.2694160125264902,1.0,0.0,4.028046144701907,1.2848369465774683,1.2851182771759087,3.1350640681931914,22904.750556611285,2335.6345496791755,19469.04197390005,1985.289775193369,0.85,0.8500001746703352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.182172733579,4632.441516551485,5.554653939410841,4.964469506628619,-2.347958521482258,7.312428028110878,3.5034518112285755,3.5,1.000986231779593,0.6,0.00021895070311640086,1.0000141740909643,0.00021894759973320582,199.43038941300023,0.0,6.195095056554706e-07,1.7556899390276037,0.03126817331988445,7.327776761173657e-05,0.0001456729355046643,0.0005867773062469972,0.09251654786568665,0.09251654786568665,0.09251654786568665,0.09251654786855035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.85267609294,595.6843427776626,0.0,0.09251654786568665,0.09251654786623599,0.09251654786623599,0.37501896467331997,0.37501896467331997,0.5,10.000200763190119,0.0,0.0,0.0,0.0,0.0,0.0,26161.923661852907,19949.74118289929,0.7625487116602327,1.036344923785548,0.6441471056729678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551814485299808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.215094696214,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.31298171181,1453.4827724213876,0.37501896467331997,6.17534620354742,3.5034518112285755,,,,
4122.0,-30.61407076245523,4.964494379606979,35.025905350558126,24.27002271814274,5.0476083800782705,-27.047993736044464,-40.64660231871528,1.4815226366640206,-5.02651215877961,-5.026512158775123,40.05177843642197,42286.590339914925,25747.015240594148,25747.015240594148,68033.60558050907,77823.63871607003,77823.63871607003,25747.015240594148,103570.65395666417,103570.65395666417,103570.65395666417,129732.82834262379,125222.71823994385,4510.110102679945,0.0,92261.25117363987,56724.20280041153,39485.60930358705,26162.174385959614,65647.78368954666,19949.86723897836,1453.4947971358122,0.0,0.8865962106919558,2.881882157569528,0.0014947054983599872,1.0,1.0,-3.010880722064087,354289.6467403083,1556766.97621078,4.394051563555507,1556766.97621078,4.394051563555507,0.7625462220634385,0.09251666117453608,4.028046144702076,101325.0,128623.544286295,1.2694156850362202,1.0,0.0,4.02804614470443,1.2848376397966337,1.2851189665593117,3.135062376705933,22904.71555172905,2335.6309801745806,19469.00968935431,1985.2864830858969,0.85,0.8500000641957162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.141449832275,4632.441516551485,5.554742076215563,4.964494379606979,-2.348092506680295,7.312586886287274,3.503400511445311,3.5,1.0009715746986603,0.6,0.00021894759973320582,1.0000140814380787,0.00021894451667955152,199.43050108964997,0.0,6.18908919084005e-07,1.7539878766840702,0.031268792228803535,7.327680194164037e-05,0.00014567079779156546,0.0005867686954399908,0.09251666113652138,0.09251666113652138,0.09251666113652138,0.09251666140273437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.92726533936,595.6843192825754,0.0,0.09251666113652138,0.09251666117453608,0.09251666117453608,0.3750189742422944,0.3750189742422944,0.5,10.000200764110126,0.0,0.0,0.0,0.0,0.0,0.0,26162.174385959614,19949.86723897836,0.7625462220634385,1.036342763713778,0.6441434571483999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551822642466692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21339263387,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.289807197085,1453.4947971358122,0.3750189742422944,6.17534620354742,3.503400511445311,,,,
4123.0,-30.614204915632897,4.9645197842083135,35.02590394370991,24.26988371824848,5.047509860379839,-27.048122511423767,-40.64671320430932,1.4814187687674192,-5.026581033965101,-5.026581033965302,40.05177010977185,42286.47123059055,25746.95144584771,25746.95144584771,68033.42267643826,77823.47448557218,77823.47448557218,25746.95144584771,103570.42593141989,103570.42593141989,103570.42593141989,129732.68935884879,125222.57806675421,4510.111292094578,0.0,92261.10851342144,56724.105260201446,39485.559170244436,26162.263427428905,65647.82259767334,19949.90900331497,1453.4994168726143,0.0,0.8865958898581601,2.8818748449381117,0.0014947054983599872,1.0,1.0,-3.012004452984172,354288.6954138929,1556766.6168004177,4.394062347887636,1556766.6168004177,4.394062347887636,0.7625452231475962,0.09251668724981801,4.028046144702076,101325.0,128623.50915468013,1.2694153383141389,1.0,0.0,4.028046144701792,1.284838132099812,1.285119455008853,3.1350611754642097,22904.680135000115,2335.6273686733102,19468.974688346963,1985.2829139764308,0.85,0.8499998504059819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.100397763642,4632.441516551485,5.554777509947828,4.9645197842083135,-2.348156926645135,7.312676710853449,3.5033487973048305,3.5,1.0009567992299515,0.6,0.00021894451667955152,1.0000140333577328,0.00021894144419594256,199.430612384976,0.0,6.14854935164546e-07,1.7424988862563235,0.0312694070837387,7.327587734393632e-05,0.0001456686393356152,0.000586760001079822,0.09251668725300763,0.09251668725300763,0.09251668725300763,0.09251668721815362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.88700429845,595.6843319645523,0.0,0.09251668725300763,0.09251668724981801,0.09251668724981801,0.3750189838131931,0.3750189838131931,0.5,10.000200764293552,0.0,0.0,0.0,0.0,0.0,0.0,26162.263427428905,19949.90900331497,0.7625452231475962,1.0363393633538347,0.6441412610094588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551830746312038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20190364344,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.26664591264,1453.4994168726143,0.3750189838131931,6.17534620354742,3.5033487973048305,,,,
4124.0,-30.61433854716958,4.964545181402158,35.02590264316234,24.26966760484504,5.047322062739013,-27.048262114497593,-40.646837012004084,1.4812369770395408,-5.026674555518355,-5.026674555470052,40.05177036314764,42286.40792370127,25746.952334730337,25746.952334730337,68033.36025843161,77823.35939311577,77823.35939311577,25746.952334730337,103570.3117278461,103570.3117278461,103570.3117278461,129732.7089530188,125222.59510074963,4510.113852269165,0.0,92260.9690234075,56724.01755770802,39485.50162855497,26162.397225172703,65647.89885372767,19949.974545075525,1453.506033831428,0.0,0.88659541231734,2.881864915570512,0.0014947054983599872,1.0,1.0,-3.0127748533375325,354287.4036670518,1556766.627737049,4.394078399693965,1556766.627737049,4.394078399693965,0.7625438285861754,0.09251673971218453,4.028046144702076,101325.0,128623.48755235586,1.2694151251157746,1.0,0.0,4.0280461447020794,1.2848389889414777,1.285120308090277,3.135059084734505,22904.645505303997,2335.623837427052,19468.95061175371,1985.2804588471813,0.85,0.8500000843604112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.059505670416,4632.441516551485,5.554826707884151,4.964545181402158,-2.3482393071584546,7.312784488560613,3.503297284992245,3.5,1.0009420814263557,0.6,0.00021894144419594256,1.0000139788054418,0.00021893838369887309,199.43072324765117,0.0,6.12747287676044e-07,1.7365258132739085,0.031270019831026376,7.327484501058523e-05,0.00014566659918535733,0.0005867517832604411,0.09251673969703035,0.09251673969703035,0.09251673969703035,0.092516739799068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.8882273586,595.6843315793176,0.0,0.09251673969703035,0.09251673971218453,0.09251673971218453,0.3750189933826867,0.3750189933826867,0.5,10.000200764715558,0.0,0.0,0.0,0.0,0.0,0.0,26162.397225172703,19949.974545075525,0.7625438285861754,1.0363372087508704,0.6441395484404011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551838822487104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19593057046,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.2434893519,1453.506033831428,0.3750189933826867,6.17534620354742,3.503297284992245,,,,
4125.0,-30.61447177544048,4.964571517513317,35.02590093771752,24.26959639359268,5.047296979229426,-27.0483849633825,-40.646935639064736,1.4812015398696423,-5.026722981402827,-5.026722981404598,40.051756079662894,42286.24217119802,25746.839664554158,25746.839664554158,68033.08183575218,77823.17218406434,77823.17218406434,25746.839664554158,103570.01184861851,103570.01184861851,103570.01184861851,129732.46245238047,125222.3484464825,4510.114005897961,0.0,92260.82365029243,56723.893639114554,39485.477790197634,26162.450603761954,65647.92839395959,19949.997563060304,1453.509037939737,0.0,0.8865952172903528,2.881859774109559,0.0014947054983599872,1.0,1.0,-3.0141041732420604,354286.73479613237,1556766.0112059764,4.394084955232061,1556766.0112059764,4.394084955232061,0.7625431525971673,0.0925167457416739,4.028046144702076,101325.0,128623.44078443748,1.2694146635523067,1.0,0.0,4.028046144701777,1.284839161051572,1.285120476305604,3.135058664778972,22904.609415073188,2335.6201572477034,19468.91422904378,1985.2767488432628,0.85,0.8499998352397825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.018645174688,4632.441516551485,5.554851368582529,4.964571517513317,-2.348288414089834,7.3128599316031515,3.503245812786069,3.5,1.000927375081734,0.6,0.00021893838369887309,1.00001393663596,0.00021893533247684558,199.43083377588022,0.0,6.10357144063328e-07,1.7297521462754715,0.03127063018817044,7.327402264802713e-05,0.00014566436105084595,0.0005867427679513513,0.09251674576058617,0.09251674576058617,0.09251674576058617,0.09251674560453865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.8191648781,595.6843533335568,0.0,0.09251674576058617,0.0925167457416739,0.0925167457416739,0.37501900295201446,0.37501900295201446,0.5,10.000200764810607,0.0,0.0,0.0,0.0,0.0,0.0,26162.450603761954,19949.997563060304,0.7625431525971673,1.0363325012707034,0.6441367337204332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551846867267315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18915690346,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.22033876959,1453.509037939737,0.37501900295201446,6.17534620354742,3.503245812786069,,,,
4126.0,-30.61460430929229,4.964597000655848,35.02589957319233,24.269475833885394,5.04721642301052,-27.04851272421463,-40.647046350035794,1.4811162557902666,-5.0268549570618575,-5.026854957037358,40.05176250524511,42286.12937547514,25746.9420208229,25746.9420208229,68033.07139629804,77823.0097802008,77823.0097802008,25746.9420208229,103569.9518010237,103569.9518010237,103569.9518010237,129732.59770735061,125222.47961946984,4510.1180878807645,0.0,92260.68030606642,56723.799903351515,39485.422669683234,26162.64590632691,65648.06857601015,19950.094535650354,1453.5185450391823,0.0,0.8865945213968367,2.8818457620595384,0.0014947054983599872,1.0,1.0,-3.0147983137310916,354284.9119190157,1556766.288558772,4.394108346659216,1556766.288558772,4.394108346659216,0.7625411667871798,0.09251682817550262,4.028046144702076,101325.0,128623.41155448853,1.2694143750751397,1.0,0.0,4.028046144701418,1.284839566347267,1.2851208777695036,3.1350576758416655,22904.573828533,2335.616528430504,19468.887509470227,1985.274024205027,0.85,0.8499999893129283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.978042889292,4632.441516551485,5.554922112375986,4.964597000655848,-2.3483987713086503,7.3129957719644985,3.5031946661486053,3.5,1.0009127617567444,0.6,0.00021893533247684558,1.0000138640093557,0.000218932297197429,199.43094372811652,0.0,6.085077529811955e-07,1.724510971948708,0.03127123869592342,7.327309953875059e-05,0.000145662232938095,0.0005867341958149892,0.09251682815513661,0.09251682815513661,0.09251682815513661,0.09251682828650945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.8502303061,595.684343548176,0.0,0.09251682815513661,0.09251682817550262,0.09251682817550262,0.3750190125199027,0.3750190125199027,0.5,10.000200765407923,0.0,0.0,0.0,0.0,0.0,0.0,26162.64590632691,19950.094535650354,0.7625411667871798,1.0363301293095384,0.6441336400706815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551854887778914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18391572914,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.197191811658,1453.5185450391823,0.3750190125199027,6.17534620354742,3.5031946661486053,,,,
4127.0,-30.614736274620483,4.964622278051139,35.025898345744984,24.269290768448286,5.047064673619916,-27.04864595298376,-40.647157829347975,1.4809658070288398,-5.026957493992825,-5.026957493985814,40.05176373124858,42286.02232549003,25746.966710560962,25746.966710560962,68032.98903605099,77822.87446759378,77822.87446759378,25746.966710560962,103569.84117815475,103569.84117815475,103569.84117815475,129732.63452361015,125222.51356308295,4510.1209605272,0.0,92260.53964665154,56723.68750762317,39485.39126558707,26162.793345455404,65648.18461104248,19950.166943720622,1453.5258153288728,0.0,0.8865939943790241,2.8818348755997536,0.0014947054983599872,1.0,1.0,-3.015585867642187,354283.49566122965,1556766.3414786789,4.394126061596949,1556766.3414786789,4.394126061596949,0.7625396371212043,0.09251688685186589,4.028046144702076,101325.0,128623.37542070393,1.2694140184624123,1.0,0.0,4.028046144703126,1.284840276478272,1.2851215841559374,3.1350559430958143,22904.538908522198,2335.612967580387,19468.8588902868,1985.2711058604928,0.85,0.8500000357153198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.937270944841,4632.441516551485,5.55497630398618,4.964622278051139,-2.34848772354716,7.313110001598298,3.5031433060924573,3.5,1.0008980874549878,0.6,0.000218932297197429,1.0000138045522144,0.0002189292749768213,199.43105320880343,0.0,6.053286385287012e-07,1.7155013615903392,0.03127184402456195,7.327217003390342e-05,0.00014566012716352557,0.0005867257136578533,0.09251688688875864,0.09251688688875864,0.09251688688875864,0.09251688655423317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.8561562457,595.6843416815639,0.0,0.09251688688875864,0.09251688685186589,0.09251688685186589,0.37501902208865406,0.37501902208865406,0.5,10.000200765803314,0.0,0.0,0.0,0.0,0.0,0.0,26162.793345455404,19950.166943720622,0.7625396371212043,1.0363270429965152,0.6441308708843904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551862866494003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17490611878,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.174054324314,1453.5258153288728,0.37501902208865406,6.17534620354742,3.5031433060924573,,,,
4128.0,-30.61486781263003,4.9646481325751095,35.02589690760307,24.269156099203997,5.0469687988065495,-27.04877378037054,-40.64726854031903,1.4808662490187143,-5.0270230448380175,-5.027023044817849,40.05175519723804,42285.91381643237,25746.8974550698,25746.8974550698,68032.81127150217,77822.71695724319,77822.71695724319,25746.8974550698,103569.61441231299,103569.61441231299,103569.61441231299,129732.49208451605,125222.3700349296,4510.122049586462,0.0,92260.39696730014,56723.593828131234,39485.336821298784,26162.877672203056,65648.21449350184,19950.206365722705,1453.5302041696086,0.0,0.8865936912335937,2.8818279160107694,0.0014947054983599872,1.0,1.0,-3.0166935091416462,354282.59026397055,1556765.973117542,4.394136251396433,1556765.973117542,4.394136251396433,0.762538686136921,0.09251691091040602,4.028046144702076,101325.0,128623.34218207622,1.2694136904226618,1.0,0.0,4.0280461447030955,1.2848407484943245,1.2851220523920603,3.135054791360292,22904.50348704333,2335.6093555947577,19468.828545899018,1985.2680115940732,0.85,0.8500000254060163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.8964832056035,4632.441516551485,5.555010246369654,4.9646481325751095,-2.348549458533246,7.313197591108356,3.50309192644113,3.5,1.0008834075546085,0.6,0.0002189292749768213,1.0000137598660852,0.00021892626258076563,199.43116233508582,0.0,6.027246388226058e-07,1.7081216264232648,0.03127244674920077,7.327124694620877e-05,0.0001456580280306125,0.0005867172582536156,0.09251691091798839,0.09251691091798839,0.09251691091798839,0.09251691084273157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.81489263254,595.684354679343,0.0,0.09251691091798839,0.09251691091040602,0.09251691091040602,0.37501903165729195,0.37501903165729195,0.5,10.000200765979645,0.0,0.0,0.0,0.0,0.0,0.0,26162.877672203056,19950.206365722705,0.762538686136921,1.0363238634347987,0.6441289247953274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551870810991532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.167526383615,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.150923808596,1453.5302041696086,0.37501903165729195,6.17534620354742,3.50309192644113,,,,
4129.0,-30.61499885134793,4.964673942458108,35.025895520060295,24.269008717406564,5.0468579886472416,-27.04890319135667,-40.64737946083767,1.480753843715273,-5.027117100506359,-5.027117100497557,40.05175378088382,42285.80840572971,25746.90281195569,25746.90281195569,68032.7112176854,77822.56843779776,77822.56843779776,25746.90281195569,103569.47124975345,103569.47124975345,103569.47124975345,129732.48156660632,125222.3570857432,4510.124480863121,0.0,92260.2548254513,56723.4947956247,39485.288922029555,26163.01031685287,65648.29923888242,19950.270968970988,1453.53680668792,0.0,0.8865932170144806,2.881817930063676,0.0014947054983599872,1.0,1.0,-3.017577081192428,354281.2911573627,1556765.9119827917,4.394152191602227,1556765.9119827917,4.394152191602227,0.762537289377593,0.09251696106603474,4.028046144702076,101325.0,128623.31211698582,1.2694133937032896,1.0,0.0,4.028046144701723,1.2848412805956146,1.2851225807391968,3.1350534930157226,22904.46819900448,2335.605757216224,19468.802128384665,1985.265317757304,0.85,0.85000018159037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.855866882366,4632.441516551485,5.55506008200301,4.964673942458108,-2.3486319826588455,7.313305925116953,3.5030407630192797,3.5,1.00086878943408,0.6,0.00021892626258076563,1.0000137076508537,0.0002189232616571311,199.43127104725247,0.0,6.007656467948516e-07,1.7025698430166094,0.031273047514847566,7.327032212212969e-05,0.00014565594045863595,0.0005867088494173636,0.09251696106953573,0.09251696106953573,0.09251696106953573,0.09251696102061997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.8080428193,595.6843568370069,0.0,0.09251696106953573,0.09251696106603474,0.09251696106603474,0.37501904122496454,0.37501904122496454,0.5,10.000200766312611,0.0,0.0,0.0,0.0,0.0,0.0,26163.01031685287,19950.270968970988,0.762537289377593,1.0363210015559814,0.6441264876011367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551878729772145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1619746002,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.12779745465,1453.53680668792,0.37501904122496454,6.17534620354742,3.5030407630192797,,,,
