time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4130.0,-30.615129400671222,4.964699874882734,35.02589410690577,24.268864304199838,5.0467514091502,-27.049030884451547,-40.6474863650277,1.4806444398115972,-5.027203183072345,-5.027203183064954,40.05175026682755,42285.68837805603,25746.888106952818,25746.888106952818,68032.57648500885,77822.41484763719,77822.41484763719,25746.888106952818,103569.30295459,103569.30295459,103569.30295459,129732.43229216165,125222.3057644442,4510.126527717461,0.0,92260.11258997124,56723.38612272962,39485.25163026846,26163.12933757164,65648.3809678401,19950.328451266705,1453.5427871679137,0.0,0.8865927910320662,2.881808790649599,0.0014947054983599872,1.0,1.0,-3.0185300384798666,354280.1021793412,1556765.7603008715,4.394166510409372,1556765.7603008715,4.394166510409372,0.7625360175327718,0.09251700375923225,4.028046144702076,101325.0,128623.27236425517,1.2694130013743417,1.0,0.0,4.02804614470296,1.2848417986317926,1.2851230950328796,3.135052228991521,22904.432887720806,2335.6021564673774,19468.76370828632,1985.2613999975852,0.85,0.8499998146089717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.815273839341,4632.441516551485,5.555105562087455,4.964699874882734,-2.348708626975762,7.313408501858496,3.5029896292216094,3.5,1.0008541797776027,0.6,0.0002189232616571311,1.0000136564707496,0.00021892027197884033,199.43137935351294,0.0,5.984780147509103e-07,1.69608669380408,0.031273645992862316,7.326943079528275e-05,0.00014565383086184833,0.0005867003518641564,0.0925170037493102,0.0925170037493102,0.0925170037493102,0.09251700381366865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.7910506659,595.684362189438,0.0,0.0925170037493102,0.09251700375923225,0.09251700375923225,0.37501905079249465,0.37501905079249465,0.5,10.000200766593421,0.0,0.0,0.0,0.0,0.0,0.0,26163.12933757164,19950.328451266705,0.7625360175327718,1.036317659049912,0.6441238573540906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551886618502876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15549145099,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.10467671858,1453.5427871679137,0.37501905079249465,6.17534620354742,3.5029896292216094,,,,
4131.0,-30.615259413554757,4.964725898415211,35.02589274559689,24.268652276974194,5.0465692700880025,-27.049165312203,-40.64760556267572,1.4804667507298674,-5.027290457358845,-5.02729045736281,40.05174893640984,42285.621729756116,25746.87717400357,25746.87717400357,68032.49890375968,77822.29349368103,77822.29349368103,25746.87717400357,103569.17066768461,103569.17066768461,103569.17066768461,129732.42307217058,125222.29428256382,4510.128789606768,0.0,92259.97314000007,56723.301379507495,39485.190844991754,26163.252404485982,65648.44324947774,19950.38838396157,1453.5489131900654,0.0,0.8865923510596199,2.881799524733544,0.0014947054983599872,1.0,1.0,-3.0193482021865066,354278.89674439555,1556765.7028752693,4.394181299481808,1556765.7028752693,4.394181299481808,0.7625347214301558,0.09251705042251784,4.028046144702076,101325.0,128623.24875759162,1.2694127683946865,1.0,0.0,4.028046144701045,1.2848426361133076,1.2851239288562821,3.1350501855130304,22904.398267965684,2335.5986262348188,19468.74000425592,1985.2589828591742,0.85,0.8500000644629504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.77474405526,4632.441516551485,5.555151781006725,4.964725898415211,-2.348786087657056,7.3135119860722675,3.5029385754071347,3.5,1.000839592973467,0.6,0.00021892027197884033,1.0000136003691766,0.00021891729462281432,199.43148721483652,0.0,5.962356653508697e-07,1.6897318756043649,0.03127424222852767,7.326843698203848e-05,0.00014565183499680185,0.0005866923124276506,0.09251705042977182,0.09251705042977182,0.09251705042977182,0.09251705034675725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.78461617936,595.6843642162775,0.0,0.09251705042977182,0.09251705042251784,0.09251705042251784,0.3750190603597047,0.3750190603597047,0.5,10.000200766964744,0.0,0.0,0.0,0.0,0.0,0.0,26163.252404485982,19950.38838396157,0.7625347214301558,1.036315494111902,0.6441222310339021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551894477779448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14913663279,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.081561418763,1453.5489131900654,0.3750190603597047,6.17534620354742,3.5029385754071347,,,,
4132.0,-30.615389016431493,4.964752814480167,35.02589100681621,24.26858158959078,5.046543266620836,-27.049285908216525,-40.64770384049041,1.4804317665839093,-5.027339356323921,-5.027339356338189,40.05173532270307,42285.47010424107,25746.770070007147,25746.770070007147,68032.24017424822,77822.11203087284,77822.11203087284,25746.770070007147,103568.88210087999,103568.88210087999,103568.88210087999,129732.18945500086,125222.06044052477,4510.129014476081,0.0,92259.827956711,56723.18603160864,39485.15769455818,26163.307354120865,65648.46504867903,19950.412321086395,1453.5519763542636,0.0,0.8865921511889501,2.8817943331378744,0.0014947054983599872,1.0,1.0,-3.020635593667919,354278.2213518957,1556765.1152548406,4.394188017864481,1556765.1152548406,4.394188017864481,0.7625340348243126,0.09251705777834714,4.028046144702076,101325.0,128623.21022973505,1.269412388154306,1.0,0.0,4.028046144704015,1.2848428059332129,1.2851240948877327,3.1350497711480023,22904.362224860946,2335.594950860992,19468.707662355493,1985.2556849031519,0.85,0.8499999900116707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.734270165468,4632.441516551485,5.555177183672268,4.964752814480167,-2.34883519299877,7.313588007478937,3.50288759229757,3.5,1.0008250263707343,0.6,0.00021891729462281432,1.000013557493406,0.00021891432669327374,199.43159473611328,0.0,5.937785402338958e-07,1.6827683830228606,0.0312748360070679,7.326761759778113e-05,0.00014564967702503318,0.0005866836200177874,0.09251705777666783,0.09251705777666783,0.09251705777666783,0.09251705778666802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.71879212157,595.6843849504345,0.0,0.09251705777666783,0.09251705777834714,0.09251705777834714,0.37501906992702444,0.37501906992702444,0.5,10.000200767063351,0.0,0.0,0.0,0.0,0.0,0.0,26163.307354120865,19950.412321086395,0.7625340348243126,1.0363112088576876,0.6441197074887576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551902304769577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14217314021,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.05845251397,1453.5519763542636,0.37501906992702444,6.17534620354742,3.50288759229757,,,,
4133.0,-30.61551799973335,4.96477890613066,35.02588962298406,24.26843075025829,5.046429020713526,-27.04941319340956,-40.64781448161227,1.4803158628726334,-5.0274683230309165,-5.02746832298622,40.051742086384,42285.37219180784,25746.8689997733,25746.8689997733,68032.24119158114,77821.9635012834,77821.9635012834,25746.8689997733,103568.8325010567,103568.8325010567,103568.8325010567,129732.33121365863,125222.19816781173,4510.133045846906,0.0,92259.6860595896,56723.094751973455,39485.10145290683,26163.498712601926,65648.60016550875,19950.507422760114,1453.561279163715,0.0,0.8865914693886335,2.8817806407976745,0.0014947054983599872,1.0,1.0,-3.0212788039113434,354276.4400686017,1556765.4072021376,4.3942109356769175,1556765.4072021376,4.3942109356769175,0.7625320925886239,0.09251713910593416,4.028046144702076,101325.0,128623.1764343464,1.2694120546197523,1.0,0.0,4.028046144700858,1.2848433543114735,1.285124639572526,3.135048433091394,22904.326997577966,2335.5913586778324,19468.680269547298,1985.2528916140884,0.85,0.8500001013610236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.694044221289,4632.441516551485,5.55524674425391,4.96477890613066,-2.3489429987219292,7.313721904852589,3.502836921807857,3.5,1.000810549087959,0.6,0.00021891432669327374,1.000013492694824,0.0002189113729889245,199.43170174347998,0.0,5.918989213435692e-07,1.677441543087675,0.03127542790598924,7.326669514547277e-05,0.00014564763154780098,0.0005866753807411082,0.09251713909196987,0.09251713909196987,0.09251713909196987,0.09251713917246618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.75149235287,595.6843746501021,0.0,0.09251713909196987,0.09251713910593416,0.09251713910593416,0.3750190794933419,0.3750190794933419,0.5,10.000200767647572,0.0,0.0,0.0,0.0,0.0,0.0,26163.498712601926,19950.507422760114,0.7625320925886239,1.0363090914362671,0.6441168903099359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551910107084642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13684630027,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.03534748922,1453.561279163715,0.3750190794933419,6.17534620354742,3.502836921807857,,,,
4134.0,-30.61564646411324,4.96480516659636,35.02588820058781,24.268289480265253,5.04632468733273,-27.049539719959316,-40.64792114133013,1.4802096251814916,-5.027551337561135,-5.027551337519484,40.05173820602555,42285.260367729585,25746.848741971025,25746.848741971025,68032.10910970061,77821.81362607848,77821.81362607848,25746.848741971025,103568.66236804951,103568.66236804951,103568.66236804951,129732.2751924715,125222.14021283465,4510.13497963685,0.0,92259.54381523588,56722.99055799821,39485.05917470853,26163.61282442199,65648.67199913051,19950.562411234743,1453.567026887581,0.0,0.8865910603644945,2.8817718272076664,0.0014947054983599872,1.0,1.0,-3.02222794128096,354275.29347876133,1556765.2397099421,4.394224684491778,1556765.2397099421,4.394224684491778,0.7625308685432091,0.09251717955380251,4.028046144702076,101325.0,128623.14520005806,1.2694117463612935,1.0,0.0,4.028046144700483,1.2848438574388217,1.2851251390147753,3.1350472054491436,22904.291684091328,2335.5877577043466,19468.6521482296,1985.2500240377296,0.85,0.850000184103138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.6536562212195,4632.441516551485,5.555290783683553,4.96480516659636,-2.349017207900932,7.313822374497292,3.5027860474798898,3.5,1.0007960135656828,0.6,0.0002189113729889245,1.0000134384252386,0.00021890843120433767,199.4318083204391,0.0,5.890622848178557e-07,1.669402515173803,0.03127601696827406,7.326580589763728e-05,0.0001456455670912872,0.000586667065015007,0.09251717957615041,0.09251717957615041,0.09251717957615041,0.09251717937072326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.73272917216,595.6843805603944,0.0,0.09251717957615041,0.09251717955380251,0.09251717955380251,0.37501908906080555,0.37501908906080555,0.5,10.000200767911883,0.0,0.0,0.0,0.0,0.0,0.0,26163.61282442199,19950.562411234743,0.7625308685432091,1.0363059455429908,0.6441144821374244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455191787210819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12880727236,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16639.012250556527,1453.567026887581,0.37501908906080555,6.17534620354742,3.5027860474798898,,,,
4135.0,-30.61577441118597,4.964831485974141,35.02588677883076,24.26814524168151,5.046217771599078,-27.049665283511473,-40.64802395934237,1.4801003596997684,-5.027639197305916,-5.0276391972271295,40.05173537967726,42285.13450470935,25746.841672507842,25746.841672507842,68031.97617721719,77821.66210018453,77821.66210018453,25746.841672507842,103568.50377269238,103568.50377269238,103568.50377269238,129732.2387921436,125222.10166310902,4510.137129034582,0.0,92259.40172390499,56722.87413024475,39485.030659622484,26163.735019451226,65648.76567907371,19950.621583554992,1453.5731479273122,0.0,0.8865906228244521,2.881762499228092,0.0014947054983599872,1.0,1.0,-3.023149353641145,354274.07997039176,1556765.1177141927,4.394239391841194,1556765.1177141927,4.394239391841194,0.7625295688372802,0.09251722421181115,4.028046144702076,101325.0,128623.10522462307,1.2694113518344246,1.0,0.0,4.028046144700556,1.284844374707323,1.2851256526165864,3.135045943303158,22904.25640859403,2335.5841606046947,19468.61359113598,1985.2460923083809,0.85,0.8499998098096325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.613342938759,4632.441516551485,5.555337579937585,4.964831485974141,-2.349094910370645,7.313926396344787,3.502735267563927,3.5,1.000781505018265,0.6,0.00021890843120433767,1.0000133843244152,0.00021890550130209197,199.43191446832913,0.0,5.866854198381469e-07,1.6626664798213084,0.0312766036536939,7.32649486884774e-05,0.00014564348251586026,0.0005866586682489951,0.09251722426006209,0.09251722426006209,0.09251722426006209,0.092517223837685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.71906211914,595.6843848654416,0.0,0.09251722426006209,0.09251722421181115,0.09251722421181115,0.3750190986279091,0.3750190986279091,0.5,10.000200768199708,0.0,0.0,0.0,0.0,0.0,0.0,26163.735019451226,19950.621583554992,0.7625295688372802,1.0363024418432158,0.6441116457759726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551925605899605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12207123701,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.989159720128,1453.5731479273122,0.3750190986279091,6.17534620354742,3.502735267563927,,,,
4136.0,-30.615901851319716,4.9648578961714325,35.02588534817571,24.26800246993082,5.046111903470178,-27.049790729289796,-40.648134251218266,1.4799925303363295,-5.027725341530015,-5.027725341513803,40.05173227943156,42285.04206639316,25746.83077415478,25746.83077415478,68031.87284054793,77821.51211949196,77821.51211949196,25746.83077415478,103568.34289364674,103568.34289364674,103568.34289364674,129732.19741347354,125222.05820213501,4510.139211338517,0.0,92259.25960516177,56722.789554666284,39484.96672277276,26163.8545198268,65648.82124259956,19950.67937974177,1453.579141913877,0.0,0.8865901950190556,2.881753353406727,0.0014947054983599872,1.0,1.0,-3.0240736856464423,354272.8901597548,1556764.983895625,4.394253771982445,1556764.983895625,4.394253771982445,0.7625282950806531,0.09251726754878954,4.028046144702076,101325.0,128623.07660711107,1.2694110694015404,1.0,0.0,4.028046144702196,1.2848448852328782,1.2851261594892398,3.135044697611099,22904.221126291366,2335.5805628110893,19468.58707046572,1985.2433879526363,0.85,0.8499999612786684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.573078277882,4632.441516551485,5.555383492565793,4.9648578961714325,-2.3491713088438857,7.314029205015318,3.502684549187218,3.5,1.0007670140534908,0.6,0.00021890550130209197,1.0000133313080064,0.000218902583044334,199.43202019575045,0.0,5.843160140659292e-07,1.6559515838628431,0.031277187969707965,7.32640291789074e-05,0.00014564147212318458,0.0005866505702945285,0.09251726760986452,0.09251726760986452,0.09251726760986452,0.09251726707929525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.7040707827,595.6843895876295,0.0,0.09251726760986452,0.09251726754878954,0.09251726754878954,0.3750191081948213,0.3750191081948213,0.5,10.000200768479901,0.0,0.0,0.0,0.0,0.0,0.0,26163.8545198268,19950.67937974177,0.7625282950806531,1.0362999906600305,0.6441096925431826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551933308556002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11535634105,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.966074964967,1453.579141913877,0.3750191081948213,6.17534620354742,3.502684549187218,,,,
4137.0,-30.616028812159083,4.964884402576992,35.025883964860476,24.267793376371287,5.045932650856269,-27.049922129379034,-40.6482492229901,1.4798177483512918,-5.027810977579975,-5.027810977610082,40.05173078400558,42284.97095649092,25746.819229156943,25746.819229156943,68031.79018564787,77821.39091316014,77821.39091316014,25746.819229156943,103568.21014231708,103568.21014231708,103568.21014231708,129732.18539209571,125222.04397307985,4510.141419015858,0.0,92259.12022112649,56722.700268048546,39484.91105897549,26163.975249778625,65648.88630875412,19950.73813630339,1453.585154278381,0.0,0.8865897639852889,2.881744261560274,0.0014947054983599872,1.0,1.0,-3.0248881515015,354271.70737104747,1556764.9193471712,4.3942682606508265,1556764.9193471712,4.3942682606508265,0.762527022206696,0.09251731313353244,4.028046144702076,101325.0,128623.04821230347,1.2694107891665776,1.0,0.0,4.028046144701631,1.2848457089701393,1.2851269796571247,3.135042687678611,22904.18652290544,2335.5770342477235,19468.555953942683,1985.2402149503332,0.85,0.84999988689723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.532869958935,4632.441516551485,5.555429198927027,4.964884402576992,-2.3492472815782874,7.31413168415528,3.5026339020733577,3.5,1.0007525434495308,0.6,0.000218902583044334,1.0000132811833475,0.00021889967579760502,199.4321255256367,0.0,5.819940401250675e-07,1.6493711097144412,0.03127776996374809,7.326307066414197e-05,0.00014563951238019202,0.0005866426763593227,0.09251731316443118,0.09251731316443118,0.09251731316443118,0.09251731288406989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.69683859986,595.6843918657363,0.0,0.09251731316443118,0.09251731313353244,0.09251731313353244,0.3750191177615526,0.3750191177615526,0.5,10.000200768823115,0.0,0.0,0.0,0.0,0.0,0.0,26163.975249778625,19950.73813630339,0.762527022206696,1.0362977045137778,0.644107970965721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551940980701468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1087758669,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.942996100577,1453.585154278381,0.3750191177615526,6.17534620354742,3.5026339020733577,,,,
4138.0,-30.61615540821489,4.964911777906654,35.02588219287865,24.267734598275297,5.045920738553744,-27.050037680936548,-40.64833918875081,1.479794814702809,-5.027859591007996,-5.027859591005244,40.051716803287256,42284.79778688085,25746.714958164685,25746.714958164685,68031.51274504553,77821.20087631808,77821.20087631808,25746.714958164685,103567.91583448276,103567.91583448276,103567.91583448276,129731.9453496885,125221.80374255951,4510.141607128993,0.0,92258.97472749533,56722.57163935341,39484.89232015768,26164.029515205733,65648.92183536342,19950.761662334495,1453.5881914295705,0.0,0.8865895668958941,2.8817391003581423,0.0014947054983599872,1.0,1.0,-3.026196768445459,354271.0359330717,1556764.3158858835,4.394274885570902,1556764.3158858835,4.394274885570902,0.7625263398644204,0.09251731980949829,4.028046144702076,101325.0,128623.00367142881,1.2694103495823224,1.0,0.0,4.028046144703387,1.2848458222682226,1.2851270892444522,3.1350424112296227,22904.150402755386,2335.5733510174614,19468.529475201736,1985.2375148701888,0.85,0.8500000712909944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.492719393633,4632.441516551485,5.555454829052646,4.964911777906654,-2.3492958939357944,7.314207671842448,3.5025833279993206,3.5,1.0007380937140915,0.6,0.00021889967579760502,1.0000132430374182,0.00021889677693939726,199.43223055298785,0.0,5.797983945866031e-07,1.6431486502584332,0.03127834976214268,7.326232063151345e-05,0.00014563735516609158,0.0005866339870013821,0.09251731979310937,0.09251731979310937,0.09251731979310937,0.09251731992622585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.62924008217,595.6844131588346,0.0,0.09251731979310937,0.09251731980949829,0.09251731980949829,0.37501912732839454,0.37501912732839454,0.5,10.000200768906595,0.0,0.0,0.0,0.0,0.0,0.0,26164.029515205733,19950.761662334495,0.7625263398644204,1.0362929175844997,0.6441049845864049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551948624000184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10255340744,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.919922590052,1453.5881914295705,0.37501912732839454,6.17534620354742,3.5025833279993206,,,,
4139.0,-30.61628121065472,4.964938189039133,35.025880843143575,24.267568706441693,5.0457894028601675,-27.050163602546164,-40.648445778619475,1.4796636498017994,-5.0279938426568265,-5.027993842667307,40.05172544230336,42284.696982546724,25746.83066188098,25746.83066188098,68031.5276444277,77821.06053645005,77821.06053645005,25746.83066188098,103567.89119833102,103567.89119833102,103567.89119833102,129732.1216241226,125221.97569043434,4510.145933688264,0.0,92258.83361870702,56722.47006665952,39484.84839116389,26164.23042579158,65649.07881695547,19950.861831480037,1453.597919546037,0.0,0.8865888513489428,2.8817248471348136,0.0014947054983599872,1.0,1.0,-3.02676190811286,354269.1816840285,1556764.6887791017,4.394298937827381,1556764.6887791017,4.394298937827381,0.762524313033619,0.09251740681388695,4.028046144702076,101325.0,128622.97221443609,1.2694100391259422,1.0,0.0,4.028046144701599,1.2848464419053907,1.285127705292484,3.135040899306689,22904.11537118344,2335.5697787912736,19468.4949581725,1985.2339951127553,0.85,0.8499998643329649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.452811771153,4632.441516551485,5.55552763348588,4.964938189039133,-2.349407325040857,7.3143455140799905,3.5025330602280635,3.5,1.0007237314937325,0.6,0.00021889677693939726,1.0000131600314506,0.00021889389628883775,199.43233492203208,0.0,5.781257584301857e-07,1.6384083993911462,0.03127892788790111,7.326143201508896e-05,0.0001456353449243083,0.0005866258896547171,0.09251740680713448,0.09251740680713448,0.09251740680713448,0.09251740682985411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.6710074953,595.6844000024023,0.0,0.09251740680713448,0.09251740681388695,0.09251740681388695,0.37501913689428684,0.37501913689428684,0.5,10.000200769541514,0.0,0.0,0.0,0.0,0.0,0.0,26164.23042579158,19950.861831480037,0.762524313033619,1.036290666531895,0.6441019088850592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551956245345845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09781315658,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.89685215533,1453.597919546037,0.37501913689428684,6.17534620354742,3.5025330602280635,,,,
4140.0,-30.61640663802432,4.9649649720261,35.025879369140206,24.267433408554666,5.045691480966694,-27.05028663821241,-40.64855194939298,1.47956336065998,-5.028066064398274,-5.028066064413237,40.05171915733754,42284.59601305646,25746.786039356597,25746.786039356597,68031.38205241306,77820.90873909289,77820.90873909289,25746.786039356597,103567.69477844948,103567.69477844948,103567.69477844948,129732.02144772827,125221.87406245022,4510.1473852780455,0.0,92258.69132839718,56722.37860450766,39484.7919154328,26164.32666927879,65649.11858471158,19950.907558051247,1453.6028415411517,0.0,0.886588506039653,2.8817171795229664,0.0014947054983599872,1.0,1.0,-3.0277751892456877,354268.1841791566,1556764.4174951634,4.394310544996312,1556764.4174951634,4.394310544996312,0.7625232558144477,0.09251743785547395,4.028046144702076,101325.0,128622.93596929932,1.2694096814142544,1.0,0.0,4.028046144697536,1.2848469170541368,1.2851281768438565,3.1350397399384153,22904.08004628777,2335.56617665439,19468.46984689492,1985.2314344750675,0.85,0.8500000789182675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.41270922119,4632.441516551485,5.555566078119815,4.9649649720261,-2.3494733531087713,7.314438325134871,3.502482547216206,3.5,1.0007092992046303,0.6,0.00021889389628883775,1.0000131208091139,0.00021889102426149166,199.43243898000478,0.0,5.744948671767893e-07,1.628118453579021,0.03127950238276829,7.326054690247602e-05,0.00014563334938636174,0.0005866178515357848,0.09251743784769914,0.09251743784769914,0.09251743784769914,0.09251743789865365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.6406180715,595.6844095748834,0.0,0.09251743784769914,0.09251743785547395,0.09251743785547395,0.3750191464616312,0.3750191464616312,0.5,10.000200769750807,0.0,0.0,0.0,0.0,0.0,0.0,26164.32666927879,19950.907558051247,0.7625232558144477,1.0362878210562336,0.6440999806949995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551963818921747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.087523210765,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.87379339951,1453.6028415411517,0.3750191464616312,6.17534620354742,3.502482547216206,,,,
4141.0,-30.61653151074752,4.964991749787476,35.02587789999947,24.267319973465078,5.045617620727354,-27.05040712895037,-40.648650157358475,1.47948515416535,-5.028155497219245,-5.028155497233931,40.05171634963497,42284.46454528578,25746.786666404594,25746.786666404594,68031.25121169037,77820.74805015489,77820.74805015489,25746.786666404594,103567.53471655949,103567.53471655949,103567.53471655949,129731.98595850225,125221.83637986622,4510.14957863603,0.0,92258.54815892015,56722.26465506793,39484.75944872469,26164.45124194276,65649.21069066745,19950.967896937353,1453.6090783278498,0.0,0.8865880604057987,2.8817076846739718,0.0014947054983599872,1.0,1.0,-3.0287076934595802,354266.9489631337,1556764.2963039237,4.394325524467501,1556764.2963039237,4.394325524467501,0.762521931473001,0.09251748341156225,4.028046144702076,101325.0,128622.89983551472,1.269409324801527,1.0,0.0,4.028046144703866,1.2848472888722924,1.2851285450530965,3.1350388326985406,22904.04450313064,2335.562552261031,19468.43602010418,1985.2279851023727,0.85,0.8499999210813242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.372730444728,4632.441516551485,5.555614138946019,4.964991749787476,-2.3495519180755235,7.314543667862999,3.502432190399006,3.5,1.0006949115425732,0.6,0.00021889102426149166,1.0000130628012431,0.0002188881649688982,199.43254257792347,0.0,5.7277541844781e-07,1.6232455358810935,0.03128007515818674,7.325972818211425e-05,0.0001456312960793774,0.0005866095807205027,0.09251748339525387,0.09251748339525387,0.09251748339525387,0.09251748351528258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.6270412102,595.6844138515199,0.0,0.09251748339525387,0.09251748341156225,0.09251748341156225,0.3750191560284368,0.3750191560284368,0.5,10.000200770031372,0.0,0.0,0.0,0.0,0.0,0.0,26164.45124194276,19950.967896937353,0.762521931473001,1.036284374114517,0.6440970744420063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551971369925136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08265029307,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.850737964185,1453.6090783278498,0.3750191560284368,6.17534620354742,3.502432190399006,,,,
4142.0,-30.616655865724265,4.9650182734609185,35.02587657791512,24.26713976254689,5.045471143716263,-27.050532304247362,-40.64876037938518,1.4793395312414264,-5.028256679237245,-5.028256679238803,40.05171765433046,42284.38512872971,25746.817156985613,25746.817156985613,68031.20228571532,77820.61117509526,77820.61117509526,25746.817156985613,103567.42833208086,103567.42833208086,103567.42833208086,129732.0253446527,125221.8729200124,4510.152424640299,0.0,92258.40774961907,56722.181704870796,39484.69560527586,26164.59701257185,65649.2926178477,19951.039494629982,1453.6162611673267,0.0,0.886587539981883,2.881696942473092,0.0014947054983599872,1.0,1.0,-3.0294740572387013,354265.5514752185,1556764.3526195954,4.394343017933805,1556764.3526195954,4.394343017933805,0.7625204196740998,0.09251754152565923,4.028046144702076,101325.0,128622.87372342695,1.2694090670952574,1.0,0.0,4.028046144702643,1.2848479760707248,1.2851292287280107,3.1350371559291395,22904.009645212926,2335.5589977426466,19468.411543109476,1985.225489143538,0.85,0.8500001460302603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.332785625929,4632.441516551485,5.555668603869619,4.9650182734609185,-2.349639134439764,7.3146574079006825,3.5023818766437316,3.5,1.0006805361839233,0.6,0.0002188881649688982,1.0000130086533157,0.0002188853175656861,199.43264574640023,0.0,5.702359918889271e-07,1.6160488010132192,0.03128064539417863,7.325880931542472e-05,0.00014562935565347348,0.0005866017645954213,0.09251754152729187,0.09251754152729187,0.09251754152729187,0.09251754149110797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.6333476876,595.6844118650391,0.0,0.09251754152729187,0.09251754152565923,0.09251754152565923,0.375019165595099,0.375019165595099,0.5,10.000200770414496,0.0,0.0,0.0,0.0,0.0,0.0,26164.59701257185,19951.039494629982,0.7625204196740998,1.036282335618344,0.6440950609303914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551978887545043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0754535582,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.827689459362,1453.6162611673267,0.375019165595099,6.17534620354742,3.5023818766437316,,,,
4143.0,-30.61677979578237,4.965045356868174,35.0258751130346,24.26695186821746,5.0453138641464665,-27.05066005767791,-40.648871020507045,1.4791861031135707,-5.028319473336353,-5.028319473345795,40.05171089010192,42284.30909045847,25746.74998889217,25746.74998889217,68031.05907935064,77820.48678166591,77820.48678166591,25746.74998889217,103567.23677055808,103567.23677055808,103567.23677055808,129731.91613789205,125221.76254637969,4510.153591512374,0.0,92258.26768721208,56722.089999493204,39484.64187524319,26164.679367333974,65649.32124257716,19951.078324498452,1453.620506785487,0.0,0.8865872444562725,2.8816902758219634,0.0014947054983599872,1.0,1.0,-3.0304360877746035,354264.6841889561,1556764.0606495114,4.394352951701987,1556764.0606495114,4.394352951701987,0.7625195036560216,0.09251756682302788,4.028046144702076,101325.0,128622.84243346256,1.2694087582873186,1.0,0.0,4.02804614470258,1.284848699761866,1.2851299489188948,3.13503539011919,22903.974873414892,2335.555452006026,19468.38143211449,1985.2224186765602,0.85,0.8500001218003358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.292815156031,4632.441516551485,5.555702027435509,4.965045356868174,-2.3496981160362003,7.314743472904374,3.502331530868199,3.5,1.0006661516766282,0.6,0.0002188853175656861,1.0000129642159252,0.00021888247992595412,199.43274856244665,0.0,5.678651560930125e-07,1.6093298523675974,0.03128121325933472,7.325788696566448e-05,0.00014562743060002163,0.0005865940103912862,0.09251756681928486,0.09251756681928486,0.09251756681928486,0.09251756683589431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.60064079677,595.6844221675094,0.0,0.09251756681928486,0.09251756682302788,0.09251756682302788,0.37501917516206046,0.37501917516206046,0.5,10.000200770663213,0.0,0.0,0.0,0.0,0.0,0.0,26164.679367333974,19951.078324498452,0.7625195036560216,1.036279702389806,0.6440936218398369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551986374002834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06873460956,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.804647164303,1453.620506785487,0.37501917516206046,6.17534620354742,3.502331530868199,,,,
4144.0,-30.616903347988085,4.965073082041474,35.02587338281407,24.266861762758367,5.0452659402213085,-27.05077683885722,-40.648964897822566,1.4791314321744637,-5.028377316626461,-5.028377316639834,40.0517003045632,42284.165342187225,25746.672976854607,25746.672976854607,68030.83831904182,77820.31550841204,77820.31550841204,25746.672976854607,103566.98848526664,103566.98848526664,103566.98848526664,129731.73879030693,125221.5844864852,4510.154303821734,0.0,92258.12365401957,56721.97348906979,39484.61129438865,26164.750305040285,65649.36159942893,19951.1107284308,1453.624285350283,0.0,0.8865869880141382,2.8816841347933027,0.0014947054983599872,1.0,1.0,-3.031598758121902,354263.8852826983,1556763.6037365547,4.394361571725766,1556763.6037365547,4.394361571725766,0.7625186747754855,0.09251758356712769,4.028046144702076,101325.0,128622.80407263423,1.2694083796953786,1.0,0.0,4.028046144699214,1.2848489613992133,1.2851302069673856,3.1350347517232637,22903.93911583235,2335.55180574736,19468.350909858327,1985.2193062726137,0.85,0.8500001161983891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.253013609481,4632.441516551485,5.555733124894985,4.965073082041474,-2.3497532166081267,7.314826298649601,3.5022813981518226,3.5,1.0006518280433778,0.6,0.00021888247992595412,1.0000129247019882,0.00021887965097169403,199.43285106510928,0.0,5.659182911817508e-07,1.6038124372090818,0.0312817791776259,7.325710437428876e-05,0.00014562537555166537,0.0005865857325616776,0.09251758358747973,0.09251758358747973,0.09251758358747973,0.09251758340702403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.5494580506,595.6844382897464,0.0,0.09251758358747973,0.09251758356712769,0.09251758356712769,0.3750191847287261,0.3750191847287261,0.5,10.000200770798545,0.0,0.0,0.0,0.0,0.0,0.0,26164.750305040285,19951.1107284308,0.7625186747754855,1.036275702635829,0.6440910362570083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455199383488688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.063217194394,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.781609236616,1453.624285350283,0.3750191847287261,6.17534620354742,3.5022813981518226,,,,
4145.0,-30.617026229765035,4.965100245402365,35.025871888694255,24.266727128438674,5.0451692859677335,-27.050896711719076,-40.64906680779529,1.4790318125686472,-5.028491234596345,-5.028491234613446,40.05170365627842,42284.05767757006,25746.74039437608,25746.74039437608,68030.79807194613,77820.16137552781,77820.16137552781,25746.74039437608,103566.9017699039,103566.9017699039,103566.9017699039,129731.81827801446,125221.66062325021,4510.15765476424,0.0,92257.98145103971,56721.87775460952,39484.55966270021,26164.916508110564,65649.47617081077,19951.192763976338,1453.6324274911037,0.0,0.8865863952538987,2.881672040533754,0.0014947054983599872,1.0,1.0,-3.0323327275621637,354262.31190160196,1556763.748409284,4.394381496730261,1556763.748409284,4.394381496730261,0.7625169664803592,0.09251765162582576,4.028046144702076,101325.0,128622.76671397562,1.2694080109940846,1.0,0.0,4.028046144702712,1.284849433310623,1.285130675347124,3.13503360025864,22903.903812617154,2335.5482058212697,19468.31614120349,1985.2157608565096,0.85,0.8499999083334828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.213401376742,4632.441516551485,5.555795161855772,4.965100245402365,-2.3498494168490955,7.31494966225146,3.5022315041738823,3.5,1.0006375726211092,0.6,0.00021887965097169403,1.0000128545815052,0.00021887683740154804,199.43295301165674,0.0,5.641864136213397e-07,1.5989042962028768,0.031282343364039525,7.325625482886014e-05,0.0001456233961428339,0.0005865777594115652,0.09251765164260213,0.09251765164260213,0.09251765164260213,0.09251765147374313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.5656617011,595.6844331857245,0.0,0.09251765164260213,0.09251765162582576,0.09251765162582576,0.3750191942947027,0.3750191942947027,0.5,10.000200771257708,0.0,0.0,0.0,0.0,0.0,0.0,26164.916508110564,19951.192763976338,0.7625169664803592,1.0362732810683744,0.6440882721981337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552001273030601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05830905339,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.758574747568,1453.6324274911037,0.3750191942947027,6.17534620354742,3.5022315041738823,,,,
4146.0,-30.617148633523986,4.965127408076284,35.02587043124586,24.266586487088375,5.0450638665555205,-27.051018775455084,-40.64916899716479,1.478926084438487,-5.028579304520122,-5.028579304494395,40.05170172609914,42283.95337925256,25746.740476835806,25746.740476835806,68030.69385608837,77820.01829582361,77820.01829582361,25746.740476835806,103566.75877265942,103566.75877265942,103566.75877265942,129731.79901606643,125221.63912735425,4510.159888712178,0.0,92257.83954603357,56721.77463205579,39484.516571086424,26165.04024340701,65649.55681449344,19951.252886267583,1453.6385989400646,0.0,0.88658595337821,2.8816626904953964,0.0014947054983599872,1.0,1.0,-3.0331948691606954,354261.0955252448,1556763.6650958385,4.394396349922943,1556763.6650958385,4.394396349922943,0.7625156583236994,0.09251769783756769,4.028046144702076,101325.0,128622.73464454585,1.2694076944934207,1.0,0.0,4.028046144702428,1.284849933769302,1.2851311723001455,3.135032379139556,22903.868583376716,2335.544613438505,19468.287512778606,1985.212841569609,0.85,0.8499999658096361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.173691048756,4632.441516551485,5.555842787370595,4.965127408076284,-2.3499267478207577,7.315054155897041,3.5021814869244863,3.5,1.0006232819784247,0.6,0.00021887683740154804,1.0000128045889327,0.00021887403480950427,199.43305456171768,0.0,5.611186027201465e-07,1.5902101201088952,0.031282904482642246,7.325540296346245e-05,0.0001456214344380856,0.0005865698575743168,0.09251769781864498,0.09251769781864498,0.09251769781864498,0.09251769796047014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.55632769444,595.6844361258906,0.0,0.09251769781864498,0.09251769783756769,0.09251769783756769,0.3750192038614279,0.3750192038614279,0.5,10.000200771549471,0.0,0.0,0.0,0.0,0.0,0.0,26165.04024340701,19951.252886267583,0.7625156583236994,1.0362704206568116,0.6440858922891851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552008670820102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.049614877295,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.735549571036,1453.6385989400646,0.3750192038614279,6.17534620354742,3.5021814869244863,,,,
4147.0,-30.6172977203161,4.9651546524555386,35.02586891195497,24.26643812740224,5.044958646310835,-27.05116126334965,-40.6492893473245,1.4788125690696963,-5.028663354218168,-5.028663354224062,40.05169702692096,42283.809104048596,25746.730672239893,25746.730672239893,68030.5397762885,77819.84322372016,77819.84322372016,25746.730672239893,103566.57389596006,103566.57389596006,103566.57389596006,129731.72885860731,125221.56707779536,4510.161780811946,0.0,92257.69798258685,56721.6639916849,39484.482212113275,26165.15496264725,65649.63717476053,19951.307980878166,1453.6443963561442,0.0,0.8865855420283191,2.8816537672909823,0.0014947054983599872,1.0,1.0,-3.0342041675924065,354259.934677229,1556763.4622601776,4.394410177031636,1556763.4622601776,4.394410177031636,0.7625144207767993,0.0925177375885211,4.028046144702076,101325.0,128622.70168429859,1.2694073692010717,1.0,0.0,4.02804614469987,1.284850470638278,1.2851317056855365,3.1350310691804117,22903.833438931582,2335.5410297024555,19468.262218554704,1985.2102622765883,0.85,0.850000165712996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.134016272824,4632.441516551485,5.555888237549864,4.9651546524555386,-2.350001096833009,7.3151557492885475,3.5021315147401224,3.5,1.0006090042114635,0.6,0.00021887403480950427,1.0000155959253032,0.00021887062131964308,199.4331782489978,0.0,5.589294919800692e-07,1.5840061802715162,0.03128346341213423,7.325439971883156e-05,0.0001456196350906727,0.0005865626097199073,0.09251773758825238,0.09251773758825238,0.09251773758825238,0.09251773752838853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.53360187844,595.6844432844217,0.0,0.09251773758825238,0.0925177375885211,0.0925177375885211,0.3750192134280851,0.3750192134280851,0.5,10.0002007725531,0.0,0.0,0.0,0.0,0.0,0.0,26165.15496264725,19951.307980878166,0.7625144207767993,1.0362668051795925,0.64408290622366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552016039838889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04341093746,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.71252987474,1453.6443963561442,0.3750192134280851,6.17534620354742,3.5021315147401224,,,,
4148.0,-30.617417343444835,4.965182012005725,35.02586746009836,24.266241152677708,5.044787829821821,-27.05128807976062,-40.64940383015198,1.4786508226463193,-5.028745571875959,-5.028745571887443,40.05169593396223,42283.76765284241,25746.716851673045,25746.716851673045,68030.48450451545,77819.73700342528,77819.73700342528,25746.716851673045,103566.45385509833,103566.45385509833,103566.45385509833,129731.72511307293,125221.5611801759,4510.16393289703,0.0,92257.55495013487,56721.58560348662,39484.41038516472,26165.2712579746,65649.68164313932,19951.364642865596,1453.6501783566478,0.0,0.8865851269428708,2.8816450386076746,0.0014947054983599872,1.0,1.0,-3.034957392616775,354258.7991352245,1556763.4150840852,4.394424129716116,1556763.4150840852,4.394424129716116,0.7625131972130752,0.09251778195161227,4.028046144702076,101325.0,128622.67457004114,1.2694071016041564,1.0,0.0,4.028046144702657,1.2848512344184237,1.2851324652468077,3.135029205560389,22903.797929792203,2335.537408777942,19468.231461591626,1985.207125939197,0.85,0.8500001406434105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.094396782133,4632.441516551485,5.555932755610524,4.965182012005725,-2.3500740464917955,7.31525605849752,3.502081612474658,3.5,1.000594746421331,0.6,0.00021887062131964308,1.0000125137347013,0.00021886788246502727,199.4332774923575,0.0,6.80763131937049e-07,1.9292827159095969,0.03128414417526616,7.325344539635036e-05,0.0001456171759232927,0.0005865527040802231,0.0925177819464855,0.0925177819464855,0.0925177819464855,0.0925177819682757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.5283155785,595.68444494959,0.0,0.0925177819464855,0.09251778195161227,0.09251778195161227,0.3750192229975449,0.3750192229975449,0.5,10.00020077291413,0.0,0.0,0.0,0.0,0.0,0.0,26165.2712579746,19951.364642865596,0.7625131972130752,1.0362652613354284,0.6440818385485841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552025015254044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.388687473096,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.68897154822,1453.6501783566478,0.3750192229975449,6.17534620354742,3.502081612474658,,,,
4149.0,-30.617538496158122,4.965210163891101,35.025865639194905,24.26617720574143,5.044771330303068,-27.0513974906046,-40.64948904616756,1.4786224816622238,-5.028795273159176,-5.0287952731473995,40.05168238224275,42283.59828271926,25746.621771348033,25746.621771348033,68030.2200540673,77819.54440963619,77819.54440963619,25746.621771348033,103566.16618098422,103566.16618098422,103566.16618098422,129731.49357952764,125221.32939628953,4510.164183238116,0.0,92257.41022437808,56721.46409872015,39484.38458406437,26165.327398543417,65649.71198260778,19951.389164131066,1453.6532985481588,0.0,0.886584922746359,2.881639762053466,0.0014947054983599872,1.0,1.0,-3.0362436870423153,354258.1126916746,1556762.8301401634,4.39443099358201,1556762.8301401634,4.39443099358201,0.7625124983240885,0.09251778981760721,4.028046144702076,101325.0,128622.6298621382,1.2694066603714602,1.0,0.0,4.028046144700474,1.284851372667944,1.285132600007384,3.1350288682324354,22903.76200027412,2335.5337449867307,19468.196944395528,1985.2036061647482,0.85,0.849999966999418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.054840701015,4632.441516551485,5.5559596630611345,4.965210163891101,-2.3501229510855444,7.315333114976645,3.5020317903597236,3.5,1.0005805115313495,0.6,0.00021886788246502727,1.0000126737575608,0.0002188651086217021,199.43337800480126,0.0,5.462187526066527e-07,1.5479839448872539,0.031284690394018766,7.325273504784915e-05,0.0001456151474171781,0.0005865445331639887,0.09251778981458496,0.09251778981458496,0.09251778981458496,0.09251778983597304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.46279131144,595.6844655893102,0.0,0.09251778981458496,0.09251778981760721,0.09251778981760721,0.3750192325666799,0.3750192325666799,0.5,10.000200772998443,0.0,0.0,0.0,0.0,0.0,0.0,26165.327398543417,19951.389164131066,0.7625124983240885,1.0362607542298155,0.6440789609849502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552032216887205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00738870208,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.66599850753,1453.6532985481588,0.3750192325666799,6.17534620354742,3.5020317903597236,,,,
4150.0,-30.617658757635336,4.9652374235737735,35.025864213390115,24.266016098577552,5.044644201273306,-27.05151842623826,-40.64959106091408,1.4784960848594275,-5.028923680144658,-5.028923680153543,40.05169014011762,42283.502470522144,25746.72883573513,25746.72883573513,68030.23130625728,77819.40645784422,77819.40645784422,25746.72883573513,103566.13529357935,103566.13529357935,103566.13529357935,129731.6543098943,125221.48602728666,4510.168282607626,0.0,92257.26923398887,56721.36524906616,39484.337761025236,26165.519016314935,65649.85677734017,19951.48457635205,1453.6625877519205,0.0,0.8865842401570104,2.881626129716112,0.0014947054983599872,1.0,1.0,-3.036812387071109,354256.3392182237,1556763.1649993747,4.3944539381704635,1556763.1649993747,4.3944539381704635,0.762510560708226,0.09251787233967936,4.028046144702076,101325.0,128622.59957434348,1.269406361454167,1.0,0.0,4.02804614470213,1.2848519697446443,1.2851331936506083,3.1350274113699053,22903.72699809586,2335.5301757578645,19468.166625751048,1985.2005145234152,0.85,0.849999942252611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.015510369992,4632.441516551485,5.556029922238963,4.9652374235737735,-2.3502295912827256,7.315467014856499,3.501982252865155,3.5,1.0005663579614728,0.6,0.0002188651086217021,1.0000125805374502,0.00021886235521564586,199.43347777793406,0.0,5.53196944394956e-07,1.5677601404153052,0.03128524359096316,7.32518846759096e-05,0.0001456132239457925,0.0005865367853324895,0.09251787236245212,0.09251787236245212,0.09251787236245212,0.09251787213517607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.50029856345,595.6844537747999,0.0,0.09251787236245212,0.09251787233967936,0.09251787233967936,0.3750192421344489,0.3750192421344489,0.5,10.00020077358233,0.0,0.0,0.0,0.0,0.0,0.0,26165.519016314935,19951.48457635205,0.762510560708226,1.0362586400910279,0.6440760809872291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455203951061241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.027164897605,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.642990836728,1453.6625877519205,0.3750192421344489,6.17534620354742,3.501982252865155,,,,
