time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4151.0,-30.617778597846634,4.965265030132159,35.02586267443725,24.26588348988446,5.044548374349919,-27.051636439693027,-40.64968888470901,1.47839845836085,-5.02899453842582,-5.028994538426853,40.05168402386274,42283.39100167217,25746.687210649427,25746.687210649427,68030.07821232159,77819.257172341,77819.257172341,25746.687210649427,103565.94438299042,103565.94438299042,103565.94438299042,129731.55802628584,125221.38831158308,4510.169714702757,0.0,92257.12716065739,56721.26099165648,39484.29574333433,26165.61364329543,65649.90938662976,19951.529546637295,1453.6674235243463,0.0,0.8865839011728517,2.8816186070630674,0.0014947054983599872,1.0,1.0,-3.037799618490453,354255.36057288165,1556762.9009988634,4.3944653328078225,1556762.9009988634,4.3944653328078225,0.7625095217955874,0.09251790294748317,4.028046144702076,101325.0,128622.55898647138,1.269405960883014,1.0,0.0,4.028046144704177,1.2848524321774426,1.2851336526467176,3.1350262830383846,22903.691727067082,2335.526579113875,19468.13884283932,1985.1976814548616,0.85,0.8500000381961261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.976003376836,4632.441516551485,5.55606830762341,4.965265030132159,-2.350294104607883,7.315559134740042,3.5019324931425797,3.5,1.00055214089788,0.6,0.00021886235521564586,1.00001253648096,0.00021885961148629353,199.43357720165827,0.0,5.491213455311884e-07,1.556209893235388,0.03128579271230869,7.325106924737123e-05,0.00014561128596827464,0.0005865289790696202,0.09251790293796511,0.09251790293796511,0.09251790293796511,0.09251790300810553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.4707249367,595.6844630903088,0.0,0.09251790293796511,0.09251790294748317,0.09251790294748317,0.37501925170312905,0.37501925170312905,0.5,10.000200773779484,0.0,0.0,0.0,0.0,0.0,0.0,26165.61364329543,19951.529546637295,0.7625095217955874,1.0362554776987487,0.6440738669211872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552046750689684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01561465042,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.619996981928,1453.6674235243463,0.37501925170312905,6.17534620354742,3.5019324931425797,,,,
4152.0,-30.61789793609401,4.965292645621198,35.02586121091996,24.265676352102332,5.044371067624557,-27.051760148640312,-40.64979886226354,1.4782255551425707,-5.029080786797579,-5.029080786809084,40.051683122483716,42283.332134779965,25746.686138952442,25746.686138952442,68030.0182737324,77819.13606259544,77819.13606259544,25746.686138952442,103565.82220154788,103565.82220154788,103565.82220154788,129731.55796558404,125221.38597953597,4510.171986048068,0.0,92256.98814962091,56721.18422437172,39484.226583610216,26165.735764036155,65649.96234764637,19951.58908750029,1453.6734900861552,0.0,0.8865834648436326,2.8816094505456378,0.0014947054983599872,1.0,1.0,-3.0385748047675634,354254.1693731763,1556762.8620915634,4.394479999617585,1556762.8620915634,4.394479999617585,0.7625082385385478,0.09251794971859897,4.028046144702076,101325.0,128622.53649332971,1.2694057388929654,1.0,0.0,4.028046144699633,1.2848532467740186,1.2851344638961144,3.1350242954326544,22903.657216281583,2335.5230599931256,19468.110337406488,1985.1947747096601,0.85,0.8500000743796996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.936615311907,4632.441516551485,5.556115302457466,4.965292645621198,-2.350369820945545,7.315662466566743,3.501882883493649,3.5,1.0005379667124712,0.6,0.00021885961148629353,1.0000124839824656,0.0002188568792808501,199.4336762090227,0.0,5.471917596088326e-07,1.5507414467314315,0.0312863399040683,7.325015251891975e-05,0.00014560945896737376,0.000586521619825685,0.09251794973225262,0.09251794973225262,0.09251794973225262,0.09251794959638626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.46636506415,595.6844644636566,0.0,0.09251794973225262,0.09251794971859897,0.09251794971859897,0.375019261270993,0.375019261270993,0.5,10.000200774115068,0.0,0.0,0.0,0.0,0.0,0.0,26165.735764036155,19951.58908750029,0.7625082385385478,1.0362537287299962,0.6440724506568718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552053965412441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01014620392,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.59700755777,1453.6734900861552,0.375019261270993,6.17534620354742,3.501882883493649,,,,
4153.0,-30.618016978532243,4.9653211396316115,35.02585937046823,24.265610554162436,5.0443494730401826,-27.051870578081484,-40.6498842179775,1.4781953665278373,-5.029125539977258,-5.029125539988609,40.051669319865766,42283.172470375175,25746.580716290915,25746.580716290915,68029.75318666609,77818.95659419146,77818.95659419146,25746.580716290915,103565.53731048238,103565.53731048238,103565.53731048238,129731.32199578399,125221.14990783218,4510.172087951803,0.0,92256.84340190102,56721.05927955106,39484.20458038884,26165.78468530161,65649.98926569044,19951.610027226558,1453.6762580543907,0.0,0.8865832867737151,2.8816046993546047,0.0014947054983599872,1.0,1.0,-3.0398333126128136,354253.5512760844,1556762.2663179557,4.394485985278681,1556762.2663179557,4.394485985278681,0.7625076131744749,0.09251795459031827,4.028046144702076,101325.0,128622.49484761189,1.2694053278816866,1.0,0.0,4.028046144699542,1.2848533936544058,1.2851346072979832,3.1350239370465656,22903.621281310956,2335.5193956459093,19468.082170649253,1985.1919024997583,0.85,0.8500001782047865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.897265693928,4632.441516551485,5.556139732941481,4.9653211396316115,-2.350414909239836,7.315736048871448,3.5018333225497296,3.5,1.00052380644278,0.6,0.0002188568792808501,1.0000124530498384,0.00021885415387916453,199.43377497106016,0.0,5.448937757388524e-07,1.5442289604439077,0.03128688479784404,7.32494410354934e-05,0.00014560743824535672,0.0005865134802641547,0.09251795458388379,0.09251795458388379,0.09251795458388379,0.0925179546357616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.3996277188,595.6844854854875,0.0,0.09251795458388379,0.09251795459031827,0.09251795459031827,0.3750192708387609,0.3750192708387609,0.5,10.000200774191908,0.0,0.0,0.0,0.0,0.0,0.0,26165.78468530161,19951.610027226558,0.7625076131744749,1.0362492659571438,0.6440697545166687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552061149922337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.003633717635,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.574024194957,1453.6762580543907,0.3750192708387609,6.17534620354742,3.5018333225497296,,,,
4154.0,-30.618135355871306,4.965348800647809,35.025857886991375,24.26546331206339,5.044237925925387,-27.051988052060977,-40.64998570885507,1.4780829592962161,-5.029250138869372,-5.02925013890664,40.05167593866852,42283.08260002831,25746.680675629555,25746.680675629555,68029.76327565787,77818.81176413402,77818.81176413402,25746.680675629555,103565.49243976358,103565.49243976358,103565.49243976358,129731.46218055973,125221.2861872224,4510.175993337323,0.0,92256.70198128361,56720.97281904455,39484.14351359895,26165.969740796158,65650.11325439511,19951.701982098577,1453.685249709469,0.0,0.8865826277140566,2.8815914714301307,0.0014947054983599872,1.0,1.0,-3.04044277413783,354251.8304148192,1556762.5520114945,4.39450813899414,1556762.5520114945,4.39450813899414,0.762505734728848,0.09251803336308485,4.028046144702076,101325.0,128622.46005005356,1.2694049844564872,1.0,0.0,4.028046144702647,1.2848539251823863,1.285135135440373,3.1350226401264183,22903.586172324533,2335.5158155256418,19468.05127227483,1985.188751742423,0.85,0.8500001321102711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.858162815024,4632.441516551485,5.556208190021229,4.965348800647809,-2.350518541664192,7.315867342312001,3.5017840726522396,3.5,1.000509735043497,0.6,0.00021885415387916453,1.0000123834853556,0.00021885144373551596,199.4338731813928,0.0,5.435371464682407e-07,1.540384273090994,0.03128742833499051,7.324859506556228e-05,0.00014560555881360226,0.0005865059098263219,0.09251803335081003,0.09251803335081003,0.09251803335081003,0.09251803342291352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.4316276233,595.6844754057538,0.0,0.09251803335081003,0.09251803336308485,0.09251803336308485,0.37501928040541777,0.37501928040541777,0.5,10.00020077473913,0.0,0.0,0.0,0.0,0.0,0.0,26165.969740796158,19951.701982098577,0.762505734728848,1.0362474625449858,0.6440671691788371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455206831663043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99978903028,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.55104278024,1453.685249709469,0.37501928040541777,6.17534620354742,3.5017840726522396,,,,
4155.0,-30.618253271088935,4.965376652946287,35.02585640019545,24.265263752918713,5.044068895647667,-27.052109675695057,-40.65008779345078,1.4779176678969843,-5.029327305753952,-5.029327305749982,40.05167287593851,42282.997217164884,25746.657721790412,25746.657721790412,68029.6549389553,77818.6877417499,77818.6877417499,25746.657721790412,103565.34546354032,103565.34546354032,103565.34546354032,129731.42215825814,125221.24431069123,4510.177847566909,0.0,92256.56274931307,56720.87222845405,39484.10057873225,26166.076694717816,65650.17727345007,19951.753640567924,1453.6906184750828,0.0,0.886582245502636,2.8815832791042775,0.0014947054983599872,1.0,1.0,-3.0412823760413517,354250.76465018315,1556762.4198125286,4.394520986707837,1556762.4198125286,4.394520986707837,0.7625045922377661,0.09251807201383139,4.028046144702076,101325.0,128622.42976225883,1.269404685539194,1.0,0.0,4.028046144700174,1.2848547040993614,1.285135911045504,3.1350207395828438,22903.551606690096,2335.512290811857,19468.01511741685,1985.1850649729367,0.85,0.8499998363454805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.8188979066645,4632.441516551485,5.5562503172969295,4.965376652946287,-2.3505874862567637,7.315964139203051,3.5017346189581784,3.5,1.0004956054166223,0.6,0.00021885144373551596,1.0000123351543753,0.00021884874420247138,199.43397100841747,0.0,5.404944447105343e-07,1.5317612563096543,0.031287968829435214,7.324774415584999e-05,0.00014560369957966596,0.0005864984207462327,0.09251807198649163,0.09251807198649163,0.09251807198649163,0.09251807219783949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.4168176001,595.68448007083,0.0,0.09251807198649163,0.09251807201383139,0.09251807201383139,0.3750192899730725,0.3750192899730725,0.5,10.000200775036166,0.0,0.0,0.0,0.0,0.0,0.0,26166.076694717816,19951.753640567924,0.7625045922377661,1.0362448018318988,0.6440652405407101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552075443304286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9911660135,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.528070721597,1453.6906184750828,0.3750192899730725,6.17534620354742,3.5017346189581784,,,,
4156.0,-30.618370840321358,4.96540529877484,35.02585457828246,24.265192227344983,5.044040301392676,-27.052219854444832,-40.65017692102117,1.4778817050766828,-5.029375387686969,-5.029375387674009,40.05166023330975,42282.85936356467,25746.56249808344,25746.56249808344,68029.42186164811,77818.51354903862,77818.51354903862,25746.56249808344,103565.07604712206,103565.07604712206,103565.07604712206,129731.20756599092,125221.02943349791,4510.178132493012,0.0,92256.41831675563,56720.76413271464,39484.06020448999,26166.13151886886,65650.19172335885,19951.777711149673,1453.6936503518957,0.0,0.8865820462598069,2.8815781745551954,0.0014947054983599872,1.0,1.0,-3.0424925272535006,354250.1005839012,1556761.8741076316,4.39452768409003,1556761.8741076316,4.39452768409003,0.7625039145263828,0.09251808040597896,4.028046144702076,101325.0,128622.39284900892,1.269404321233742,1.0,0.0,4.028046144700686,1.2848548779273956,1.285136081442894,3.1350203154458445,22903.515749961483,2335.508634443106,19467.988262343864,1985.1823265176045,0.85,0.849999994536935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.779715195728,4632.441516551485,5.556276750414304,4.96540529877484,-2.3506348872569993,7.31604018603184,3.501685269069299,3.5,1.0004815054483711,0.6,0.00021884874420247138,1.0000122989724032,0.00021884605262090964,199.4340685484843,0.0,5.383785949502304e-07,1.525764938088953,0.03128850720803016,7.324700125481071e-05,0.00014560174294766067,0.0005864905393422272,0.0925180803953069,0.0925180803953069,0.0925180803953069,0.09251808047514387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.3556888403,595.6844993259916,0.0,0.0925180803953069,0.09251808040597896,0.09251808040597896,0.37501929954052765,0.37501929954052765,0.5,10.000200775128109,0.0,0.0,0.0,0.0,0.0,0.0,26166.13151886886,19951.777711149673,0.7625039145263828,1.036241023458317,0.6440629989587692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455208254216368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.985169695276,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.505103974876,1453.6936503518957,0.37501929954052765,6.17534620354742,3.501685269069299,,,,
4157.0,-30.61848780050251,4.965433212739269,35.02585314948061,24.264989944081776,5.043864266359926,-27.05234474895044,-40.65028703827409,1.4777136442534773,-5.029494604783224,-5.029494604750854,40.05166793181729,42282.81138405843,25746.650321813457,25746.650321813457,68029.46170587189,77818.40682230977,77818.40682230977,25746.650321813457,103565.05714412323,103565.05714412323,103565.05714412323,129731.3672308891,125221.1852418859,4510.181989003187,0.0,92256.27923382848,56720.683798519916,39483.99492812062,26166.31008676586,65650.30501488649,19951.866723148552,1453.702293315339,0.0,0.8865814107108243,2.881565518075071,0.0014947054983599872,1.0,1.0,-3.042983276651796,354248.4540641931,1556762.206405556,4.394549047554788,1556762.206405556,4.394549047554788,0.7625021127162905,0.09251815795858478,4.028046144702076,101325.0,128622.36239418585,1.2694040206680075,1.0,0.0,4.028046144704553,1.2848556697640316,1.2851368699943577,3.135018383381412,22903.481221328457,2335.505113502415,19467.9548917021,1985.1789236591599,0.85,0.8499998189608361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.74075918629,4632.441516551485,5.556342415309116,4.965433212739269,-2.350734439882673,7.316167652621942,3.501636204982489,3.5,1.000467487137854,0.6,0.00021884605262090964,1.000012235270663,0.0002188433750129835,199.43416558334235,0.0,5.367930616886133e-07,1.5212715368255303,0.03128904400109185,7.324608340903349e-05,0.00014559996921187615,0.0005864833946526386,0.09251815796738666,0.09251815796738666,0.09251815796738666,0.09251815786046938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.39290924795,595.684487601835,0.0,0.09251815796738666,0.09251815795858478,0.09251815795858478,0.37501930910700365,0.37501930910700365,0.5,10.000200775669626,0.0,0.0,0.0,0.0,0.0,0.0,26166.31008676586,19951.866723148552,0.7625021127162905,1.0362398421522325,0.6440611566765854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552089620200295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98067629401,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.482140228884,1453.702293315339,0.37501930910700365,6.17534620354742,3.501636204982489,,,,
4158.0,-30.618604506861697,4.965461996389162,35.02585132226802,24.264917091373377,5.043838109120041,-27.05245028874692,-40.650367888715095,1.4776763366633572,-5.02953874649495,-5.02953874651979,40.051653578971376,42282.6430677939,25746.54595950877,25746.54595950877,68029.18902730267,77818.21742835734,77818.21742835734,25746.54595950877,103564.76338786611,103564.76338786611,103564.76338786611,129731.12085815906,125220.93883072912,4510.1820274299325,0.0,92256.13491150207,56720.56055265332,39483.97150983195,26166.35747029294,65650.32898012489,19951.886784820686,1453.7049995287755,0.0,0.8865812377491421,2.881560831856465,0.0014947054983599872,1.0,1.0,-3.044273797940889,354247.844419943,1556761.5868805428,4.394554861525369,1556761.5868805428,4.394554861525369,0.7625014986313003,0.09251816163915241,4.028046144702076,101325.0,128622.3187441287,1.2694035898754374,1.0,0.0,4.028046144702596,1.284855849838599,1.2851370466678163,3.135017944003657,22903.445391965728,2335.5014599242077,19467.924895902008,1985.1758649387925,0.85,0.8499998390081144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.701665569892,4632.441516551485,5.556366770613455,4.965461996389162,-2.3507788755924723,7.316240871981634,3.501586967859717,3.5,1.0004534193884906,0.6,0.0002188433750129835,1.000012208729754,0.0002188407032459784,199.43426240770313,0.0,5.340065025064717e-07,1.5133744281033408,0.031289578007594354,7.324540951381437e-05,0.00014559796549916914,0.000586475323605394,0.09251816164518017,0.09251816164518017,0.09251816164518017,0.09251816158286687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.3235115278,595.6845094616635,0.0,0.09251816164518017,0.09251816163915241,0.09251816163915241,0.3750193186744997,0.3750193186744997,0.5,10.000200775740328,0.0,0.0,0.0,0.0,0.0,0.0,26166.35747029294,19951.886784820686,0.7625014986313003,1.0362353103805155,0.6440583577364042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552096661576657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97277918529,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.45918476524,1453.7049995287755,0.3750193186744997,6.17534620354742,3.501586967859717,,,,
4159.0,-30.618720454323668,4.965490023243147,35.02584988169645,24.264710128214233,5.043659267651671,-27.052572251317603,-40.65047378009183,1.4775035597514228,-5.02965870586587,-5.029658705852831,40.0516610802009,42282.5819765516,25746.636775044743,25746.636775044743,68029.21875159635,77818.10320477979,77818.10320477979,25746.636775044743,103564.73997982453,103564.73997982453,103564.73997982453,129731.27701210651,125221.09112342887,4510.185888677651,0.0,92255.99606365312,56720.474838102746,39483.91247283375,26166.537032281976,65650.44950511573,19951.976245648388,1453.7136950412068,0.0,0.8865805991279618,2.8815480966347726,0.0014947054983599872,1.0,1.0,-3.0447847031245487,354246.1876569119,1556761.9106626834,4.394576328286164,1556761.9106626834,4.394576328286164,0.7624996850379319,0.09251823932863609,4.028046144702076,101325.0,128622.29602828264,1.2694033656874675,1.0,0.0,4.028046144703885,1.284856663699927,1.2851378572742453,3.135015958202486,22903.410921693052,2335.497944934616,19467.89626611335,1985.1729455128254,0.85,0.8499998682586731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.662816980978,4632.441516551485,5.55643295422599,4.965490023243147,-2.3508788880554006,7.3163689112985475,3.5015380396153333,3.5,1.0004394398900953,0.6,0.0002188407032459784,1.000012129352121,0.00021883804888222602,199.43435860253453,0.0,5.3284188199102e-07,1.5100738935625506,0.031290110849476346,7.324452690896379e-05,0.0001455961763370146,0.0005864681167776752,0.09251823930698164,0.09251823930698164,0.09251823930698164,0.09251823945705641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.3597780403,595.6844980379782,0.0,0.09251823930698164,0.09251823932863609,0.09251823932863609,0.3750193282409293,0.3750193282409293,0.5,10.00020077628971,0.0,0.0,0.0,0.0,0.0,0.0,26166.537032281976,19951.976245648388,0.7624996850379319,1.0362338607642778,0.6440562447825553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552103687678628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96947865075,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.43623048783,1453.7136950412068,0.3750193282409293,6.17534620354742,3.5015380396153333,,,,
4160.0,-30.618836100582094,4.965518954639511,35.02584803214911,24.26465704282748,5.043652468365499,-27.05267732628437,-40.65055452575905,1.4774862083999725,-5.029700784816384,-5.02970078485354,40.051646398985035,42282.41791040258,25746.52822990946,25746.52822990946,68028.94614031204,77817.91548951234,77817.91548951234,25746.52822990946,103564.4437194218,103564.4437194218,103564.4437194218,129731.0247674563,125220.83892283728,4510.185844619014,0.0,92255.85099842359,56720.35342055551,39483.8861976312,26166.5810480345,65650.4672456657,19951.994584064872,1453.7162434419504,0.0,0.8865804378692242,2.8815436294263552,0.0014947054983599872,1.0,1.0,-3.0460775475540913,354245.60650449677,1556761.2769649404,4.394581748878172,1556761.2769649404,4.394581748878172,0.7624991032431256,0.09251824138348878,4.028046144702076,101325.0,128622.24703332053,1.269402882144787,1.0,0.0,4.028046144702976,1.2848567503606194,1.285137940543249,3.135015746752724,22903.374907897694,2335.4942725495143,19467.86418572528,1985.1696742236422,0.85,0.849999804134204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.623824995421,4632.441516551485,5.556456286119624,4.965518954639511,-2.3509217236480864,7.316440678287597,3.501488931043601,3.5,1.0004254088696003,0.6,0.00021883804888222602,1.0000120978543006,0.00021883540144342355,199.4344545475572,0.0,5.293713324517196e-07,1.5002383561681736,0.031290640220808796,7.324385390026442e-05,0.0001455941949819616,0.0005864601357880927,0.09251824138236771,0.09251824138236771,0.09251824138236771,0.09251824138662426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.28879269125,595.6845203978999,0.0,0.09251824138236771,0.09251824138348878,0.09251824138348878,0.37501933780842567,0.37501933780842567,0.5,10.000200776345771,0.0,0.0,0.0,0.0,0.0,0.0,26166.5810480345,19951.994584064872,0.7624991032431256,1.03622942828032,0.6440535716551827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552110668098952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.959643113354,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.413287523446,1453.7162434419504,0.37501933780842567,6.17534620354742,3.501488931043601,,,,
4161.0,-30.61897700864623,4.96554689483264,35.02584655215584,24.264527961518638,5.043564374637879,-27.0528137765096,-40.65067389803005,1.4773920493058277,-5.029831436881466,-5.029831436881308,40.05165336257538,42282.30497642398,25746.647174385296,25746.647174385296,68028.95215080927,77817.74904889477,77817.74904889477,25746.647174385296,103564.39622328005,103564.39622328005,103564.39622328005,129731.17134455526,125220.98140771019,4510.189936845074,0.0,92255.70904323673,56720.26508374229,39483.82662166048,26166.775121275205,65650.60174293569,19952.09101255252,1453.725672019029,0.0,0.8865797466920978,2.881529759105865,0.0014947054983599872,1.0,1.0,-3.0467180914175174,354243.8020735263,1556761.577539841,4.394604982296125,1556761.577539841,4.394604982296125,0.7624971331041186,0.09251832391394166,4.028046144702076,101325.0,128622.21869418904,1.2694026024593046,1.0,0.0,4.02804614470348,1.2848571963555655,1.2851383832340428,3.1350146585374867,22903.339666199427,2335.490678896405,19467.84190783761,1985.1674025113175,0.85,0.8500001393494636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.58508653969,4632.441516551485,5.556528410188884,4.96554689483264,-2.35102953173117,7.31657642656381,3.5014401420535757,3.5,1.0004114691581645,0.6,0.00021883540144342355,1.000014740548469,0.00021883217573713054,199.43457145095215,0.0,5.279905135189433e-07,1.4963251153126853,0.031291168211322315,7.324285895237779e-05,0.00014559254249104576,0.0005864534794784301,0.09251832389559005,0.09251832389559005,0.09251832389559005,0.09251832397851358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.3224567695,595.6845097939919,0.0,0.09251832389559005,0.09251832391394166,0.09251832391394166,0.37501934737480264,0.37501934737480264,0.5,10.000200777495722,0.0,0.0,0.0,0.0,0.0,0.0,26166.775121275205,19952.09101255252,0.7624971331041186,1.0362273969275462,0.6440505319659732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552117630392225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9557298725,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.390346728258,1453.725672019029,0.37501934737480264,6.17534620354742,3.5014401420535757,,,,
4162.0,-30.61908970497159,4.96557480766918,35.02584522994241,24.264269798900955,5.043326822716984,-27.05293852868929,-40.65078425975514,1.4771683530851198,-5.029917795398717,-5.029917795400292,40.051654954921574,42282.2761634311,25746.65045720971,25746.65045720971,68028.92662064082,77817.66527240984,77817.66527240984,25746.65045720971,103564.31572961956,103564.31572961956,103564.31572961956,129731.21614328203,125221.0237178611,4510.1924254209325,0.0,92255.56908455485,56720.17998161556,39483.765669932545,26166.900413662468,65650.66608359502,19952.152651397537,1453.731829242066,0.0,0.8865793007477227,2.881520591118111,0.0014947054983599872,1.0,1.0,-3.0473335894835145,354242.60938310914,1556761.6462722244,4.394619972405988,1556761.6462722244,4.394619972405988,0.7624958377179424,0.09251837463765811,4.028046144702076,101325.0,128622.19302751003,1.2694023491488777,1.0,0.0,4.028046144703058,1.2848582495912786,1.2851394325554621,3.135012088674702,22903.304920152124,2335.4871357856277,19467.806026181217,1985.1637436006401,0.85,0.8499998622055595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.546148735967,4632.441516551485,5.556575812724646,4.96557480766918,-2.351105026314426,7.316679833983606,3.5013911022695687,3.5,1.0003974577913053,0.6,0.00021883217573713054,1.0000117892821598,0.00021882959589327965,199.43466494876202,0.0,6.433173521719015e-07,1.8231613760551688,0.03129181152867449,7.324193911700004e-05,0.00014559023662013052,0.0005864441913239798,0.09251837459336648,0.09251837459336648,0.09251837459336648,0.09251837494045184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.3301538478,595.6845073694841,0.0,0.09251837459336648,0.09251837463765811,0.09251837463765811,0.37501935694467065,0.37501935694467065,0.5,10.00020077792477,0.0,0.0,0.0,0.0,0.0,0.0,26166.900413662468,19952.152651397537,0.7624958377179424,1.0362259924981947,0.6440494618834754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455212611353968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.282566133246,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.36689600002,1453.731829242066,0.37501935694467065,6.17534620354742,3.5013911022695687,,,,
4163.0,-30.619203965466788,4.965604271761776,35.02584320585733,24.26425003157931,5.0433582964208155,-27.05303760142714,-40.65086032552642,1.4771845366255747,-5.02992897362742,-5.029928973658467,40.05163205959307,42282.09864016318,25746.46430632368,25746.46430632368,68028.56294648687,77817.45732772072,77817.45732772072,25746.46430632368,103563.92163404441,103563.92163404441,103563.92163404441,129730.81291753221,125220.62203592721,4510.190881605,0.0,92255.42297449727,56720.06428796712,39483.731873922385,26166.8912834878,65650.62315741018,19952.143208605903,1453.731955348056,0.0,0.8865793267648664,2.8815194044173453,0.0014947054983599872,1.0,1.0,-3.048896389021877,354242.4550017363,1556760.6580225667,4.394619097857529,1556760.6580225667,4.394619097857529,0.7624957429007391,0.09251834758414323,4.028046144702076,101325.0,128622.14809690266,1.2694019057182597,1.0,0.0,4.028046144700981,1.2848581792034524,1.2851393588373259,3.1350122604187045,22903.268646968467,2335.4834369502805,19467.780680879903,1985.161159099173,0.85,0.8500001017739757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.507241136174,4632.441516551485,5.556582296396807,4.965604271761776,-2.351125058471317,7.316729330233093,3.5013421007999797,3.5,1.0003834573714228,0.6,0.00021882959589327965,1.0000119529237415,0.0002188269802710719,199.43475974435523,0.0,5.145102940223588e-07,1.4581221732593648,0.03129232603896851,7.324130513541743e-05,0.00014558829075786222,0.0005864363533009718,0.0925183475844441,0.0925183475844441,0.0925183475844441,0.0925183475791087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.2194528914,595.6845422395567,0.0,0.0925183475844441,0.09251834758414323,0.09251834758414323,0.37501936651445195,0.37501936651445195,0.5,10.000200777896453,0.0,0.0,0.0,0.0,0.0,0.0,26166.8912834878,19952.143208605903,0.7624957429007391,1.0362211305043534,0.6440471789396971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552132898250778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91752693045,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.344005750016,1453.731955348056,0.37501936651445195,6.17534620354742,3.5013421007999797,,,,
4164.0,-30.61931730386527,4.96563233633931,35.02584177377981,24.264079878944926,5.043221598441541,-27.053151975097926,-40.65095755560321,1.4770489339863955,-5.0300778379911435,-5.03007783798281,40.051645092465414,42282.0127670223,25746.63224818447,25746.63224818447,68028.64501520677,77817.32162642096,77817.32162642096,25746.63224818447,103563.95387460543,103563.95387460543,103563.95387460543,129731.07196630482,125220.87600423644,4510.19596206838,0.0,92255.28276873258,56719.97391157847,39483.67650794901,26167.118091699384,65650.79459964839,19952.256965885368,1453.7428494731917,0.0,0.8865785207516992,2.881503600746921,0.0014947054983599872,1.0,1.0,-3.0492924912971944,354240.3990562927,1556761.2205719387,4.39464619145416,1556761.2205719387,4.39464619145416,0.7624934811684339,0.09251844916660144,4.028046144702076,101325.0,128622.11496962716,1.2694015787774702,1.0,0.0,4.028046144698852,1.284858819029709,1.2851399954427225,3.1350106992641793,22903.233839580556,2335.479887584502,19467.750634431603,1985.1580952141255,0.85,0.8500000816822699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.468741826548,4632.441516551485,5.55666471120618,4.96563233633931,-2.351246045227077,7.3168783815663865,3.5012936138140276,3.5,1.000369603946865,0.6,0.0002188269802710719,1.000011856472632,0.00021882438578573065,199.4348537750151,0.0,5.216459865859682e-07,1.478344725984634,0.0312928476849551,7.32404947641438e-05,0.0001455864855069281,0.0005864290816669064,0.09251844913325313,0.09251844913325313,0.09251844913325313,0.09251844937151715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.28246434254,595.684522391403,0.0,0.09251844913325313,0.09251844916660144,0.09251844916660144,0.37501937608233415,0.37501937608233415,0.5,10.000200778669655,0.0,0.0,0.0,0.0,0.0,0.0,26167.118091699384,19952.256965885368,0.7624934811684339,1.0362196745684342,0.6440441890287304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552139777136528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93774948317,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.321080407928,1453.7428494731917,0.37501937608233415,6.17534620354742,3.5012936138140276,,,,
4165.0,-30.619430288622222,4.9656608924677315,35.02584021977045,24.263898201193683,5.0430700753269555,-27.05326916190997,-40.65105894170699,1.4769016364025866,-5.030138972781856,-5.0301389727940595,40.051638710224665,42281.94575737408,25746.57326210505,25746.57326210505,68028.51901947914,77817.19915525206,77817.19915525206,25746.57326210505,103563.7724173571,103563.7724173571,103563.7724173571,129730.97087238722,125220.77375563834,4510.197116748876,0.0,92255.14312081333,56719.88972722558,39483.614881764166,26167.198455030117,65650.81333679428,19952.29488464202,1453.7469863536744,0.0,0.886578232277952,2.881497110603014,0.0014947054983599872,1.0,1.0,-3.0502092535426755,354239.5547347327,1556760.94508924,4.3946558883154605,1556760.94508924,4.3946558883154605,0.7624925885333587,0.09251847413694528,4.028046144702076,101325.0,128622.09152999189,1.269401347446256,1.0,0.0,4.028046144704988,1.2848595135284904,1.2851406867597641,3.1350090047122947,22903.199170682972,2335.476352340807,19467.71886389332,1985.1548555208271,0.85,0.8499999811734944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.42994607055,4632.441516551485,5.556698506673188,4.9656608924677315,-2.351302833188139,7.316963725655871,3.5012447537478537,3.5,1.0003556439279582,0.6,0.00021882438578573065,1.000011819488515,0.00021882179942398554,199.43494751235636,0.0,5.174308046532924e-07,1.4663989003874307,0.03129336511575975,7.323964976298642e-05,0.00014558473602274422,0.0005864220346638844,0.09251847413137959,0.09251847413137959,0.09251847413137959,0.09251847416127983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.2516044237,595.6845321120849,0.0,0.09251847413137959,0.09251847413694528,0.09251847413694528,0.37501938565191056,0.37501938565191056,0.5,10.000200778913806,0.0,0.0,0.0,0.0,0.0,0.0,26167.198455030117,19952.29488464202,0.7624925885333587,1.0362174596449707,0.644042984516644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552146600514948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92580365758,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.29816972983,1453.7469863536744,0.37501938565191056,6.17534620354742,3.5012447537478537,,,,
4166.0,-30.619542939003015,4.965690072630791,35.02583841187281,24.263814801257126,5.043027162176044,-27.053376657959884,-40.651143808476604,1.4768535899690778,-5.03019286417333,-5.030192864161473,40.051628276841086,42281.81163140665,25746.498377840904,25746.498377840904,68028.31000924755,77817.03479584408,77817.03479584408,25746.498377840904,103563.53317368499,103563.53317368499,103563.53317368499,129730.79727341325,125220.59953226503,4510.197741148227,0.0,92254.99947484421,56719.77631196684,39483.58129208597,26167.264099728254,65650.84539181422,19952.324727529212,1453.7504965569415,0.0,0.8865779954088276,2.8814913894368486,0.0014947054983599872,1.0,1.0,-3.051323218483958,354238.81045176944,1556760.494744811,4.3946638505234255,1556760.494744811,4.3946638505234255,0.7624918161672246,0.09251848904724298,4.028046144702076,101325.0,128622.04704479329,1.2694009084114808,1.0,0.0,4.02804614470373,1.2848597436580569,1.2851409136164063,3.1350084432048875,22903.163509232243,2335.472715884858,19467.686185554252,1985.1515232576112,0.85,0.8499998778643328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.391304979433,4632.441516551485,5.5567286859997225,4.965690072630791,-2.351354073653007,7.317044146283798,3.501196088740493,3.5,1.0003417396401408,0.6,0.00021882179942398554,1.0000117845196845,0.00021881922074457134,199.43504097236183,0.0,5.158109188831469e-07,1.4618081441148385,0.03129388092667863,7.323894244893468e-05,0.00014558285697505088,0.0005864144657730674,0.09251848903343274,0.09251848903343274,0.09251848903343274,0.09251848914271565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.20115745324,595.6845480025552,0.0,0.09251848903343274,0.09251848904724298,0.09251848904724298,0.3750193952207284,0.3750193952207284,0.5,10.000200779031848,0.0,0.0,0.0,0.0,0.0,0.0,26167.264099728254,19952.324727529212,0.7624918161672246,1.0362137700321186,0.6440406270332449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552153402608974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9212129013,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.275262358402,1453.7504965569415,0.3750193952207284,6.17534620354742,3.501196088740493,,,,
4167.0,-30.61965498073993,4.965718692322414,35.02583689639159,24.26362526547166,5.042867478956822,-27.053493118345838,-40.651241317950166,1.4766983648446859,-5.030301960435281,-5.030301960511558,40.05163309806087,42281.73255546126,25746.565634441973,25746.565634441973,68028.29818990323,77816.91361032549,77816.91361032549,25746.565634441973,103563.47924476746,103563.47924476746,103563.47924476746,129730.90434294865,125220.70325224145,4510.201090707198,0.0,92254.86017144208,56719.6791180224,39483.53450379964,26167.425098181197,65650.95960198084,19952.404507891366,1453.7583416224998,0.0,0.8865774218570995,2.8814798076916106,0.0014947054983599872,1.0,1.0,-3.0519138049492085,354237.3037494027,1556760.7028464116,4.394683130119202,1556760.7028464116,4.394683130119202,0.7624901736807946,0.09251855678149655,4.028046144702076,101325.0,128622.01870566179,1.2694006287259985,1.0,0.0,4.028046144701872,1.2848604752147461,1.2851416420197685,3.1350066582356697,22903.128925864246,2335.4691893627537,19467.6578904082,1985.1486379556936,0.85,0.8499999259238153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.35285094038,4632.441516551485,5.5567893192543005,4.965718692322414,-2.3514457803110203,7.317164472633435,3.501147659577129,3.5,1.0003279027363225,0.6,0.00021881922074457134,1.0000117208590082,0.0002188166560253974,199.4351339274852,0.0,5.14279034626745e-07,1.4574667841321955,0.03129439520571326,7.323812977326342e-05,0.00014558109097130792,0.000586407352228499,0.09251855678961686,0.09251855678961686,0.09251855678961686,0.09251855669267152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.2244663607,595.6845406604232,0.0,0.09251855678961686,0.09251855678149655,0.09251855678149655,0.3750194047884361,0.3750194047884361,0.5,10.000200779477344,0.0,0.0,0.0,0.0,0.0,0.0,26167.425098181197,19952.404507891366,0.7624901736807946,1.0362117873422625,0.6440383021329901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552160184578402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91687154132,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.252357919486,1453.7583416224998,0.3750194047884361,6.17534620354742,3.501147659577129,,,,
4168.0,-30.619766707000316,4.965748022139782,35.02583505081561,24.263562296424084,5.042849975622025,-27.053594904181985,-40.65132153974844,1.4766709414827202,-5.0303514304590635,-5.030351430475702,40.05162054296056,42281.58324562889,25746.48041930937,25746.48041930937,68028.06366493826,77816.7290938396,77816.7290938396,25746.48041930937,103563.20951314898,103563.20951314898,103563.20951314898,129730.69168082815,125220.49025953966,4510.201421288501,0.0,92254.71574852569,56719.569901352654,39483.49538574782,26167.482167679173,65650.97755342699,19952.429698182103,1453.7614804001657,0.0,0.88657721521371,2.881474555926987,0.0014947054983599872,1.0,1.0,-3.0531300921070965,354236.62053240155,1556760.1609215974,4.394690076316383,1556760.1609215974,4.394690076316383,0.7624894733978798,0.09251856609263333,4.028046144702076,101325.0,128621.97678156353,1.2694002149673183,1.0,0.0,4.028046144704006,1.2848606088134276,1.2851417723522074,3.1350063322604216,22903.093071529118,2335.46553323807,19467.626950335052,1985.1454829462714,0.85,0.8499999056693045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.314301053675,4632.441516551485,5.556817160764227,4.965748022139782,-2.351493698883919,7.3172417210237,3.50109910997182,3.5,1.0003140314205201,0.6,0.0002188166560253974,1.0000116878670657,0.00021881409855530138,199.43522662095103,0.0,5.114951119399568e-07,1.4495771472378378,0.0312949067008252,7.323746118495328e-05,0.00014557919484044414,0.0005863997145258834,0.0925185660703583,0.0925185660703583,0.0925185660703583,0.09251856625920006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.1637608614,595.6845597822604,0.0,0.0925185660703583,0.09251856609263333,0.09251856609263333,0.37501941435656977,0.37501941435656977,0.5,10.000200779558964,0.0,0.0,0.0,0.0,0.0,0.0,26167.482167679173,19952.429698182103,0.7624894733978798,1.036207931703329,0.6440358517315298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552166929911223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.908981904424,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.229461918727,1453.7614804001657,0.37501941435656977,6.17534620354742,3.50109910997182,,,,
4169.0,-30.619905882433226,4.96577652676452,35.0258336225622,24.263329768460267,5.042644510527698,-27.053742650820055,-40.65145386904476,1.4764723026624582,-5.030472655745484,-5.030472655742384,40.05162889278229,42281.53149118282,25746.579442568815,25746.579442568815,68028.11093375162,77816.61930461369,77816.61930461369,25746.579442568815,103563.1987471825,103563.1987471825,103563.1987471825,129730.8635505887,125220.65815779708,4510.205392791627,0.0,92254.57825420293,56719.49056987111,39483.4307603687,26167.66480340621,65651.0955637749,19952.520850132118,1453.770302483579,0.0,0.8865765670440755,2.881461686616664,0.0014947054983599872,1.0,1.0,-3.0535971662387738,354234.94632742245,1556760.5213306518,4.394711864175378,1556760.5213306518,4.394711864175378,0.7624876350271395,0.0925186458608624,4.028046144702076,101325.0,128621.95117056058,1.2693999622063714,1.0,0.0,4.028046144702413,1.2848615434416495,1.2851427038987862,3.1350040518081745,22903.058937281938,2335.4620525135433,19467.601852733562,1985.1429237031568,0.85,0.8500000766728986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.275958928037,4632.441516551485,5.556884517736688,4.96577652676452,-2.3515942592997643,7.317370786064284,3.5010508222872634,3.5,1.000300234939218,0.6,0.00021881409855530138,1.0000145594058638,0.00021881091279841452,199.43534208767431,0.0,5.100496281766343e-07,1.4454806462525818,0.03129541675045338,7.323635833219837e-05,0.000145577740223103,0.0005863938552601104,0.09251864571176195,0.09251864571176195,0.09251864571176195,0.0925186468529457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.2041241258,595.6845470681876,0.0,0.09251864571176195,0.0925186458608624,0.0925186458608624,0.37501942392358945,0.37501942392358945,0.5,10.0002007814094,0.0,0.0,0.0,0.0,0.0,0.0,26167.66480340621,19952.520850132118,0.7624876350271395,1.0362067890804296,0.6440339057268225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552173656257137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90488540344,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.206568503287,1453.770302483579,0.37501942392358945,6.17534620354742,3.5010508222872634,,,,
4170.0,-30.620036848534408,4.965806234954843,35.02583162147126,24.263290303666167,5.042656605571838,-27.05385818200935,-40.65154771143568,1.4764694874288764,-5.030498619895127,-5.03049861991888,40.05160950831347,42281.35560155145,25746.43501457293,25746.43501457293,68027.79061612437,77816.410098353,77816.410098353,25746.43501457293,103562.84511292592,103562.84511292592,103562.84511292592,129730.52538210235,125220.32085652876,4510.2045255735875,0.0,92254.42932838247,56719.37493304574,39483.393772596355,26167.680269176428,65651.07404177278,19952.524177155366,1453.7715604377006,0.0,0.8865765049685287,2.88145893026112,0.0014947054983599872,1.0,1.0,-3.055054414125266,354234.5877453745,1556759.6846244608,4.3947139508112265,1556759.6846244608,4.3947139508112265,0.7624873115198503,0.09251863197251992,4.028046144702076,101325.0,128621.90997025154,1.2693995555909354,1.0,0.0,4.028046144700447,1.2848615631920073,1.285142719559996,3.1350040036181954,22903.021965058895,2335.458282396017,19467.573115539308,1985.1399933248672,0.85,0.8500001940896382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.237457742726,4632.441516551485,5.556899522071199,4.965806234954843,-2.3516248462089893,7.317431081163832,3.5010023345526253,3.5,1.00028638130075,0.6,0.00021881091279841452,1.0000137006214294,0.00021880791499400543,199.43545074364442,0.0,6.353525145394767e-07,1.800589026204877,0.03129605210296792,7.323557624455302e-05,0.0001455753365538615,0.000586384173169489,0.0925186319735623,0.0925186319735623,0.0925186319735623,0.09251863193008025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.1103951643,595.6845765922268,0.0,0.0925186319735623,0.09251863197251992,0.09251863197251992,0.37501943349681083,0.37501943349681083,0.5,10.000200782075778,0.0,0.0,0.0,0.0,0.0,0.0,26167.680269176428,19952.524177155366,0.7624873115198503,1.036202249681998,0.6440314376981626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552182035155985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.259993783395,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.183121465212,1453.7715604377006,0.37501943349681083,6.17534620354742,3.5010023345526253,,,,
4171.0,-30.620145509551506,4.965834796401347,35.025830200013026,24.263053584750764,5.042442561352415,-27.05397714054347,-40.651653323415644,1.4762671603600077,-5.030634291160197,-5.030634291152487,40.051622230084526,42281.324630511044,25746.572623837983,25746.572623837983,68027.89725434902,77816.31775921465,77816.31775921465,25746.572623837983,103562.89038305264,103562.89038305264,103562.89038305264,129730.77855118627,125220.56931168033,4510.209239505952,0.0,92254.2894712427,56719.29634632404,39483.32569435406,26167.88816813363,65651.2138624877,19952.628621770535,1453.7815234851487,0.0,0.8865757673133029,2.8814445274263494,0.0014947054983599872,1.0,1.0,-3.0553549264916455,354232.7140402956,1556760.233744016,4.394738746706853,1556760.233744016,4.394738746706853,0.7624852450289883,0.09251872609963951,4.028046144702076,101325.0,128621.88563979875,1.269399315468036,1.0,0.0,4.02804614470188,1.2848625159867486,1.2851436687112632,3.135001678843917,22902.987244220374,2335.45474185582,19467.54272284197,1985.136894132244,0.85,0.8500001556676696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.199282366279,4632.441516551485,5.556975009002555,4.965834796401347,-2.3517358826684314,7.317570679069778,3.5009542574013137,3.5,1.000272644971804,0.6,0.00021880791499400543,1.000011367240635,0.00021880542778005563,199.43554089429088,0.0,5.978684735679182e-07,1.6943592540914802,0.031296649971441486,7.323469607774232e-05,0.00014557321891626313,0.0005863756432275249,0.09251872603313913,0.09251872603313913,0.09251872603313913,0.09251872655136462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.17190276313,595.6845572177727,0.0,0.09251872603313913,0.09251872609963951,0.09251872609963951,0.3750194430702637,0.3750194430702637,0.5,10.000200782775241,0.0,0.0,0.0,0.0,0.0,0.0,26167.88816813363,19952.628621770535,0.7624852450289883,1.0362016671441827,0.6440295943205717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455218991982978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15376401128,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.159834248236,1453.7815234851487,0.3750194430702637,6.17534620354742,3.5009542574013137,,,,
