time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4172.0,-30.620255360745514,4.965864668287406,35.025828183483604,24.263026588037633,5.042464821121246,-27.054073680546097,-40.65172142637891,1.4762760312990377,-5.030654853575072,-5.030654853565263,40.05160221773535,42281.133097711856,25746.415371018986,25746.415371018986,68027.54846873085,77816.11802361597,77816.11802361597,25746.415371018986,103562.53339463496,103562.53339463496,103562.53339463496,129730.42892375543,125220.22074097881,4510.208182776624,0.0,92254.14387503309,56719.158950157704,39483.316583194865,26167.895529120473,65651.21211231533,19952.6278655641,1453.7823933966724,0.0,0.8865757350470004,2.8814423445293835,0.0014947054983599872,1.0,1.0,-3.0568068485019353,354232.4300611544,1556759.3699358888,4.39473983132242,1556759.3699358888,4.39473983132242,0.7624850016448658,0.09251870845655218,4.028046144702076,101325.0,128621.83475184944,1.2693988132430243,1.0,0.0,4.028046144702269,1.2848624796197752,1.2851436291404377,3.135001767577555,22902.951098604266,2335.4510560287426,19467.5112513376,1985.1336849319189,0.85,0.850000123020128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.160871407064,4632.441516551485,5.556987138070157,4.965864668287406,-2.3517624266279675,7.317627094915373,3.500905883829267,3.5,1.0002588239512191,0.6,0.00021880542778005563,1.000011491758395,0.0002188029133498393,199.4356320324416,0.0,4.960388593979629e-07,1.405774127533827,0.03129714601030088,7.323412851504593e-05,0.00014557129926500968,0.0005863679107836944,0.09251870845684577,0.09251870845684577,0.09251870845684577,0.09251870845593571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.07514119596,595.6845876970285,0.0,0.09251870845684577,0.09251870845655218,0.09251870845655218,0.37501945264404074,0.37501945264404074,0.5,10.00020078276679,0.0,0.0,0.0,0.0,0.0,0.0,26167.895529120473,19952.6278655641,0.7624850016448658,1.036196382061463,0.6440266940597804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552196461656097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86517888472,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.13698951091,1453.7823933966724,0.37501945264404074,6.17534620354742,3.500905883829267,,,,
4173.0,-30.62036435360178,4.965893287333795,35.02582680773955,24.26278532892468,5.0422436161130495,-27.054196300775835,-40.65183115946127,1.4760685098109205,-5.03079507970449,-5.03079507970796,40.05161667308722,42281.11779661269,25746.565711835134,25746.565711835134,68027.68350844782,77816.03645781463,77816.03645781463,25746.565711835134,103562.60216964976,103562.60216964976,103562.60216964976,129730.7138036571,125220.50064452826,4510.213159128837,0.0,92254.00684312767,56719.088185052715,39483.24295341662,26168.111634007328,65651.35458742395,19952.736684863477,1453.7927204143416,0.0,0.8865749678860938,2.881427458219771,0.0014947054983599872,1.0,1.0,-3.0570322504325986,354230.49345994176,1556759.9938829152,4.394765619067072,1556759.9938829152,4.394765619067072,0.7624828632622261,0.0925188076169912,4.028046144702076,101325.0,128621.81420737099,1.2693986104847865,1.0,0.0,4.0280461447025875,1.2848634557201921,1.285144602223574,3.134999385941967,22902.9170791565,2335.4475870104984,19467.47711067335,1985.130203553033,0.85,0.8499998949212597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.122811937078,4632.441516551485,5.5570652358923045,4.965893287333795,-2.3518767244061953,7.317770011739991,3.500857953175564,3.5,1.0002451294787327,0.6,0.0002188029133498393,1.0000114019756476,0.0002188004185927948,199.43572245854472,0.0,5.014669793969543e-07,1.4211574196109686,0.03129764747728028,7.323321402001628e-05,0.00014556969932982302,0.000586361466170934,0.09251880760877815,0.09251880760877815,0.09251880760877815,0.09251880762996406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.14503064903,595.6845656823472,0.0,0.09251880760877815,0.0925188076169912,0.0925188076169912,0.3750194622152454,0.3750194622152454,0.5,10.000200783502232,0.0,0.0,0.0,0.0,0.0,0.0,26168.111634007328,19952.736684863477,0.7624828632622261,1.0361961902531571,0.6440250633413737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552203075141532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8805621768,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.114117308338,1453.7927204143416,0.3750194622152454,6.17534620354742,3.500857953175564,,,,
4174.0,-30.620473160393956,4.965923297664416,35.02582478163741,24.26275599226358,5.04226617477302,-27.054289057379876,-40.65190247548742,1.476075029936877,-5.0308114767373695,-5.030811476727902,40.05159515698972,42280.94414594215,25746.398757654177,25746.398757654177,68027.34290359632,77815.82598609336,77815.82598609336,25746.398757654177,103562.22474374753,103562.22474374753,103562.22474374753,129730.33632470152,125220.12445536553,4510.211869336002,0.0,92253.86123815167,56718.97939925598,39483.20204321744,26168.11158095399,65651.31362417142,19952.731986372215,1453.793259684261,0.0,0.8865749623024624,2.881425717525983,0.0014947054983599872,1.0,1.0,-3.0585488788664748,354230.26700829645,1556759.0651669113,4.394765806758264,1556759.0651669113,4.394765806758264,0.762482685257826,0.0925187854962351,4.028046144702076,101325.0,128621.76716107216,1.2693981461739172,1.0,0.0,4.028046144701084,1.284863430367236,1.2851445736594813,3.1349994478018504,22902.880931364056,2335.443900961496,19467.44800169886,1985.12723526371,0.85,0.8499999655082437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.084491685316,4632.441516551485,5.557075163178981,4.965923297664416,-2.351900136942075,7.317823434606491,3.50080969436837,3.5,1.0002313412481059,0.6,0.0002188004185927948,1.0000113825211618,0.0002187979281207478,199.43581273035213,0.0,4.975436735286658e-07,1.4100387707802389,0.031298145020953815,7.323261969122553e-05,0.00014556779890156926,0.0005863538111582331,0.09251878550005627,0.09251878550005627,0.09251878550005627,0.09251878547482643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.04099837295,595.6845984518262,0.0,0.09251878550005627,0.0925187854962351,0.0925187854962351,0.3750194717873747,0.3750194717873747,0.5,10.000200783482107,0.0,0.0,0.0,0.0,0.0,0.0,26168.11158095399,19952.731986372215,0.762482685257826,1.036191648700691,0.6440228201370704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552209636957258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86944352797,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.091258639426,1453.793259684261,0.3750194717873747,6.17534620354742,3.50080969436837,,,,
4175.0,-30.62058120466377,4.9659520472403305,35.02582336998321,24.262513196468376,5.042046886007736,-27.054407245037996,-40.65200400128958,1.4758659348301923,-5.0309516271032635,-5.030951627103833,40.05160883329145,42280.898873611324,25746.550048270605,25746.550048270605,68027.44892188194,77815.73042531328,77815.73042531328,25746.550048270605,103562.28047358387,103562.28047358387,103562.28047358387,129730.60709553836,125220.39031931393,4510.216776224442,0.0,92253.72434091568,56718.89279389384,39483.1461633576,26168.326621954493,65651.47278531209,19952.840106542724,1453.8035545139428,0.0,0.8865741983471259,2.881410839327146,0.0014947054983599872,1.0,1.0,-3.0588240690710222,354228.3314626912,1556759.6554883467,4.394791486779513,1556759.6554883467,4.394791486779513,0.7624805511943913,0.09251888338868601,4.028046144702076,101325.0,128621.74026951905,1.2693978807749229,1.0,0.0,4.028046144702865,1.2848644137819387,1.2851455540892813,3.1349970483233394,22902.84694534923,2335.440435352463,19467.419936686212,1985.1243734288685,0.85,0.8500000014469541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.046542369609,4632.441516551485,5.557153335891663,4.9659520472403305,-2.3520142896834244,7.317966336923755,3.500761902963664,3.5,1.0002176865610468,0.6,0.0002187979281207478,1.0000113027616084,0.00021879545512787748,199.435902369603,0.0,4.966893167731114e-07,1.4076175237349977,0.03129864171027059,7.323177360989207e-05,0.00014556615451085574,0.0005863471874765591,0.09251888340959698,0.09251888340959698,0.09251888340959698,0.09251888318772646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.10712099803,595.684577623673,0.0,0.09251888340959698,0.09251888338868601,0.09251888338868601,0.3750194813572213,0.3750194813572213,0.5,10.000200784226966,0.0,0.0,0.0,0.0,0.0,0.0,26168.326621954493,19952.840106542724,0.7624805511943913,1.036190751490672,0.6440205692243152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552216187576814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86702228092,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.068400064905,1453.8035545139428,0.3750194813572213,6.17534620354742,3.500761902963664,,,,
4176.0,-30.62068908646244,4.965982179596813,35.02582134616736,24.262489622365706,5.042071040401297,-27.054503305219654,-40.652075806260086,1.4758782772703787,-5.030967986558778,-5.030967986562276,40.0515883474424,42280.73118146198,25746.384114527256,25746.384114527256,68027.11529598924,77815.53688835735,77815.53688835735,25746.384114527256,103561.92100288461,103561.92100288461,103561.92100288461,129730.2487912736,125220.03321653954,4510.215574734051,0.0,92253.57855960637,56718.772853649214,39483.1174510635,26168.327788388975,65651.44523945247,19952.836236439,1453.8041267157776,0.0,0.8865741892202015,2.8814091026304323,0.0014947054983599872,1.0,1.0,-3.0602714986635533,354228.1055310892,1556758.7712424397,4.39479179357723,1556758.7712424397,4.39479179357723,0.7624803693147019,0.09251886287168092,4.028046144702076,101325.0,128621.69261078323,1.2693974104197703,1.0,0.0,4.028046144701392,1.2848643611437205,1.2851454982619195,3.1349971767576426,22902.810753780395,2335.4367448395114,19467.384976491387,1985.1208084811212,0.85,0.8499998181785636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.008330557698,4632.441516551485,5.557163354253679,4.965982179596813,-2.3520375878273927,7.318019767424206,3.5007137812485056,3.5,1.000203937499573,0.6,0.00021879545512787748,1.000011285775036,0.00021879298587945936,199.4359918741307,0.0,4.932035646469295e-07,1.397738902209398,0.031299134913835236,7.323117521726778e-05,0.0001455642799106097,0.0005863396365002653,0.09251886286947653,0.09251886286947653,0.09251886286947653,0.09251886288633096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.00807009486,595.6846088240524,0.0,0.09251886286947653,0.09251886287168092,0.09251886287168092,0.3750194909283088,0.3750194909283088,0.5,10.000200784202374,0.0,0.0,0.0,0.0,0.0,0.0,26168.327788388975,19952.836236439,0.7624803693147019,1.0361861044775467,0.6440182851611296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552222692294956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8571436594,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.045553139353,1453.8041267157776,0.3750194909283088,6.17534620354742,3.5007137812485056,,,,
4177.0,-30.62079622932811,4.96601104393054,35.02581996110489,24.262254894152306,5.0418570670059015,-27.05462342288588,-40.65218515517188,1.4756773268167274,-5.031108057165852,-5.031108057155974,40.0516027295929,42280.722262397154,25746.53627731295,25746.53627731295,68027.2585397101,77815.45250875331,77815.45250875331,25746.53627731295,103561.98878606626,103561.98878606626,103561.98878606626,129730.53242160294,125220.31188044079,4510.220541162152,0.0,92253.44138951527,56718.711145091744,39483.03360491503,26168.54363553668,65651.5772404517,19952.944909134658,1453.8144420116093,0.0,0.8865734231083751,2.8813942329664237,0.0014947054983599872,1.0,1.0,-3.0605001971484285,354226.1710962561,1556759.3920281767,4.394817546118434,1556759.3920281767,4.394817546118434,0.7624782329131496,0.09251896184334228,4.028046144702076,101325.0,128621.67501713772,1.2693972367839894,1.0,0.0,4.028046144702792,1.2848653064103845,1.2851464405625976,3.1349948703615493,22902.776700026745,2335.4332723230405,19467.357712347035,1985.1180283121184,0.85,0.849999891599358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.970487822834,4632.441516551485,5.5572415893829685,4.96601104393054,-2.352151598627118,7.318162642557658,3.5006661245881117,3.5,1.0001903213108891,0.6,0.00021879298587945936,1.0000112084829509,0.00021879053356949402,199.43608076567054,0.0,4.924570074516954e-07,1.3956231591181048,0.031299627370842686,7.323026395780844e-05,0.00014556272192165092,0.0005863333608488463,0.09251896182443625,0.09251896182443625,0.09251896182443625,0.09251896194303563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.077605634,595.6845869208513,0.0,0.09251896182443625,0.09251896184334228,0.09251896184334228,0.37501950049731086,0.37501950049731086,0.5,10.000200784932641,0.0,0.0,0.0,0.0,0.0,0.0,26168.54363553668,19952.944909134658,0.7624782329131496,1.0361862029690065,0.6440168544244139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552229187237213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8550279163,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16638.02270586716,1453.8144420116093,0.37501950049731086,6.17534620354742,3.5006661245881117,,,,
4178.0,-30.620924492517087,4.966041223799637,35.025817940008935,24.262219585385196,5.041875147769338,-27.05473539295932,-40.652270580735035,1.475677771197123,-5.031127200645869,-5.03112720064492,40.05158160819754,42280.52333738637,25746.378413044386,25746.378413044386,68026.90175043076,77815.23592487467,77815.23592487467,25746.378413044386,103561.61433791905,103561.61433791905,103561.61433791905,129730.16222268096,125219.94286671045,4510.219355970503,0.0,92253.29614254538,56718.58365226715,39483.013878086924,26168.547884761912,65651.56176284884,19952.942396532268,1453.8151846462392,0.0,0.88657340209419,2.8813922007310064,0.0014947054983599872,1.0,1.0,-3.0620147772041264,354225.90671728185,1556758.4803502678,4.394818252502245,1556758.4803502678,4.394818252502245,0.7624780130865028,0.09251894178306291,4.028046144702076,101325.0,128621.62424054058,1.269396735657938,1.0,0.0,4.028046144700572,1.2848653093957063,1.2851464403975206,3.134994863077542,22902.740641112658,2335.429595337109,19467.3257253419,1985.1147665453443,0.85,0.849999833225031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.932381010519,4632.441516551485,5.557253224453208,4.966041223799637,-2.3521768695763043,7.3182180933759415,3.500618135628114,3.5,1.0001766101794611,0.6,0.00021879053356949402,1.00001341796053,0.00021878759788614114,199.4361871798702,0.0,4.890790883096337e-07,1.386050136269502,0.031300116449931,7.322955207093688e-05,0.00014556098149855713,0.0005863263503443132,0.09251894178314699,0.09251894178314699,0.09251894178314699,0.09251894175716667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.97547879163,595.6846190901612,0.0,0.09251894178314699,0.09251894178306291,0.09251894178306291,0.37501951006767104,0.37501951006767104,0.5,10.000200785533274,0.0,0.0,0.0,0.0,0.0,0.0,26168.547884761912,19952.942396532268,0.7624780130865028,1.0361810126644402,0.6440139762419519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552235637698054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84545489346,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.999869802203,1453.8151846462392,0.37501951006767104,6.17534620354742,3.500618135628114,,,,
4179.0,-30.621029211170374,4.96607018313293,35.025816438480476,24.262056941539072,5.041745436306738,-27.05484082950601,-40.65235907966269,1.4755502779403151,-5.031264710769278,-5.031264710751942,40.051592556917456,42280.43838969552,25746.524877350403,25746.524877350403,68026.96326704593,77815.10219456945,77815.10219456945,25746.524877350403,103561.62707191985,103561.62707191985,103561.62707191985,129730.3832372698,125220.1592743241,4510.22396294569,0.0,92253.15335320376,56718.48955025626,39482.95978105278,26168.756165349947,65651.71594640272,19953.04661070199,1453.8252134651698,0.0,0.8865726614753994,2.8813776029507343,0.0014947054983599872,1.0,1.0,-3.062446429746842,354224.00765299046,1556758.9529385888,4.394843148134785,1556758.9529385888,4.394843148134785,0.7624759268123649,0.09251903407386947,4.028046144702076,101325.0,128621.5957343808,1.2693964543240148,1.0,0.0,4.028046144701108,1.2848659119493306,1.2851470393108289,3.13499339288326,22902.70519232769,2335.4259805670326,19467.296502921163,1985.1117866877235,0.85,0.8499998729164372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.894627323869,4632.441516551485,5.557330124778285,4.96607018313293,-2.3522889366765867,7.318359119809517,3.500570591628509,3.5,1.000163026179574,0.6,0.00021878759788614114,1.0000109548997096,0.00021878520111620498,199.4362740603023,0.0,5.854814946655135e-07,1.6592545558820653,0.031300701931425666,7.322881457918476e-05,0.00014555878330695638,0.0005863174959271105,0.09251903408303744,0.09251903408303744,0.09251903408303744,0.09251903396552158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.02841369645,595.6846024160487,0.0,0.09251903408303744,0.09251903407386947,0.09251903407386947,0.3750195196386049,0.3750195196386049,0.5,10.000200786195526,0.0,0.0,0.0,0.0,0.0,0.0,26168.756165349947,19953.04661070199,0.7624759268123649,1.0361795162000385,0.6440111698559832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552243359700303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11865931307,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.97660705534,1453.8252134651698,0.3750195196386049,6.17534620354742,3.500570591628509,,,,
4180.0,-30.621134998060246,4.966099573925852,35.02581478363614,24.26193341324108,5.041657994036362,-27.054945418266836,-40.652447229344375,1.4754615681639922,-5.031325549359906,-5.031325549382548,40.05158513026116,42280.34744332261,25746.47310221711,25746.47310221711,68026.82054553973,77814.95572629997,77814.95572629997,25746.47310221711,103561.42882851709,103561.42882851709,103561.42882851709,129730.26387063079,125220.03884826887,4510.225022361916,0.0,92253.01195250425,56718.403670189415,39482.898091460935,26168.835042113707,65651.73313357464,19953.08356879313,1453.8293017702897,0.0,0.8865723782841421,2.8813711444748495,0.0014947054983599872,1.0,1.0,-3.063426661502035,354223.16745270864,1556758.6323747358,4.394852667513833,1556758.6323747358,4.394852667513833,0.7624750408905279,0.09251905730141713,4.028046144702076,101325.0,128621.5631638662,1.269396132878028,1.0,0.0,4.028046144701531,1.2848663319376405,1.2851474563113425,3.134992368138083,22902.670088286068,2335.4224009509944,19467.268756962494,1985.1089573873337,0.85,0.8499999642801184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.8566209961955,4632.441516551485,5.557364539522677,4.966099573925852,-2.3523448911339973,7.31844446505985,3.5005227297337185,3.5,1.000149351352491,0.6,0.00021878520111620498,1.000011066660996,0.00021878277992134782,199.4363618270713,0.0,4.780028658485294e-07,1.3546601218147323,0.03130117993429152,7.322808000464567e-05,0.0001455571211115593,0.0005863108005273495,0.09251905731235543,0.09251905731235543,0.09251905731235543,0.0925190572080659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.9925043828,595.684613727252,0.0,0.09251905731235543,0.09251905730141713,0.09251905730141713,0.3750195292102505,0.3750195292102505,0.5,10.0002007863463,0.0,0.0,0.0,0.0,0.0,0.0,26168.835042113707,19953.08356879313,0.7624750408905279,1.03617707101704,0.6440096159731116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552249664224848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.814064879,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.95381170857,1453.8293017702897,0.3750195292102505,6.17534620354742,3.5005227297337185,,,,
4181.0,-30.62124029303059,4.966128940919621,35.025813220770694,24.261739826202415,5.041492328446367,-27.055056934701593,-40.65254016369579,1.4753021563900448,-5.031407216448713,-5.031407216487562,40.05158447441921,42280.27852945928,25746.475958091218,25746.475958091218,68026.7544875505,77814.84240172037,77814.84240172037,25746.475958091218,103561.31835981159,103561.31835981159,103561.31835981159,129730.26953425945,125220.04233600112,4510.227198258335,0.0,92252.87324411592,56718.309374325945,39482.848744211085,26168.951174447873,65651.79991865896,19953.14021945706,1453.8350614114827,0.0,0.8865719643776687,2.8813624749145808,0.0014947054983599872,1.0,1.0,-3.0641407169412673,354222.03960670566,1556758.6040674744,4.394866580848415,1556758.6040674744,4.394866580848415,0.7624738219902327,0.09251910206526036,4.028046144702076,101325.0,128621.5369404263,1.2693958740727984,1.0,0.0,4.028046144701307,1.2848670827642683,1.285148204191173,3.1349905361697967,22902.635652635796,2335.4188894919057,19467.240182348276,1985.1060435875938,0.85,0.8499999946559796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.81875614417,4632.441516551485,5.557410577296067,4.966128940919621,-2.352416027787496,7.318544968707117,3.5004750462614718,3.5,1.0001357275032776,0.6,0.00021878277992134782,1.0000110152091806,0.00021878037000980759,199.4364491857843,0.0,4.828742935851921e-07,1.3684657480204343,0.0313016628085851,7.32273055655705e-05,0.00014555547435577733,0.0005863041673190708,0.09251910204837724,0.09251910204837724,0.09251910204837724,0.09251910217219445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.9893317964,595.6846147266111,0.0,0.09251910204837724,0.09251910206526036,0.09251910206526036,0.375019538780421,0.375019538780421,0.5,10.00020078666368,0.0,0.0,0.0,0.0,0.0,0.0,26168.951174447873,19953.14021945706,0.7624738219902327,1.0361750107664078,0.6440079111592303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552256033067248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82787050521,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.93099147084,1453.8350614114827,0.375019538780421,6.17534620354742,3.5004750462614718,,,,
4182.0,-30.621345238493205,4.966159113400186,35.025811302646645,24.261673155147605,5.0414690635124755,-27.055153872895307,-40.65261584529651,1.475270906504849,-5.0314493420475515,-5.031449342021547,40.05157109851156,42280.13959136911,25746.379299587727,25746.379299587727,68026.51889095684,77814.66628201705,77814.66628201705,25746.379299587727,103561.04558160478,103561.04558160478,103561.04558160478,129730.042392793,125219.81512543093,4510.227267362056,0.0,92252.72938779261,56718.20269811733,39482.807432972535,26168.996811188215,65651.80424416075,19953.15963070206,1453.8376553053154,0.0,0.8865717981376638,2.88135800298144,0.0014947054983599872,1.0,1.0,-3.065342924538186,354221.4578411614,1556758.0267130835,4.394872168955836,1556758.0267130835,4.394872168955836,0.7624732340588365,0.09251910617832186,4.028046144702076,101325.0,128621.49234387549,1.2693954339390623,1.0,0.0,4.028046144700605,1.284867233947434,1.2851483523108393,3.1349901672929343,22902.599938962678,2335.4152477107555,19467.21309389247,1985.103281333837,0.85,0.8500001373544577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.780924283121,4632.441516551485,5.557435095761998,4.966159113400186,-2.35245798651771,7.318617099917896,3.5004274045944683,3.5,1.0001221155984195,0.6,0.00021878037000980759,1.0000109786554652,0.0002187779681218722,199.43653625459342,0.0,4.80624200436375e-07,1.3620889840366868,0.03130214343278554,7.322667490244192e-05,0.00014555369510736566,0.0005862970004243657,0.09251910616098474,0.09251910616098474,0.09251910616098474,0.09251910630238541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.92465772683,595.6846350985184,0.0,0.09251910616098474,0.09251910617832186,0.09251910617832186,0.37501954835008083,0.37501954835008083,0.5,10.000200786723653,0.0,0.0,0.0,0.0,0.0,0.0,26168.996811188215,19953.15963070206,0.7624732340588365,1.0361713539199084,0.6440057524409867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552262372299205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82149374123,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.90817756166,1453.8376553053154,0.37501954835008083,6.17534620354742,3.5004274045944683,,,,
4183.0,-30.62144954755799,4.966188527055264,35.02580970701058,24.261535377614223,5.041366091274399,-27.055258045202173,-40.652700153272576,1.4751678388066558,-5.0315644489386955,-5.031564448985585,40.05157656692749,42280.03910658726,25746.470358681505,25746.470358681505,68026.50946526877,77814.5250208062,77814.5250208062,25746.470358681505,103560.99537948771,103560.99537948771,103560.99537948771,129730.16241883392,125219.93159234666,4510.230826487263,0.0,92252.5884488856,56718.10253582006,39482.762125628375,26169.167039346215,65651.92916497459,19953.244038427973,1453.845940055407,0.0,0.8865711915737621,2.8813457835908878,0.0014947054983599872,1.0,1.0,-3.065939464194628,354219.8681886934,1556758.262750457,4.394892558429754,1556758.262750457,4.394892558429754,0.7624714997014466,0.09251917808075855,4.028046144702076,101325.0,128621.45593171044,1.2693950745789335,1.0,0.0,4.028046144701011,1.2848677211224728,1.285148836506199,3.1349889786188543,22902.56494956535,2335.4116797851816,19467.181806310928,1985.1000908884205,0.85,0.8500000698253836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.743324040029,4632.441516551485,5.557499856527569,4.966188527055264,-2.3525534566254973,7.318741983680761,3.5003800548609716,3.5,1.0001085871031348,0.6,0.0002187779681218722,1.0000109120890062,0.00021877558082326185,199.43662279547723,0.0,4.790242103072843e-07,1.3575546120108437,0.031302622456995846,7.322597236068908e-05,0.0001455519957611831,0.0005862901553795265,0.0925191781059763,0.0925191781059763,0.0925191781059763,0.09251917786604472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.9510957619,595.6846267707357,0.0,0.0925191781059763,0.09251917808075855,0.09251917808075855,0.3750195579183031,0.3750195579183031,0.5,10.000200787195395,0.0,0.0,0.0,0.0,0.0,0.0,26169.167039346215,19953.244038427973,0.7624714997014466,1.0361692387489052,0.644002996474683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552268690494479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8169593692,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.88536714446,1453.845940055407,0.3750195579183031,6.17534620354742,3.5003800548609716,,,,
4184.0,-30.621553416190487,4.966218093074105,35.02580811467788,24.261345632281177,5.0412064556082425,-27.055365967954266,-40.65279256375504,1.475012286173952,-5.031637359045817,-5.0316373590281565,40.051573470955816,42279.97410406397,25746.452075058052,25746.452075058052,68026.42617912202,77814.40284875645,77814.40284875645,25746.452075058052,103560.8549238145,103560.8549238145,103560.8549238145,129730.12300298779,125219.890433923,4510.232569064788,0.0,92252.4496825349,56718.02094038787,39482.69860238559,26169.268079173286,65651.96668155887,19953.292781505326,1453.8510136306113,0.0,0.8865708311469483,2.881338043701265,0.0014947054983599872,1.0,1.0,-3.0667389462940378,354218.86128635524,1556758.1291161375,4.3949046740840645,1556758.1291161375,4.3949046740840645,0.7624704183983304,0.0925192144481811,4.028046144702076,101325.0,128621.42809366378,1.269394799838774,1.0,0.0,4.028046144703177,1.28486845382522,1.2851495663017294,3.134987190875502,22902.53049952538,2335.408166858752,19467.14935409795,1985.0967816836485,0.85,0.8499999314268516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.705581746992,4632.441516551485,5.5575411864073345,4.966218093074105,-2.3526180688395164,7.318836161913621,3.500332526502587,3.5,1.0000950075721677,0.6,0.00021877558082326185,1.0000108660230809,0.00021877320362858176,199.43670897101896,0.0,4.7611477245093e-07,1.3493092651259355,0.031303098571768294,7.322520230758486e-05,0.000145550378515677,0.0005862836410400005,0.0925192144259523,0.0925192144259523,0.0925192144259523,0.09251921459661208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.9361251723,595.6846314863836,0.0,0.0925192144259523,0.0925192144481811,0.0925192144481811,0.3750195674870269,0.3750195674870269,0.5,10.000200787459505,0.0,0.0,0.0,0.0,0.0,0.0,26169.268079173286,19953.292781505326,0.7624704183983304,1.036167378032715,0.6440016383536624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552274970380912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.808714022314,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.862565978245,1453.8510136306113,0.3750195674870269,6.17534620354742,3.500332526502587,,,,
4185.0,-30.621656963161456,4.966248406382982,35.02580620391886,24.261278157960646,5.041180543395262,-27.055463334524738,-40.65286828028036,1.4749802140536643,-5.031681582519354,-5.03168158248769,40.05156109882736,42279.84140177328,25746.362400162154,25746.362400162154,68026.20380193544,77814.2342419615,77814.2342419615,25746.362400162154,103560.59664212365,103560.59664212365,103560.59664212365,129729.9144651991,125219.68168742934,4510.23277776975,0.0,92252.30595114463,56717.913111922906,39482.65871024636,26169.317823075442,65651.97653332181,19953.314418283757,1453.8537851941005,0.0,0.8865706505728679,2.881333349095319,0.0014947054983599872,1.0,1.0,-3.0678924900012134,354218.25055293186,1556757.595089312,4.3949107440376824,1556757.595089312,4.3949107440376824,0.7624697958572474,0.09251922122247554,4.028046144702076,101325.0,128621.38483333928,1.2693943728925663,1.0,0.0,4.0280461447024765,1.2848686087880692,1.2851497182439406,3.1349868127772713,22902.494816868053,2335.404528240332,19467.11860010503,1985.093645649129,0.85,0.8499999129250839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.66791467787,4632.441516551485,5.557567016316648,4.966248406382982,-2.3526614433370208,7.3189098497200025,3.5002850931300293,3.5,1.0000814551800083,0.6,0.00021877320362858176,1.0000108323821082,0.0002187708338193157,199.43679487975723,0.0,4.7409988358051974e-07,1.343599070067193,0.031303572671651875,7.322457137018451e-05,0.00014554863225839723,0.0005862766070350972,0.09251922120058859,0.09251922120058859,0.09251922120058859,0.09251922138431777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.8763044143,595.6846503295308,0.0,0.09251922120058859,0.09251922122247554,0.09251922122247554,0.3750195770553239,0.3750195770553239,0.5,10.000200787531252,0.0,0.0,0.0,0.0,0.0,0.0,26169.317823075442,19953.314418283757,0.7624697958572474,1.0361638353326434,0.643999520415262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552281223756445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.803003827255,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.83977015839,1453.8537851941005,0.3750195770553239,6.17534620354742,3.5002850931300293,,,,
4186.0,-30.621759917989124,4.966278010259769,35.02580465723841,24.26108223097401,5.041011825848921,-27.055573147959922,-40.6529609701596,1.474818393799264,-5.031793766411965,-5.031793766435822,40.051567781973155,42279.7814583821,25746.44753203952,25746.44753203952,68026.22899042163,77814.12375414385,77814.12375414385,25746.44753203952,103560.57128618337,103560.57128618337,103560.57128618337,129730.05653247573,125219.82016851804,4510.23636395769,0.0,92252.16747572387,56717.82518213591,39482.60254843106,26169.485246292363,65652.08779472343,19953.39771684591,1453.8618999374467,0.0,0.8865700544997498,2.881321440081246,0.0014947054983599872,1.0,1.0,-3.0683832174757413,354216.70127868693,1556757.883559231,4.394930780901889,1556757.883559231,4.394930780901889,0.7624681008837522,0.09251929343509736,4.028046144702076,101325.0,128621.35783043405,1.269394106394612,1.0,0.0,4.028046144700392,1.2848693707796173,1.2851504773571467,3.134984953573909,22902.460439054146,2335.4010226789114,19467.087954961113,1985.0905207141188,0.85,0.849999850748136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.6304655542335,4632.441516551485,5.557630318989688,4.966278010259769,-2.3527546477805643,7.319032658040333,3.500237934466664,3.5,1.0000679812761897,0.6,0.0002187708338193157,1.0000107704448968,0.00021876847758548268,199.43688029728332,0.0,4.726271644992018e-07,1.3394253841907378,0.03130404529881638,7.322379900255344e-05,0.00014554703481676226,0.000586270172466478,0.09251929346529002,0.09251929346529002,0.09251929346529002,0.09251929318104941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.9086157221,595.6846401517063,0.0,0.09251929346529002,0.09251929343509736,0.09251929343509736,0.37501958662251067,0.37501958662251067,0.5,10.000200788015789,0.0,0.0,0.0,0.0,0.0,0.0,26169.485246292363,19953.39771684591,0.7624681008837522,1.0361624629992197,0.6439975159751158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455228745777158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79883014138,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.816977320195,1453.8618999374467,0.37501958662251067,6.17534620354742,3.500237934466664,,,,
4187.0,-30.621862570425687,4.966308463511987,35.025802731419965,24.261020204890542,5.040993666616411,-27.055667336163324,-40.65303619774056,1.4747917897223621,-5.0318328410771755,-5.0318328411534345,40.05155374944243,42279.65064813256,25746.345606944127,25746.345606944127,68025.9962550767,77813.94573191338,77813.94573191338,25746.345606944127,103560.29133885751,103560.29133885751,103560.29133885751,129729.8172918358,125219.58099171761,4510.2363001181875,0.0,92252.02358022395,56717.7284976221,39482.550091779834,26169.525952978292,65652.07604475813,19953.414581110592,1453.8642649746707,0.0,0.8865699061893295,2.881317292072993,0.0014947054983599872,1.0,1.0,-3.069602707164904,354216.1616536942,1556757.2778626215,4.394935766326251,1556757.2778626215,4.394935766326251,0.762467559288736,0.09251929495354284,4.028046144702076,101325.0,128621.31930257741,1.2693937261542305,1.0,0.0,4.028046144700693,1.284869500116409,1.2851506036946245,3.1349846380018636,22902.42471565507,2335.3973799059895,19467.065185230127,1985.0881988477338,0.85,0.8500001823790874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.592886398963,4632.441516551485,5.5576534002230105,4.966308463511987,-2.3527941719685668,7.3191026354805535,3.500190612313467,3.5,1.0000544606609905,0.6,0.00021876847758548268,1.000010738819659,0.0002187661282954834,199.43696546399238,0.0,4.699199249080336e-07,1.3317530671893674,0.03130451521874129,7.32231721505649e-05,0.00014554530543491777,0.0005862632064366066,0.09251929494379597,0.09251929494379597,0.09251929494379597,0.092519295014733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.84076688247,595.6846615236426,0.0,0.09251929494379597,0.09251929495354284,0.09251929495354284,0.37501959619046504,0.37501959619046504,0.5,10.000200788062747,0.0,0.0,0.0,0.0,0.0,0.0,26169.525952978292,19953.414581110592,0.762467559288736,1.036159103463844,0.6439956387564733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552293656141968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79115782438,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.794192893045,1453.8642649746707,0.37501959619046504,6.17534620354742,3.500190612313467,,,,
4188.0,-30.62196464740071,4.966338130732299,35.0258012043831,24.260818410571687,5.040818399183574,-27.055776877625537,-40.65312881777061,1.4746240244604385,-5.031948209927521,-5.031948209925169,40.05156140374637,42279.59429058561,25746.4399308097,25746.4399308097,68026.03422139531,77813.83798752663,77813.83798752663,25746.4399308097,103560.27791833633,103560.27791833633,103560.27791833633,129729.97729871211,125219.73724176208,4510.240056950039,0.0,92251.8853998776,56717.64170564947,39482.49299358681,26169.699380375776,65652.19237396259,19953.501046024536,1453.872648309063,0.0,0.8865692903571568,2.881305045010391,0.0014947054983599872,1.0,1.0,-3.0700590889805994,354214.5684022128,1556757.6082503349,4.39495646741053,1556757.6082503349,4.39495646741053,0.7624658104016027,0.09251937047067023,4.028046144702076,101325.0,128621.29307913747,1.2693934673490004,1.0,0.0,4.028046144703906,1.2848702898811908,1.2851513906135008,3.1349827110365673,22902.39041109614,2335.3938818144975,19467.031529860462,1985.0847669551235,0.85,0.8499999860463797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.555549698107,4632.441516551485,5.557718553960469,4.966338130732299,-2.3528896349873154,7.3192277657196145,3.5001435957283187,3.5,1.0000410273509481,0.6,0.0002187661282954834,1.0000106786273275,0.00021876379219847378,199.43705015332753,0.0,4.6853526844975705e-07,1.3278289507866115,0.03130498375400974,7.322240037860876e-05,0.00014554372791687466,0.0005862568521211349,0.09251937039772759,0.09251937039772759,0.09251937039772759,0.09251937098100875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.8777737274,595.6846498667566,0.0,0.09251937039772759,0.09251937047067023,0.09251937047067023,0.37501960575728366,0.37501960575728366,0.5,10.000200788568328,0.0,0.0,0.0,0.0,0.0,0.0,26169.699380375776,19953.501046024536,0.7624658104016027,1.036157845786947,0.6439936392337987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455229983631201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.787233707975,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.771411091966,1453.872648309063,0.37501960575728366,6.17534620354742,3.5001435957283187,,,,
4189.0,-30.622066433542095,4.966368717375677,35.02579925993733,24.260762181971245,5.040807160947376,-27.055869132377715,-40.65320002902297,1.4746032733231988,-5.031983616741741,-5.031983616749895,40.05154630628302,42279.450343161,25746.3295999865,25746.3295999865,68025.7799431475,77813.6554568229,77813.6554568229,25746.3295999865,103559.98505680941,103559.98505680941,103559.98505680941,129729.71836330218,125219.47856138981,4510.239801912365,0.0,92251.74132056188,56717.53620800601,39482.45012506208,26169.733306492773,65652.18343155485,19953.514341290786,1453.8747083671235,0.0,0.8865691646028904,2.881301286383013,0.0014947054983599872,1.0,1.0,-3.071315020147381,354214.07943288574,1556756.956588282,4.394960694619273,1556756.956588282,4.394960694619273,0.7624653299902093,0.09251936828182072,4.028046144702076,101325.0,128621.24497499285,1.269392992598005,1.0,0.0,4.028046144703506,1.2848703917927633,1.285151489545631,3.134982462380345,22902.35464206308,2335.390234388204,19467.002878069172,1985.0818452855126,0.85,0.8500000625401002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.518064800335,4632.441516551485,5.557739708694733,4.966368717375677,-2.352926391410368,7.319295108786045,3.500096392778966,3.5,1.0000275407939903,0.6,0.00021876379219847378,1.000010648210965,0.00021876146278026708,199.43713460143292,0.0,4.6590429647258644e-07,1.32037277620331,0.03130544965830621,7.322180700400328e-05,0.0001455419851944705,0.0005862498323548736,0.09251936828529891,0.09251936828529891,0.09251936828529891,0.09251936826204339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.8047759116,595.6846728605856,0.0,0.09251936828529891,0.09251936828182072,0.09251936828182072,0.375019615325033,0.375019615325033,0.5,10.000200788600925,0.0,0.0,0.0,0.0,0.0,0.0,26169.733306492773,19953.514341290786,0.7624653299902093,1.036154113808983,0.6439915343750767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552305981841485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77977753339,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.748637397555,1453.8747083671235,0.375019615325033,6.17534620354742,3.500096392778966,,,,
4190.0,-30.622193018475677,4.966398439884514,35.025797728802786,24.26054865298795,5.040621948032582,-27.056002895109426,-40.65331887742502,1.4744236596471323,-5.032102252316918,-5.032102252344357,40.051554342613244,42279.39700860608,25746.43329624443,25746.43329624443,68025.8303048505,77813.54053827374,77813.54053827374,25746.43329624443,103559.97383451817,103559.97383451817,103559.97383451817,129729.88549412,125219.64181948188,4510.243674638113,0.0,92251.60367077032,56717.46024794707,39482.38158091472,26169.91165960183,65652.29324051655,19953.60328526626,1453.8833270956638,0.0,0.8865685307302091,2.8812886925947736,0.0014947054983599872,1.0,1.0,-3.071773996035745,354212.44107535935,1556757.303466077,4.394982002156367,1556757.303466077,4.394982002156367,0.7624635323499541,0.09251944608946575,4.028046144702076,101325.0,128621.22448619052,1.2693927903892477,1.0,0.0,4.028046144702429,1.2848712369521595,1.285152331896769,3.1349804002594035,22902.320469219318,2335.386749727921,19466.976639105418,1985.0791696558376,0.85,0.8500001851458241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.480839225197,4632.441516551485,5.557806754048147,4.966398439884514,-2.353024175866963,7.319422615751477,3.5000495166342724,3.5,1.0000141476097921,0.6,0.00021876146278026708,1.0000132425305817,0.00021875856586326865,199.43723962424534,0.0,4.645724924312038e-07,1.3165984435500315,0.03130591423079864,7.322081669817202e-05,0.00014554064608209507,0.0005862444383484323,0.0925194460635667,0.0925194460635667,0.0925194460635667,0.09251944618571115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.84362470865,595.6846606235506,0.0,0.0925194460635667,0.09251944608946575,0.09251944608946575,0.37501962489163515,0.37501962489163515,0.5,10.000200790180761,0.0,0.0,0.0,0.0,0.0,0.0,26169.91165960183,19953.60328526626,0.7624635323499541,1.0361531478517974,0.6439896448661118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552312109866312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.776003200735,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.72586612694,1453.8833270956638,0.37501962489163515,6.17534620354742,3.5000495166342724,,,,
4191.0,-30.622292278762075,4.966429195688741,35.02579572729433,24.260504508297913,5.04062393561424,-27.056090679238746,-40.653382090944774,1.4744159131861023,-5.03213191783226,-5.032131917836636,40.05153770871024,42279.230819998076,25746.309300666417,25746.309300666417,68025.54012066449,77813.35342751828,77813.35342751828,25746.309300666417,103559.66272818469,103559.66272818469,103559.66272818469,129729.5986489118,125219.35550583922,4510.243143072574,0.0,92251.45589172948,56717.333285164255,39482.358451739135,26169.9359207271,65652.29437246623,19953.611533392064,1453.884945678635,0.0,0.886568439811109,2.8812855434516114,0.0014947054983599872,1.0,1.0,-3.0730805846135922,354212.031395465,1556756.5854851308,4.394985058390261,1556756.5854851308,4.394985058390261,0.7624631406754196,0.09251943853801839,4.028046144702076,101325.0,128621.17343121297,1.2693922865157954,1.0,0.0,4.028046144702244,1.284871279177745,1.2851523704092331,3.1349802972324428,22902.283781695012,2335.3830086415865,19466.939389263523,1985.0753712290664,0.85,0.849999920305885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.443446918765,4632.441516551485,5.557824848955549,4.966429195688741,-2.3530566378853393,7.319485833574081,3.5000024307867306,3.5,1.0000006945104944,0.6,0.00021875856586326865,1.0000103839902685,0.00021875629430003743,199.4373219768828,0.0,5.777531295894113e-07,1.6373523692563916,0.03130649198392823,7.322028997575511e-05,0.00014553827588751353,0.000586234891095286,0.09251943853259732,0.09251943853259732,0.09251943853259732,0.09251943857748907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.7631981568,595.6846859573802,0.0,0.09251943853259732,0.09251943853801839,0.09251943853801839,0.3750196344635237,0.3750196344635237,0.5,10.00020079019377,0.0,0.0,0.0,0.0,0.0,0.0,26169.9359207271,19953.611533392064,0.7624631406754196,1.0361487099709583,0.6439871024176951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552319730906924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09675712644,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.702594660987,1453.884945678635,0.3750196344635237,6.17534620354742,3.5000024307867306,,,,
4192.0,-30.6223925192985,4.966458955843114,35.025794232327335,24.260287661477946,5.040430285541602,-27.05620156982204,-40.65347862252963,1.4742328505909061,-5.032256301466305,-5.032256301480901,40.051548320800684,42279.198736768194,25746.428778687507,25746.428778687507,68025.62751545571,77813.25909956949,77813.25909956949,25746.428778687507,103559.687878257,103559.687878257,103559.687878257,129729.81337860218,125219.56599339264,4510.247385209549,0.0,92251.31863876716,56717.258280161084,39482.289287340085,26170.125500345188,65652.41478768527,19953.706534046574,1453.894052723149,0.0,0.8865677672966233,2.881272339534872,0.0014947054983599872,1.0,1.0,-3.0734194673399884,354210.3136651796,1556757.0435421462,4.395007664891668,1556757.0435421462,4.395007664891668,0.7624612474167685,0.09251952341332002,4.028046144702076,101325.0,128621.1538889042,1.2693920936482033,1.0,0.0,4.028046144702815,1.2848721403551218,1.2851532288561893,3.1349781960318457,22902.249707367813,2335.379534027197,19466.916618890955,1985.0730492972582,0.85,0.8500001907073921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.406341291703,4632.441516551485,5.557895158978725,4.966458955843114,-2.3531585604389944,7.319617516282109,3.4999557061874804,3.5,0.9999873446249944,0.6,0.00021875629430003743,1.000010486547027,0.00021875400032592566,199.4374051428593,0.0,4.5303448753497886e-07,1.2838997376741301,0.031306945018415765,7.321948563955439e-05,0.00014553680866048304,0.0005862289810371024,0.09251952333703502,0.09251952333703502,0.09251952333703502,0.09251952394524887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.8145057549,595.6846697958559,0.0,0.09251952333703502,0.09251952341332002,0.09251952341332002,0.3750196440333741,0.3750196440333741,0.5,10.000200790787057,0.0,0.0,0.0,0.0,0.0,0.0,26170.125500345188,19953.706534046574,0.7624612474167685,1.0361481407111257,0.6439854325769401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552325706873646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74330449486,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.679866379298,1453.894052723149,0.3750196440333741,6.17534620354742,3.4999557061874804,,,,
