time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4193.0,-30.622492472370475,4.966489841708372,35.0257922156676,24.260248091910057,5.040438472535819,-27.05628937659067,-40.65354159157721,1.47422890915205,-5.032281275934338,-5.032281275900394,40.05153027860392,42279.02859225786,25746.2936933246,25746.2936933246,68025.32228558246,77813.06541077592,77813.06541077592,25746.2936933246,103559.35910410051,103559.35910410051,103559.35910410051,129729.50042596,125219.25381611672,4510.246609843273,0.0,92251.17399169468,56717.137174158466,39482.2631305958,26170.141321859475,65652.40445245527,19953.71033823321,1453.8952912281413,0.0,0.8865677053949159,2.8812696883816193,0.0014947054983599872,1.0,1.0,-3.074777653678723,354209.9687701144,1556756.2647729986,4.395009745712008,1556756.2647729986,4.395009745712008,0.7624609318240942,0.09251951114472122,4.028046144702076,101325.0,128621.10556205515,1.269391616699286,1.0,0.0,4.02804614470314,1.2848721635331963,1.2851532490917175,3.1349781394793257,22902.213797383843,2335.3758722279113,19466.8800594895,1985.069321275818,0.85,0.8499999271560915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.369037650156,4632.441516551485,5.557910754533671,4.966489841708372,-2.3531875093273316,7.319677351035703,3.4999087324935307,3.5,0.9999739235695803,0.6,0.00021875400032592566,1.0000104564827068,0.0002187517129524221,199.43748807039827,0.0,4.5750424431591095e-07,1.2965670283912916,0.03130740252266008,7.321896096299866e-05,0.000145535039362927,0.000586221854224903,0.09251951114174638,0.09251951114174638,0.09251951114174638,0.09251951116814805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.7272700317,595.6846972745274,0.0,0.09251951114174638,0.09251951114472122,0.09251951114472122,0.3750196536039208,0.3750196536039208,0.5,10.000200790787177,0.0,0.0,0.0,0.0,0.0,0.0,26170.141321859475,19953.71033823321,0.7624609318240942,1.0361436546447529,0.6439829423593443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552331741861104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75597178558,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.657115151258,1453.8952912281413,0.3750196536039208,6.17534620354742,3.4999087324935307,,,,
4194.0,-30.62259165284722,4.966519646907497,35.02579066723567,24.260096169915073,5.040318243115776,-27.05639130323765,-40.653625515382714,1.4741114763415604,-5.032409259841245,-5.03240925984903,40.0515397549399,42278.94866651007,25746.423373302307,25746.423373302307,68025.37203981238,77812.93674270892,77812.93674270892,25746.423373302307,103559.36011601123,103559.36011601123,103559.36011601123,129729.69455063061,125219.44370640114,4510.250844229463,0.0,92251.03394019614,56717.045866533845,39482.20897073588,26170.334434619384,65652.54340535527,19953.806794739616,1453.90460503514,0.0,0.8865670186413179,2.881256102338491,0.0014947054983599872,1.0,1.0,-3.0752213853920694,354208.2013284591,1556756.6738075905,4.395032830885816,1556756.6738075905,4.395032830885816,0.7624589912899147,0.09251959609007523,4.028046144702076,101325.0,128621.07004070761,1.2693912661308424,1.0,0.0,4.028046144700893,1.2848727176849084,1.285153800425522,3.134976787397147,22902.17902829394,2335.3723267674427,19466.849734968662,1985.0662290352632,0.85,0.8499998935000385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.332042881541,4632.441516551485,5.557983135700857,4.966519646907497,-2.353292000373153,7.31981164728065,3.499862147989288,3.5,0.9999606137112252,0.6,0.0002187517129524221,1.0000103756665544,0.00021874944328113968,199.43757035700276,0.0,4.561880258271094e-07,1.292836865194028,0.03130785871068591,7.321826169066407e-05,0.00014553345126175804,0.000586215457280112,0.09251959610668577,0.09251959610668577,0.09251959610668577,0.09251959593048782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.7730862144,595.6846828427646,0.0,0.09251959610668577,0.09251959609007523,0.09251959609007523,0.3750196631726519,0.3750196631726519,0.5,10.0002007913671,0.0,0.0,0.0,0.0,0.0,0.0,26170.334434619384,19953.806794739616,0.7624589912899147,1.0361422194995047,0.6439803619711918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455233775954652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75224162238,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.634366340742,1453.90460503514,0.3750196631726519,6.17534620354742,3.499862147989288,,,,
4195.0,-30.62269047866553,4.966549806758568,35.025788990703056,24.259974213223927,5.040232083874152,-27.056489094742567,-40.65370507361365,1.4740243056286724,-5.032470634512947,-5.032470634554381,40.051532962005844,42278.852064810526,25746.38081509405,25746.38081509405,68025.23287990458,77812.79150294495,77812.79150294495,25746.38081509405,103559.172318039,103559.172318039,103559.172318039,129729.58725197753,125219.33527881213,4510.251973165403,0.0,92250.89273481861,56716.95329854017,39482.154929198274,26170.41493393854,65652.56986313681,19953.844682394316,1453.9087554679197,0.0,0.8865667304071458,2.8812495871706054,0.0014947054983599872,1.0,1.0,-3.0761632622459842,354207.35375441867,1556756.3805993304,4.395042519864426,1556756.3805993304,4.395042519864426,0.7624580937200809,0.09251962061606153,4.028046144702076,101325.0,128621.03496476883,1.2693909199582416,1.0,0.0,4.028046144700626,1.284873130214379,1.2851542101288473,3.1349757808617285,22902.143972742822,2335.36875209606,19466.824939825085,1985.0637006342722,0.85,0.8500001119106442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.294829902438,4632.441516551485,5.558018597800757,4.966549806758568,-2.3533477458524255,7.3198975526109935,3.499815288960539,3.5,0.9999472254172969,0.6,0.00021874944328113968,1.0000103385725334,0.0002187471817475347,199.4376523494195,0.0,4.5265772607761145e-07,1.282831995703951,0.03130831136841199,7.321759879899764e-05,0.00014553184448214205,0.0005862089850976744,0.09251962059643327,0.09251962059643327,0.09251962059643327,0.09251962075683509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.7402410603,595.6846931887765,0.0,0.09251962059643327,0.09251962061606153,0.09251962061606153,0.3750196727422552,0.3750196727422552,0.5,10.000200791507735,0.0,0.0,0.0,0.0,0.0,0.0,26170.41493393854,19953.844682394316,0.7624580937200809,1.0361396822959703,0.6439786310413665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552343730722468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74223675289,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.611629676114,1453.9087554679197,0.3750196727422552,6.17534620354742,3.499815288960539,,,,
4196.0,-30.622788852114866,4.966579939506745,35.02578733417018,24.259842512570344,5.040136297412127,-27.056586213890874,-40.6537844921462,1.4739272939449075,-5.032549468921218,-5.032549468887402,40.05153018599137,42278.75699168945,25746.38406742766,25746.38406742766,68025.14105911712,77812.64581190857,77812.64581190857,25746.38406742766,103559.02987933623,103559.02987933623,103559.02987933623,129729.5544963683,125219.30060207451,4510.253894293803,0.0,92250.75194377359,56716.86312438672,39482.09868820763,26170.524617032068,65652.6233052397,19953.89769969782,1453.914249561338,0.0,0.8865663386082128,2.881241218598644,0.0014947054983599872,1.0,1.0,-3.0769903652332005,354206.2650666462,1556756.2607766658,4.395055690174627,1556756.2607766658,4.395055690174627,0.7624569240278661,0.09251966058199598,4.028046144702076,101325.0,128621.00228290206,1.2693905974132944,1.0,0.0,4.02804614470204,1.2848735887699188,1.2851546658787651,3.1349746620275303,22902.109020053613,2335.3651879136723,19466.792063551307,1985.060348187333,0.85,0.8499999736489655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.257741137766,4632.441516551485,5.558063800893748,4.966579939506745,-2.353416217536048,7.319996157042793,3.499768586593791,3.5,0.9999338818839403,0.6,0.0002187471817475347,1.0000102912564532,0.00021874493058735616,199.43773396658054,0.0,4.5103495288480283e-07,1.2782330564755313,0.03130876240336487,7.321693707685444e-05,0.00014553024467068025,0.0005862025409832834,0.09251966055583327,0.09251966055583327,0.09251966055583327,0.0925196607632197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.72681768175,595.6846974170622,0.0,0.09251966055583327,0.09251966058199598,0.09251966058199598,0.3750196823108004,0.3750196823108004,0.5,10.000200791733244,0.0,0.0,0.0,0.0,0.0,0.0,26170.524617032068,19953.89769969782,0.7624569240278661,1.0361374402793753,0.6439766587105318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552349680550813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73763781366,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.588896810455,1453.914249561338,0.3750196823108004,6.17534620354742,3.499768586593791,,,,
4197.0,-30.622886792488593,4.966610156055129,35.02578566737927,24.259715701360278,5.040043803937657,-27.056684559658166,-40.65386027852071,1.4738352342131003,-5.032622956449302,-5.032622956451789,40.051526576952426,42278.648848732875,25746.37401138951,25746.37401138951,68025.02286012238,77812.50666587749,77812.50666587749,25746.37401138951,103558.880677267,103558.880677267,103558.880677267,129729.50631610671,125219.25071205682,4510.255604049888,0.0,92250.61098154976,56716.753166315306,39482.0642391494,26170.625638839694,65652.68987798909,19953.946294702328,1453.9193372800598,0.0,0.8865659770840859,2.8812334176356247,0.0014947054983599872,1.0,1.0,-3.077824825645905,354205.250220611,1556756.1049973294,4.395067842805066,1556756.1049973294,4.395067842805066,0.7624558377041157,0.09251969638010846,4.028046144702076,101325.0,128620.96152800173,1.2693901951937008,1.0,0.0,4.028046144703151,1.2848740241358148,1.2851550984472933,3.1349735997747126,22902.074024867667,2335.3616193978237,19466.76319673628,1985.057404591403,0.85,0.8500000120337906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.220685601536,4632.441516551485,5.558106091840075,4.966610156055129,-2.353480736238801,7.32009089229393,3.4997219263174215,3.5,0.9999205503764061,0.6,0.00021874493058735616,1.0000102459586395,0.0002187426893588083,199.43781522449228,0.0,4.4896628480432125e-07,1.2723704511354463,0.031309211369649675,7.321630562332543e-05,0.00014552862496403074,0.0005861960167301583,0.09251969638988337,0.09251969638988337,0.09251969638988337,0.09251969629395299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.70936665125,595.684702914031,0.0,0.09251969638988337,0.09251969638010846,0.09251969638010846,0.3750196918788408,0.3750196918788408,0.5,10.00020079193784,0.0,0.0,0.0,0.0,0.0,0.0,26170.625638839694,19953.946294702328,0.7624558377041157,1.036134589253572,0.6439743585115061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455235560314882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.731775208325,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.566169713067,1453.9193372800598,0.3750196918788408,6.17534620354742,3.4997219263174215,,,,
4198.0,-30.6229842984467,4.966640417850009,35.02578398360902,24.259585118293785,5.039950097077099,-27.056779818214356,-40.653939452581085,1.4737393079042236,-5.032698024067315,-5.03269802407335,40.05152275347114,42278.55635234484,25746.36858180324,25746.36858180324,68024.92493414809,77812.35696087676,77812.35696087676,25746.36858180324,103558.72554268,103558.72554268,103558.72554268,129729.45437071635,125219.19703181669,4510.2573388996625,0.0,92250.47020229527,56716.66959480214,39482.00067499237,26170.728828036357,65652.72950302874,19953.99590998848,1453.924536164178,0.0,0.8865656082818016,2.881225448957602,0.0014947054983599872,1.0,1.0,-3.078687830638671,354204.21355624334,1556755.9399603656,4.395080240097628,1556755.9399603656,4.395080240097628,0.7624547272299129,0.09251973273619751,4.028046144702076,101325.0,128620.92706449996,1.2693898550653833,1.0,0.0,4.028046144702706,1.2848744775719392,1.2851555491027624,3.1349724934329615,22902.039075105567,2335.3580555139183,19466.729230284847,1985.0539409772805,0.85,0.8499998260611261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.183689827719,4632.441516551485,5.55814931051683,4.966640417850009,-2.3535463696867387,7.3201867875367475,3.499675341542029,3.5,0.9999072404405798,0.6,0.0002187426893588083,1.0000102005205376,0.00021874045809227314,199.43789612204216,0.0,4.469857250032558e-07,1.266757544659227,0.03130965835537468,7.321564594891153e-05,0.00014552704340989678,0.0005861896461571264,0.09251973273235332,0.09251973273235332,0.09251973273235332,0.09251973275175872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.6908787713,595.6847087375979,0.0,0.09251973273235332,0.09251973273619751,0.09251973273619751,0.37501970144639574,0.37501970144639574,0.5,10.00020079214277,0.0,0.0,0.0,0.0,0.0,0.0,26170.728828036357,19953.99590998848,0.7624547272299129,1.0361324723141925,0.6439725609640407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552361499677993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72616230185,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.543448012508,1453.924536164178,0.37501970144639574,6.17534620354742,3.499675341542029,,,,
4199.0,-30.623081385182463,4.9666707440706235,35.0257822955658,24.25945788798856,5.03985732378296,-27.056877102780902,-40.65401890603823,1.4736467597773217,-5.032771988431591,-5.032771988416017,40.05151926264448,42278.4668773543,25746.360850699708,25746.360850699708,68024.827728054,77812.21704320013,77812.21704320013,25746.360850699708,103558.57789389984,103558.57789389984,103558.57789389984,129729.4086745473,125219.14960179872,4510.259072748585,0.0,92250.32931339317,56716.5791491995,39481.944626881865,26170.83078064746,65652.77540752932,19954.044990895367,1453.9296656891063,0.0,0.8865652438962446,2.881217597410715,0.0014947054983599872,1.0,1.0,-3.079518052999447,354203.1921298583,1556755.7892845178,4.395092488928723,1556755.7892845178,4.395092488928723,0.7624536323719147,0.09251976900462668,4.028046144702076,101325.0,128620.89605291601,1.269389549004846,1.0,0.0,4.02804614470248,1.2848749151823897,1.2851559839418945,3.1349714257051158,22902.004098122427,2335.3544888542397,19466.70534821687,1985.051505684089,0.85,0.8500000814257477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.146744691733,4632.441516551485,5.558191972265143,4.9666707440706235,-2.353611152995417,7.320281897066041,3.49962882077691,3.5,0.9998939487934029,0.6,0.00021874045809227314,1.0000101566717619,0.00021873823643980386,199.43797667183463,0.0,4.449991034616759e-07,1.2611274592103894,0.03131010335447814,7.321498395210285e-05,0.0001455254741401703,0.0005861833250662546,0.09251976900164317,0.09251976900164317,0.09251976900164317,0.09251976901620708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.67399926775,595.6847140545407,0.0,0.09251976900164317,0.09251976900462668,0.09251976900462668,0.3750197110135655,0.3750197110135655,0.5,10.000200792356209,0.0,0.0,0.0,0.0,0.0,0.0,26170.83078064746,19954.044990895367,0.7624536323719147,1.036130267240045,0.643970747846033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455236737005759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7205322164,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.520731750064,1453.9296656891063,0.3750197110135655,6.17534620354742,3.49962882077691,,,,
4200.0,-30.623177999271753,4.966701136843885,35.02578065314986,24.25927425445991,5.03970192666803,-27.056979582318494,-40.65410286476833,1.473497259082031,-5.032845628550547,-5.032845628550423,40.051517203030805,42278.39824390035,25746.352864377306,25746.352864377306,68024.75110827766,77812.10241335384,77812.10241335384,25746.352864377306,103558.45527773115,103558.45527773115,103558.45527773115,129729.38907120712,125219.12815265128,4510.260918555843,0.0,92250.19075202201,56716.486585558145,39481.89351829318,26170.933793475964,65652.82731176914,19954.09489798799,1453.9348119404037,0.0,0.8865648759741531,2.881209780300211,0.0014947054983599872,1.0,1.0,-3.0802506187521317,354202.1751834975,1556755.7003840837,4.395104856647459,1556755.7003840837,4.395104856647459,0.7624525382033658,0.09251980728067219,4.028046144702076,101325.0,128620.86726837575,1.2693892649235208,1.0,0.0,4.0280461447022775,1.2848756192361002,1.285156685294922,3.134969707882603,22901.969698970533,2335.3509811169497,19466.67131232138,1985.0480349886436,0.85,0.8499998719846541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.10985484914,4632.441516551485,5.5582345132477045,4.966701136843885,-2.35367565355847,7.320376790402355,3.499582369883212,3.5,0.9998806771094891,0.6,0.00021873823643980386,1.0000101072339125,0.00021873602562362781,199.4380568295447,0.0,4.4308187334083133e-07,1.255694029047916,0.031310546436351484,7.321428442390672e-05,0.00014552395201589715,0.0005861771938794444,0.09251980730562802,0.09251980730562802,0.09251980730562802,0.09251980707992018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.66403953655,595.6847171918032,0.0,0.09251980730562802,0.09251980728067219,0.09251980728067219,0.37501972058046323,0.37501972058046323,0.5,10.000200792626657,0.0,0.0,0.0,0.0,0.0,0.0,26170.933793475964,19954.09489798799,0.7624525382033658,1.0361282810448489,0.6439691933316235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552373215202263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71509878623,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.498020635845,1453.9348119404037,0.37501972058046323,6.17534620354742,3.499582369883212,,,,
4201.0,-30.623274269163286,4.966732258605472,35.02577868991232,24.259206500742607,5.039676113989022,-27.05706922302677,-40.65417362200094,1.4734648391219334,-5.032887505280655,-5.032887505298569,40.05150466162446,42278.2762853313,25746.26538569207,25746.26538569207,68024.54167102337,77811.93245962998,77811.93245962998,25746.26538569207,103558.19784532205,103558.19784532205,103558.19784532205,129729.17800393893,125218.91695002043,4510.261053918503,0.0,92250.0474893774,56716.391316340625,39481.84019226307,26170.980158616876,65652.82035087995,19954.11484768894,1453.9374187061771,0.0,0.8865647079676912,2.8812053349723428,0.0014947054983599872,1.0,1.0,-3.0813927505162155,354201.5968803497,1556755.159051482,4.39511050419504,1556755.159051482,4.39511050419504,0.7624519497073168,0.09251981258475558,4.028046144702076,101325.0,128620.82456481218,1.2693888434721163,1.0,0.0,4.028046144703665,1.2848757754844728,1.285156838736702,3.1349693266520404,22901.934132683684,2335.347354365016,19466.64091393987,1985.0449352163962,0.85,0.8499998646908492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.073020895652,4632.441516551485,5.558259826550359,4.966732258605472,-2.3537166778210765,7.320448936426548,3.49953598960993,3.5,0.9998674256028371,0.6,0.00021873602562362781,1.0000100712336437,0.00021873382270419357,199.43813670174157,0.0,4.409208821575306e-07,1.2495697800344416,0.031310987357233644,7.321369489288024e-05,0.00014552233073074756,0.0005861706632680481,0.09251981257137973,0.09251981257137973,0.09251981257137973,0.09251981268015336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.60340038274,595.684736292735,0.0,0.09251981257137973,0.09251981258475558,0.09251981258475558,0.37501973014737394,0.37501973014737394,0.5,10.00020079268382,0.0,0.0,0.0,0.0,0.0,0.0,26170.980158616876,19954.11484768894,0.7624519497073168,1.0361252008286592,0.6439674039801497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552379031895535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70897453722,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.475315754084,1453.9374187061771,0.37501973014737394,6.17534620354742,3.49953598960993,,,,
4202.0,-30.623369983274745,4.966762686629563,35.025777021436745,24.259075673203938,5.039579418146182,-27.057165378393076,-40.65424909405408,1.473368620621564,-5.03299576335661,-5.0329957632898354,40.05150923984062,42278.17633088006,25746.34863422188,25746.34863422188,68024.52496510194,77811.79378335601,77811.79378335601,25746.34863422188,103558.1424175779,103558.1424175779,103558.1424175779,129729.28231589281,125219.01795345171,4510.264362441097,0.0,92249.90682168222,56716.28937074831,39481.797167704346,26171.139898314912,65652.93706601925,19954.1939241028,1453.9452031132364,0.0,0.886564139510445,2.881193843110564,0.0014947054983599872,1.0,1.0,-3.081985806402713,354200.10187721724,1556755.3566638073,4.395129612931205,1556755.3566638073,4.395129612931205,0.7624503174730879,0.09251987952644916,4.028046144702076,101325.0,128620.79060239521,1.2693885082891212,1.0,0.0,4.02804614470239,1.2848762302097778,1.2851572907308508,3.134968217167835,22901.899210617223,2335.34379330528,19466.611735695293,1985.0419598634899,0.85,0.8499998867635683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.03640162485,4632.441516551485,5.558321740561113,4.966762686629563,-2.3538063753379457,7.320569061967509,3.4994898799027485,3.5,0.9998542514007853,0.6,0.00021873382270419357,1.0000100130985536,0.00021873163252280033,199.43821611288104,0.0,4.3934614726967695e-07,1.2451069813622644,0.03131142670338091,7.321306608402228e-05,0.0001455207566201713,0.0005861643226780101,0.09251987950156834,0.09251987950156834,0.09251987950156834,0.0925198796871015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.6255344661,595.6847293206672,0.0,0.09251987950156834,0.09251987952644916,0.09251987952644916,0.37501973971344243,0.37501973971344243,0.5,10.000200793103422,0.0,0.0,0.0,0.0,0.0,0.0,26171.139898314912,19954.1939241028,0.7624503174730879,1.036123104389037,0.6439647366935921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552384827870661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70451173855,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.45261454728,1453.9452031132364,0.37501973971344243,6.17534620354742,3.4994898799027485,,,,
4203.0,-30.623465256863177,4.966793228956366,35.02577537446039,24.25889413515108,5.039426551774509,-27.05726609837998,-40.65433658016843,1.4732212294566351,-5.033066612338473,-5.033066612312001,40.05150652319069,42278.12802119935,25746.334917932785,25746.334917932785,68024.46293913214,77811.67745258751,77811.67745258751,25746.334917932785,103558.0123705203,103558.0123705203,103558.0123705203,129729.25051723204,125218.98443823228,4510.266078999763,0.0,92249.76826554697,56716.21883670576,39481.72158760134,26171.238146711737,65652.95973431307,19954.2413536317,1453.9501307057776,0.0,0.8865637881953528,2.8811863223360197,0.0014947054983599872,1.0,1.0,-3.0827372527340344,354199.12348222604,1556755.239403239,4.39514142242466,1556755.239403239,4.39514142242466,0.7624492674657364,0.09251991528390367,4.028046144702076,101325.0,128620.7631540812,1.269388237395324,1.0,0.0,4.028046144701135,1.2848769243300853,1.2851579821887338,3.1349665235853124,22901.864812765194,2335.3402857005394,19466.589060079346,1985.039647594168,0.85,0.8500001733146608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.999657150338,4632.441516551485,5.558362872110454,4.966793228956366,-2.3538687202235655,7.320661949179931,3.499443612787692,3.5,0.9998410322250548,0.6,0.00021873163252280033,1.000009967020965,0.0002187294524417622,199.43829515858747,0.0,4.368058700303408e-07,1.2379078356659858,0.03131186350925094,7.321233718412226e-05,0.0001455192953386781,0.000586158436568725,0.09251991530926205,0.09251991530926205,0.09251991530926205,0.09251991508016125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.6123980465,595.6847334585633,0.0,0.09251991530926205,0.09251991528390367,0.09251991528390367,0.3750197492802909,0.3750197492802909,0.5,10.000200793343817,0.0,0.0,0.0,0.0,0.0,0.0,26171.238146711737,19954.2413536317,0.7624492674657364,1.0361218018870155,0.6439637785149688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552390590389166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.697312592856,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.429921265608,1453.9501307057776,0.3750197492802909,6.17534620354742,3.499443612787692,,,,
4204.0,-30.623560280640902,4.966824473438441,35.02577340177455,24.258837347757094,5.039413293429511,-27.057352950898913,-40.65439937459303,1.4731998157025141,-5.033109166274869,-5.03310916627852,40.05149383163633,42277.97836165346,25746.25065920646,25746.25065920646,68024.22902085993,77811.5008719752,77811.5008719752,25746.25065920646,103557.75153118165,103557.75153118165,103557.75153118165,129729.03676083303,125218.77054282783,4510.266218005202,0.0,92249.62464456515,56716.10213529222,39481.691676969924,26171.285229651367,65652.97690662129,19954.261615183896,1453.9527775068607,0.0,0.8865636172796479,2.8811818051499176,0.0014947054983599872,1.0,1.0,-3.08389468812652,354198.53583106695,1556754.6915883895,4.395147167776196,1556754.6915883895,4.395147167776196,0.7624486699864572,0.09251992069303591,4.028046144702076,101325.0,128620.71610778237,1.2693877730844547,1.0,0.0,4.028046144702796,1.2848770290206597,1.2851580841009267,3.1349662681511825,22901.829157517797,2335.3366498771547,19466.55658676377,1985.03633623753,0.85,0.8500000787218187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.962980142064,4632.441516551485,5.558388693861454,4.966824473438441,-2.3539101290206617,7.320734602459103,3.499397430867327,3.5,0.9998278373906648,0.6,0.0002187294524417622,1.0000099408947376,0.0002187272780969144,199.4383739970888,0.0,4.347916455540363e-07,1.2321995235001388,0.0313122983008965,7.321181400980795e-05,0.00014551763843195423,0.0005861517624719839,0.09251992070297708,0.09251992070297708,0.09251992070297708,0.09251992061395203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.551032945,595.6847527881616,0.0,0.09251992070297708,0.09251992069303591,0.09251992069303591,0.3750197588470488,0.3750197588470488,0.5,10.000200793394718,0.0,0.0,0.0,0.0,0.0,0.0,26171.285229651367,19954.261615183896,0.7624486699864572,1.0361179679272015,0.6439613305240636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552396326390085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69160428069,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.40723361861,1453.9527775068607,0.3750197588470488,6.17534620354742,3.499397430867327,,,,
4205.0,-30.62365461316003,4.96685489414103,35.02577177889938,24.25869048982861,5.039299806853033,-27.05744835796785,-40.65447470694778,1.4730874484352965,-5.033223062176546,-5.033223062173115,40.05149997926138,42277.88386213788,25746.349512799054,25746.349512799054,68024.23337493694,77811.36552185271,77811.36552185271,25746.349512799054,103557.71503465177,103557.71503465177,103557.71503465177,129729.16978218699,125218.89997619424,4510.269805992745,0.0,92249.48470472667,56716.00304597117,39481.646287506104,26171.454747535212,65653.10103504131,19954.34580850802,1453.9610056827116,0.0,0.8865630143881387,2.8811697148979687,0.0014947054983599872,1.0,1.0,-3.0844343489665675,354196.96298249025,1556754.9569426163,4.395167434057233,1556754.9569426163,4.395167434057233,0.7624469484405444,0.09251999305070502,4.028046144702076,101325.0,128620.68119887187,1.2693874285602949,1.0,0.0,4.0280461447035245,1.2848775592429749,1.2851586116453109,3.1349649744644332,22901.794416148543,2335.3331072434057,19466.52117494324,1985.032725236777,0.85,0.8499998219011599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.926511590792,4632.441516551485,5.558453798516055,4.96685489414103,-2.354003881055792,7.320858775196822,3.49935151166768,3.5,0.9998147176193372,0.6,0.0002187272780969144,1.0000098685861551,0.00021872511958922743,199.43845226212747,0.0,4.336478009557413e-07,1.2289578679085709,0.03131273194869745,7.321118637977719e-05,0.0001455160917171372,0.0005861455322333281,0.0925199930479048,0.0925199930479048,0.0925199930479048,0.0925199930420618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.58075505367,595.6847434259182,0.0,0.0925199930479048,0.09251999305070502,0.09251999305070502,0.3750197684129768,0.3750197684129768,0.5,10.000200793858816,0.0,0.0,0.0,0.0,0.0,0.0,26171.454747535212,19954.34580850802,0.7624469484405444,1.0361160752883565,0.643958673628725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552402047355326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6883626251,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.384547800368,1453.9610056827116,0.3750197684129768,6.17534620354742,3.49935151166768,,,,
4206.0,-30.623748599662967,4.966885612796651,35.025770056230655,24.25857059368866,5.0392144808457076,-27.057542471535108,-40.654553671460576,1.4730022720224116,-5.033284833304947,-5.033284833370315,40.05149385418313,42277.8057077602,25746.313758450346,25746.313758450346,68024.11946621054,77811.2252063003,77811.2252063003,25746.313758450346,103557.53896475064,103557.53896475064,103557.53896475064,129729.07542064058,125218.80442045044,4510.271000190141,0.0,92249.34372585586,56715.92422862816,39481.57721914189,26171.536455889953,65653.11367503184,19954.384419454236,1453.9651995100644,0.0,0.8865627217026023,2.8811631577999703,0.0014947054983599872,1.0,1.0,-3.085331971244557,354196.1099546987,1556754.6925617547,4.395177272728551,1556754.6925617547,4.395177272728551,0.7624460433603417,0.09252001878070937,4.028046144702076,101325.0,128620.65180189461,1.2693871384346864,1.0,0.0,4.028046144702488,1.2848779622152218,1.2851590119321399,3.134963991255197,22901.759416829827,2335.329538306132,19466.494379337153,1985.0299928453808,0.85,0.8499999508785251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.889886842081,4632.441516551485,5.558490030514003,4.966885612796651,-2.3540594736908407,7.320945086487492,3.4993053960353584,3.5,0.9998015417243881,0.6,0.00021872511958922743,1.0000098323951438,0.00021872296901856902,199.43853024014055,0.0,4.3048943228335967e-07,1.2200070510910412,0.03131316243812973,7.321052849383494e-05,0.00014551459109539248,0.0005861394876596947,0.092520018776663,0.092520018776663,0.092520018776663,0.09252001880218681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.5511389984,595.6847527547853,0.0,0.092520018776663,0.09252001878070937,0.09252001878070937,0.37501977797989805,0.37501977797989805,0.5,10.000200794009324,0.0,0.0,0.0,0.0,0.0,0.0,26171.536455889953,19954.384419454236,0.7624460433603417,1.0361141407993937,0.6439573592354787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552407726707173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.679411808276,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.36187266288,1453.9651995100644,0.37501977797989805,6.17534620354742,3.4993053960353584,,,,
4207.0,-30.62384214869942,4.966916318082506,35.02576835916018,24.258443887252383,5.039121914271884,-27.057636530750763,-40.65462882919235,1.4729102438062573,-5.033360806680946,-5.033360806691405,40.051491147427335,42277.71372852226,25746.315362802146,25746.315362802146,68024.02909132441,77811.08675797586,77811.08675797586,25746.315362802146,103557.40212077802,103557.40212077802,103557.40212077802,129729.04444613055,125218.77159093152,4510.272855199022,0.0,92249.20304048355,56715.83001161074,39481.52558763645,26171.64232535253,65653.16791298898,19954.435589235516,1453.9705007988482,0.0,0.8865623442249958,2.881155093128195,0.0014947054983599872,1.0,1.0,-3.0861276903050907,354195.06080331584,1556754.575728377,4.395189961705427,1556754.575728377,4.395189961705427,0.7624449142767631,0.09252005737646977,4.028046144702076,101325.0,128620.61572378606,1.269386782371439,1.0,0.0,4.028046144701332,1.2848783972288635,1.2851594442775693,3.134962929869072,22901.724490374858,2335.3259767988925,19466.469977615936,1985.027504562306,0.85,0.850000181680524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.853373551864,4632.441516551485,5.558534194932643,4.966916318082506,-2.3541254109043854,7.321041728986891,3.4992594209867054,3.5,0.9997884059962016,0.6,0.00021872296901856902,1.00000978663691,0.00021872082847723605,199.43860785525354,0.0,4.289066512895826e-07,1.2155214497546771,0.031313591344781025,7.32099023288331e-05,0.00014551306668973593,0.0005861333472833669,0.09252005732133833,0.09252005732133833,0.09252005732133833,0.09252005777168189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.53805054683,595.6847568775703,0.0,0.09252005732133833,0.09252005737646977,0.09252005737646977,0.37501978754636095,0.37501978754636095,0.5,10.00020079422357,0.0,0.0,0.0,0.0,0.0,0.0,26171.64232535253,19954.435589235516,0.7624449142767631,1.0361119082856376,0.6439554262568636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552413385231107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67492620694,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.339201312832,1453.9705007988482,0.37501978754636095,6.17534620354742,3.4992594209867054,,,,
4208.0,-30.623935291353465,4.966947101294881,35.02576670326356,24.258264619298302,5.038970373178339,-27.057736021837467,-40.6547122989781,1.4727650777268062,-5.033432340583602,-5.033432340570645,40.05148894126323,42277.65811313434,25746.306011616132,25746.306011616132,68023.96412475048,77810.97411615285,77810.97411615285,25746.306011616132,103557.28012776899,103557.28012776899,103557.28012776899,129729.02225296231,125218.74762010666,4510.274632855651,0.0,92249.06453167253,56715.74853018285,39481.46222387742,26171.742125193334,65653.20434907076,19954.483884765865,1453.9754918946223,0.0,0.8865619875627436,2.8811474997284847,0.0014947054983599872,1.0,1.0,-3.0868503937212495,354194.0729608904,1556754.4805022657,4.3952019509771985,1556754.4805022657,4.3952019509771985,0.7624438522018511,0.09252009428442658,4.028046144702076,101325.0,128620.5887765569,1.2693865164229647,1.0,0.0,4.028046144702887,1.284879080838457,1.2851601252862117,3.134961261937229,22901.690104271507,2335.3224703921837,19466.43608106913,1985.0240480764717,0.85,0.8499999778373714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.816897528038,4632.441516551485,5.5585759500460235,4.966947101294881,-2.3541880587713093,7.3211351600661905,3.4992134931025998,3.5,0.9997752837435999,0.6,0.00021872082847723605,1.0000097441304552,0.00021871869725371705,199.43868513325532,0.0,4.2690658350422293e-07,1.2098532576509677,0.03131401825136453,7.320920691904575e-05,0.0001455116215581903,0.0005861275262268159,0.09252009427952601,0.09252009427952601,0.09252009427952601,0.09252009430672416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.5273824172,595.684760237971,0.0,0.09252009427952601,0.09252009428442658,0.09252009428442658,0.3750197971127142,0.3750197971127142,0.5,10.000200794455939,0.0,0.0,0.0,0.0,0.0,0.0,26171.742125193334,19954.483884765865,0.7624438522018511,1.0361103437248036,0.6439542217672842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552419017421245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66925801484,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.316535593814,1453.9754918946223,0.3750197971127142,6.17534620354742,3.4992134931025998,,,,
4209.0,-30.62402814126531,4.966978578127856,35.02576471667892,24.258206819091015,5.038956816883413,-27.05781995818309,-40.654774639382936,1.4727426266682178,-5.033474313085378,-5.033474312999345,40.0514760882249,42277.51597440837,25746.22277705513,25746.22277705513,68023.7387514635,77810.79471605219,77810.79471605219,25746.22277705513,103557.01749310731,103557.01749310731,103557.01749310731,129728.80563135448,125218.53088928504,4510.274742069435,0.0,92248.92108584796,56715.642344957385,39481.42082321175,26171.78813824716,65653.2089614589,19954.50358239018,1453.9780903338092,0.0,0.8865618201938482,2.8811430443102655,0.0014947054983599872,1.0,1.0,-3.0880125684548148,354193.49334557465,1556753.925718292,4.395207577117797,1556753.925718292,4.395207577117797,0.7624432643648407,0.09252009911501811,4.028046144702076,101325.0,128620.54345621695,1.2693860691459853,1.0,0.0,4.028046144702961,1.2848791902817176,1.2851602320149038,3.1349609949079356,22901.65449250853,2335.3188390029754,19466.409145252986,1985.0213013876285,0.85,0.8500001234243028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.78048062682,4632.441516551485,5.558601683465552,4.966978578127856,-2.3542288497025172,7.321207427830373,3.499167639901804,3.5,0.9997621828290868,0.6,0.00021871869725371705,1.000009713512466,0.00021871657274756114,199.43876216842963,0.0,4.250484163559034e-07,1.2045872119526302,0.031314443299780885,7.320868754793809e-05,0.00014551000970577894,0.0005861210336109245,0.09252009911503133,0.09252009911503133,0.09252009911503133,0.09252009911186136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.4652365425,595.6847798135078,0.0,0.09252009911503133,0.09252009911501811,0.09252009911501811,0.37501980667905443,0.37501980667905443,0.5,10.000200794503527,0.0,0.0,0.0,0.0,0.0,0.0,26171.78813824716,19954.50358239018,0.7624432643648407,1.0361068381500773,0.6439520115342265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552424625148972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.663991969144,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.29387489769,1453.9780903338092,0.37501980667905443,6.17534620354742,3.499167639901804,,,,
4210.0,-30.6241203701039,4.967009260717372,35.02576314963121,24.25799873834478,5.038771944474964,-27.057922766819296,-40.654858633037634,1.4725683747617306,-5.033585831964217,-5.033585831970362,40.05148421984285,42277.46628695002,25746.318086323667,25746.318086323667,68023.78437327368,77810.7004723258,77810.7004723258,25746.318086323667,103557.01855864946,103557.01855864946,103557.01855864946,129728.97492926347,125218.69649449745,4510.2784347660145,0.0,92248.78378733752,56715.54960461061,39481.37131414101,26171.956370614,65653.32768475502,19954.587568872346,1453.9862051524306,0.0,0.886561222218887,2.8811312065089187,0.0014947054983599872,1.0,1.0,-3.0883990745932692,354191.95333971415,1556754.276708617,4.395227678183575,1556754.276708617,4.395227678183575,0.7624415724335172,0.09252017322048166,4.028046144702076,101325.0,128620.51417059185,1.2693857801193373,1.0,0.0,4.0280461447039455,1.2848800099432363,1.2851610491258296,3.1349589950271137,22901.620406873582,2335.315363235517,19466.373031420633,1985.017618801592,0.85,0.8499998116106269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.744270464864,4632.441516551485,5.558665717038745,4.967009260717372,-2.35432066308735,7.321329923804722,3.499122047248576,3.5,0.999749156356736,0.6,0.00021871657274756114,1.000009648545786,0.00021871446247105595,199.4388386883679,0.0,4.2370887795290177e-07,1.2007909601185236,0.03131486700865884,7.32079877844101e-05,0.00014550858496315103,0.0005861152946818749,0.09252017325596057,0.09252017325596057,0.09252017325596057,0.09252017293237873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.5045513255,595.6847674296386,0.0,0.09252017325596057,0.09252017322048166,0.09252017322048166,0.3750198162446456,0.3750198162446456,0.5,10.00020079499165,0.0,0.0,0.0,0.0,0.0,0.0,26171.956370614,19954.587568872346,0.7624415724335172,1.0361056594099967,0.6439500902368888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552430215256043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.660195717304,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.27121696141,1453.9862051524306,0.3750198162446456,6.17534620354742,3.499122047248576,,,,
4211.0,-30.624212405199973,4.967041006315873,35.02576108375564,24.25795990219342,5.038780220910793,-27.058003213180303,-40.654920449573524,1.4725650745965135,-5.033610152972074,-5.03361015296623,40.05146669320267,42277.325507281355,25746.190525177168,25746.190525177168,68023.51603245852,77810.50950149348,77810.50950149348,25746.190525177168,103556.70002667065,103556.70002667065,103556.70002667065,129728.67220281932,125218.3945118184,4510.277691000906,0.0,92248.63962899124,56715.45563559113,39481.31554822234,26171.97217614868,65653.28772437101,19954.591493504227,1453.9874262437536,0.0,0.8865611617754056,2.8811286248232455,0.0014947054983599872,1.0,1.0,-3.0897157798229955,354191.6174825274,1556753.5201943284,4.395229710006123,1556753.5201943284,4.395229710006123,0.7624412619424018,0.09252016149628833,4.028046144702076,101325.0,128620.46957404108,1.2693853399856017,1.0,0.0,4.028046144702228,1.2848800297418614,1.285161066217192,3.134958946720753,22901.58461822045,2335.311713808533,19466.34931353008,1985.015200249839,0.85,0.850000104274125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.707911488137,4632.441516551485,5.558681811803864,4.967041006315873,-2.354348431030838,7.321389437346712,3.4990762674599596,3.5,0.9997360764171314,0.6,0.00021871446247105595,1.0000096282845425,0.00021871235664625317,199.43891504761487,0.0,4.2087109550641806e-07,1.1927486846651887,0.03131528787975435,7.320747278568234e-05,0.0001455069896853736,0.0005861088688293739,0.09252016150731748,0.09252016150731748,0.09252016150731748,0.09252016142086218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.4198084093,595.6847941230882,0.0,0.09252016150731748,0.09252016149628833,0.09252016149628833,0.37501982581140425,0.37501982581140425,0.5,10.000200794984664,0.0,0.0,0.0,0.0,0.0,0.0,26171.97217614868,19954.591493504227,0.7624412619424018,1.0361022028026734,0.6439483378924173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552435767974947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65215344185,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.248568372303,1453.9874262437536,0.37501982581140425,6.17534620354742,3.4990762674599596,,,,
4212.0,-30.62430372647163,4.967071701689211,35.02575946546303,24.257810355071,5.038662533553549,-27.058096986662807,-40.6549955374561,1.472449885853701,-5.033733170771711,-5.0337331708148705,40.05147547544584,42277.24288526244,25746.3165522453,25746.3165522453,68023.55943750773,77810.38003659254,77810.38003659254,25746.3165522453,103556.69658883783,103556.69658883783,103556.69658883783,129728.85421175392,125218.57247256499,4510.281739188921,0.0,92248.49999196932,56715.362842132614,39481.26349981856,26172.157622916082,65653.42112273464,19954.684035838804,1453.996375128056,0.0,0.886560502819542,2.8811155664578245,0.0014947054983599872,1.0,1.0,-3.0901594437591484,354189.9186911371,1556753.8992683864,4.39525186098229,1556753.8992683864,4.39525186098229,0.762439395457663,0.09252024276242124,4.028046144702076,101325.0,128620.43928624631,1.269385041068308,1.0,0.0,4.02804614469879,1.284880573026008,1.2851616069142946,3.1349576211707126,22901.54995202823,2335.308178840708,19466.31674004289,1985.0118786785388,0.85,0.8499999685968371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.671847621984,4632.441516551485,5.558752303547606,4.967071701689211,-2.354448586046182,7.321520287735393,3.4990308594833697,3.5,0.9997231027095342,0.6,0.00021871235664625317,1.0000095536143807,0.0002187102671726995,199.43899081467072,0.0,4.199834139473138e-07,1.1902329951266872,0.0313157078631683,7.320684722676133e-05,0.00014550550941949184,0.0005861029062500957,0.09252024275976023,0.09252024275976023,0.09252024275976023,0.09252024274976993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.46226878976,595.6847807483797,0.0,0.09252024275976023,0.09252024276242124,0.09252024276242124,0.3750198353771164,0.3750198353771164,0.5,10.000200795521694,0.0,0.0,0.0,0.0,0.0,0.0,26172.157622916082,19954.684035838804,0.762439395457663,1.036100758715106,0.6439457710243004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552441309033453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.649637752314,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.225920590205,1453.996375128056,0.3750198353771164,6.17534620354742,3.4990308594833697,,,,
4213.0,-30.62439476561083,4.967102761576238,35.02575774579235,24.25763744339349,5.0385208780119,-27.058190923878872,-40.65507062533868,1.4723111469908614,-5.0337904915939475,-5.033790491600827,40.05146931381396,42277.16155231017,25746.272810627244,25746.272810627244,68023.43436293742,77810.25327979623,77810.25327979623,25746.272810627244,103556.52609042347,103556.52609042347,103556.52609042347,129728.75917675151,125218.47636020894,4510.28281654258,0.0,92248.36137091884,56715.26964612861,39481.21302754469,26172.233086328033,65653.44611387272,19954.71959097412,1454.000259307889,0.0,0.8865602329474671,2.881109481856348,0.0014947054983599872,1.0,1.0,-3.0910203691165066,354189.1271320965,1556753.6333098237,4.395260932810128,1556753.6333098237,4.395260932810128,0.7624385555926504,0.09252026610264093,4.028046144702076,101325.0,128620.40660437955,1.2693847185233609,1.0,0.0,4.028046144703524,1.2848812264612781,1.2851622578076214,3.1349560268662446,22901.51553806039,2335.3046695926123,19466.289864778075,1985.0091381642126,0.85,0.8500000723719241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.635573965839,4632.441516551485,5.558786394021493,4.967102761576238,-2.354500654157784,7.321603415734023,3.4989851875981866,3.5,0.9997100535994818,0.6,0.0002187102671726995,1.0000095241059639,0.00021870818417277826,199.439066347699,0.0,4.167224968796734e-07,1.1809915561569944,0.03131612458566518,7.320622167278292e-05,0.00014550404549991657,0.0005860970095144944,0.09252026606757084,0.09252026606757084,0.09252026606757084,0.09252026635001791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.4324758283,595.6847901329722,0.0,0.09252026606757084,0.09252026610264093,0.09252026610264093,0.37501984494417256,0.37501984494417256,0.5,10.00020079570725,0.0,0.0,0.0,0.0,0.0,0.0,26172.233086328033,19954.71959097412,0.7624385555926504,1.036098459248492,0.6439442870825468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455244680711949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64039631334,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.20328404056,1454.000259307889,0.37501984494417256,6.17534620354742,3.4989851875981866,,,,
