time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4214.0,-30.624485403468864,4.967134423365612,35.02575577381922,24.25756612736734,5.038488501074918,-27.058277777879802,-40.65513712177051,1.4722750117412198,-5.033835775461398,-5.033835775451432,40.05145859486493,42277.046307577744,25746.200582251466,25746.200582251466,68023.24688982921,77810.09535917408,77810.09535917408,25746.200582251466,103556.29594142555,103556.29594142555,103556.29594142555,129728.58210684652,125218.29891451623,4510.283192330293,0.0,92248.21861049524,56715.16955969792,39481.16561199702,26172.28616542097,65653.451777418,19954.743203726015,1454.003153281337,0.0,0.8865600409586609,2.881104674984035,0.0014947054983599872,1.0,1.0,-3.092068654680247,354188.5017956699,1556753.1706411815,4.395267386571648,1556753.1706411815,4.395267386571648,0.7624379115222414,0.0925202759710918,4.028046144702076,101325.0,128620.3652370422,1.269384310259484,1.0,0.0,4.028046144699932,1.2848813998298332,1.2851624285375487,3.134955603867829,22901.48009645459,2335.3010555546075,19466.254218951068,1985.0055033014403,0.85,0.849999831319403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.599428086959,4632.441516551485,5.5588141811490175,4.967134423365612,-2.354543684350283,7.321678107715895,3.4989396768335883,3.5,0.9996970505238824,0.6,0.00021870818417277826,1.0000094821326082,0.00021870611037243747,199.43914154784432,0.0,4.154315594925827e-07,1.1773330396019794,0.03131654001722467,7.32056676979454e-05,0.00014550251647483286,0.0005860908505309007,0.09252027595304756,0.09252027595304756,0.09252027595304756,0.09252027610022041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.3806483348,595.6848064582878,0.0,0.09252027595304756,0.0925202759710918,0.0925202759710918,0.3750198545108998,0.3750198545108998,0.5,10.00020079578399,0.0,0.0,0.0,0.0,0.0,0.0,26172.28616542097,19954.743203726015,0.7624379115222414,1.0360955143751684,0.6439424761840055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552452288223428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63673779679,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.18065009892,1454.003153281337,0.3750198545108998,6.17534620354742,3.4989396768335883,,,,
4215.0,-30.624575525432288,4.967165494659633,35.02575408823194,24.257383436802797,5.038335399988866,-27.058372300865436,-40.65521989306433,1.4721263454510736,-5.033936695660827,-5.0339366956692295,40.05146291393526,42277.00058819855,25746.271441719742,25746.271441719742,68023.2720299183,77809.97518290498,77809.97518290498,25746.271441719742,103556.24662462472,103556.24662462472,103556.24662462472,129728.68177099379,125218.39548352911,4510.286287464676,0.0,92248.08042416256,56715.10583165793,39481.0828805607,26172.43514636907,65653.51802692977,19954.816950175733,1454.0104112040967,0.0,0.8865595108275284,2.8810939623504463,0.0014947054983599872,1.0,1.0,-3.092612588992324,354187.10816612444,1556753.357067777,4.395285207099104,1556753.357067777,4.395285207099104,0.7624363892231896,0.09252033858789332,4.028046144702076,101325.0,128620.33984874371,1.269384059696459,1.0,0.0,4.028046144702273,1.2848820996812946,1.2851631258773537,3.134953896315625,22901.445790409496,2335.297557311569,19466.22833601351,1985.0028639763336,0.85,0.8499999744193198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.563467346676,4632.441516551485,5.558872640574918,4.967165494659633,-2.354627510396274,7.321793005055907,3.4988943994093433,3.5,0.9996841141169552,0.6,0.00021870611037243747,1.0000094281687317,0.00021870404839376692,199.43921632001368,0.0,4.135969597085167e-07,1.1721337838139363,0.03131695361418438,7.320497814434558e-05,0.0001455011322280919,0.0005860852747211525,0.09252033858369092,0.09252033858369092,0.09252033858369092,0.09252033859407974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.40152949624,595.6847998808821,0.0,0.09252033858369092,0.09252033858789332,0.09252033858789332,0.37501986407692933,0.37501986407692933,0.5,10.000200796188135,0.0,0.0,0.0,0.0,0.0,0.0,26172.43514636907,19954.816950175733,0.7624363892231896,1.0360948517947888,0.6439411300222687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552457745171754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.631538541005,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.158021161642,1454.0104112040967,0.37501986407692933,6.17534620354742,3.4988943994093433,,,,
4216.0,-30.62466534839534,4.967197294851385,35.025752081654666,24.257333005685382,5.038326137509823,-27.05845633912381,-40.65528219854457,1.4721113172709344,-5.033975676745115,-5.033975676735198,40.0514502813201,42276.87144738637,25746.18397395296,25746.18397395296,68023.05542133933,77809.80834438432,77809.80834438432,25746.18397395296,103555.99231833729,103555.99231833729,103555.99231833729,129728.46948622781,125218.18314839031,4510.286337837509,0.0,92247.93687348736,56714.99997710892,39481.040995976036,26172.477167890524,65653.51816386657,19954.83474450129,1454.0128061384298,0.0,0.886559357905858,2.881089824534379,0.0014947054983599872,1.0,1.0,-3.0937322104595637,354186.5698687892,1556752.8117983108,4.395290347612616,1556752.8117983108,4.395290347612616,0.7624358449716295,0.09252034216712778,4.028046144702076,101325.0,128620.29603165822,1.2693836272554475,1.0,0.0,4.028046144704522,1.2848821742524223,1.2851631978152538,3.1349537143712785,22901.410152616372,2335.2939232680246,19466.2029282514,1985.0002731056377,0.85,0.8500001876970656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.527406852188,4632.441516551485,5.558897035967521,4.967197294851385,-2.354665846757254,7.321863141608638,3.498848996621982,3.5,0.9996711418919949,0.6,0.00021870404839376692,1.0000093968954122,0.0002187019932740097,199.43929084415876,0.0,4.1123941012217063e-07,1.1654524882862316,0.0313173648535945,7.3204459091927e-05,0.0001454995893018399,0.0005860790597430116,0.09252034216982945,0.09252034216982945,0.09252034216982945,0.09252034215017158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.340449434,595.684819120694,0.0,0.09252034216982945,0.09252034216712778,0.09252034216712778,0.3750198736437142,0.3750198736437142,0.5,10.000200796226709,0.0,0.0,0.0,0.0,0.0,0.0,26172.477167890524,19954.83474450129,0.7624358449716295,1.0360915503653372,0.6439391616739605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552463171063985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62485724547,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.13539953819,1454.0128061384298,0.3750198736437142,6.17534620354742,3.498848996621982,,,,
4217.0,-30.62475460381789,4.96722826548162,35.0257505019219,24.257125693280273,5.038142431920349,-27.058555725404826,-40.655361861549295,1.4719377796794824,-5.034087509715107,-5.034087509666932,40.051458583796624,42276.816721734715,25746.283521378784,25746.283521378784,68023.1002431135,77809.71243502252,77809.71243502252,25746.283521378784,103555.99595640131,103555.99595640131,103555.99595640131,129728.64211694834,125218.35206223985,4510.290054708483,0.0,92247.79974319795,56714.90403203814,39480.99523462201,26172.646160547025,65653.64139516903,19954.919137758643,1454.0209525587147,0.0,0.8865587576988903,2.881077953565294,0.0014947054983599872,1.0,1.0,-3.094110006662902,354185.0255492251,1556753.1701631548,4.395310523783833,1556753.1701631548,4.395310523783833,0.7624341465265724,0.09252041673400858,4.028046144702076,101325.0,128620.26557683513,1.2693833266897125,1.0,0.0,4.028046144703359,1.284882990432334,1.2851640115329508,3.1349517229944257,22901.37610874386,2335.2904517591496,19466.16609896289,1984.996517563377,0.85,0.8499998430893684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.491561941805,4632.441516551485,5.558961552028469,4.96722826548162,-2.354757631231017,7.321985896712637,3.4988038655042604,3.5,0.9996582472869315,0.6,0.0002187019932740097,1.0000093375283294,0.0002186999511570201,199.4393648974769,0.0,4.0987162698235564e-07,1.1615761908679958,0.03131777472522149,7.320379544297859e-05,0.0001454981978310311,0.0005860734548343848,0.09252041674009744,0.09252041674009744,0.09252041674009744,0.0925204166641461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.3805903114,595.6848064766108,0.0,0.09252041674009744,0.09252041673400858,0.09252041673400858,0.3750198832096414,0.3750198832096414,0.5,10.000200796719177,0.0,0.0,0.0,0.0,0.0,0.0,26172.646160547025,19954.919137758643,0.7624341465265724,1.036090288331194,0.6439371194549698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552468578958422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62098094806,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.112780900654,1454.0209525587147,0.3750198832096414,6.17534620354742,3.4988038655042604,,,,
4218.0,-30.624843642258664,4.967260299807006,35.02574842978148,24.257088708132528,5.038151315299018,-27.05863436567886,-40.65541959190739,1.4719362786446955,-5.034110482602273,-5.03411048263926,40.051441217026124,42276.671987649854,25746.155877897538,25746.155877897538,68022.82786554738,77809.52640688034,77809.52640688034,25746.155877897538,103555.68228477787,103555.68228477787,103555.68228477787,129728.34243665868,125218.0531482485,4510.289288410194,0.0,92247.6557026873,56714.8012842335,39480.94935383756,26172.66015188082,65653.60950571838,19954.922205420247,1454.022080431118,0.0,0.8865587035469,2.8810755150187903,0.0014947054983599872,1.0,1.0,-3.0954031212550603,354184.7083135664,1556752.4205502942,4.3953123441232025,1556752.4205502942,4.3953123441232025,0.7624338561545203,0.0925204045153964,4.028046144702076,101325.0,128620.22226083456,1.2693828991940248,1.0,0.0,4.028046144702607,1.2848830016726251,1.2851640201516823,3.13495169556954,22901.340349344526,2335.2868053152224,19466.14057522437,1984.9939148663786,0.85,0.8500000558168869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.455560180962,4632.441516551485,5.558977203462916,4.967260299807006,-2.354784156315595,7.322044456122601,3.4987585371358,3.5,0.9996452963245143,0.6,0.0002186999511570201,1.0000093148353268,0.00021869791402196465,199.43943877081864,0.0,4.072785154497346e-07,1.154227312784548,0.031318182003736934,7.320331451190481e-05,0.0001454966366451153,0.0005860671663054755,0.09252040452181937,0.09252040452181937,0.09252040452181937,0.09252040447083335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.29662040045,595.6848329265675,0.0,0.09252040452181937,0.0925204045153964,0.0925204045153964,0.3750198927767028,0.3750198927767028,0.5,10.000200796709017,0.0,0.0,0.0,0.0,0.0,0.0,26172.66015188082,19954.922205420247,0.7624338561545203,1.0360866428771542,0.6439352277191642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552473952687244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61363206997,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.09017063874,1454.022080431118,0.3750198927767028,6.17534620354742,3.4987585371358,,,,
4219.0,-30.624931939968583,4.967291285975615,35.02574678650718,24.25693905623632,5.038035317148701,-27.05872330051598,-40.65549394637344,1.4718209657156118,-5.034232091290278,-5.03423209139784,40.05144944670791,42276.59934940213,25746.281656755204,25746.281656755204,68022.88100615733,77809.38979792305,77809.38979792305,25746.281656755204,103555.67145467826,103555.67145467826,103555.67145467826,129728.51445026079,125218.22119721195,4510.293253048838,0.0,92247.51626512306,56714.72581788232,39480.87827471194,26172.842995582527,65653.72127029447,19955.01334637312,1454.0309138363314,0.0,0.8865580537651986,2.8810626064185123,0.0014947054983599872,1.0,1.0,-3.095870329349509,354183.02900670975,1556752.7757738333,4.395334186789457,1556752.7757738333,4.395334186789457,0.7624320120569685,0.09252048417917387,4.028046144702076,101325.0,128620.19219574418,1.2693826024746526,1.0,0.0,4.0280461447039695,1.2848835453984406,1.2851645613787992,3.1349503689480156,22901.305732669534,2335.2832753967496,19466.11262217673,1984.9910644487904,0.85,0.850000120054623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.419854090812,4632.441516551485,5.559047218319926,4.967291285975615,-2.3548830241506806,7.322174310126296,3.498713581266428,3.5,0.9996324517904079,0.6,0.00021869791402196465,1.0000092373494782,0.0002186958938515637,199.43951202963942,0.0,4.062850721596516e-07,1.1514118945004528,0.031318588288809096,7.320269509560637e-05,0.00014549521892635829,0.000586061455668902,0.09252048417249786,0.09252048417249786,0.09252048417249786,0.092520484197353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.33640915994,595.6848203934023,0.0,0.09252048417249786,0.09252048417917387,0.09252048417917387,0.3750199023426608,0.3750199023426608,0.5,10.000200797232162,0.0,0.0,0.0,0.0,0.0,0.0,26172.842995582527,19955.01334637312,0.7624320120569685,1.0360856885188443,0.6439330251418742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552479313356206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.610816651686,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.067561748514,1454.0309138363314,0.3750199023426608,6.17534620354742,3.498713581266428,,,,
4220.0,-30.625019942583297,4.967322635316511,35.02574506112792,24.256773793045454,5.037898711621412,-27.058816823342738,-40.65556899933142,1.471689899845549,-5.0342881560496835,-5.034288156061204,40.051443791195844,42276.530741875235,25746.238076112106,25746.238076112106,68022.76881798734,77809.27354701997,77809.27354701997,25746.238076112106,103555.51162313207,103555.51162313207,103555.51162313207,129728.42890500884,125218.13456371134,4510.2943412974955,0.0,92247.37753246372,56714.63472983824,39480.82533625054,26172.91728187677,65653.74261812732,19955.048435694753,1454.0347262030182,0.0,0.8865577884562982,2.8810566552343513,0.0014947054983599872,1.0,1.0,-3.0966857884050683,354182.25480479666,1556752.5316610814,4.3953431052582435,1556752.5316610814,4.3953431052582435,0.7624311887277644,0.0925205076406756,4.028046144702076,101325.0,128620.16057172317,1.2693822903698315,1.0,0.0,4.028046144702364,1.284884162793627,1.2851651763131955,3.134948862584,22901.271290993755,2335.2797633232303,19466.07803729049,1984.9875377718681,0.85,0.8499998882134459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.383939084552,4632.441516551485,5.559080917226041,4.967322635316511,-2.3549339161514764,7.322256551467987,3.4986683625936363,3.5,0.9996195321696104,0.6,0.0002186958938515637,1.0000092064843324,0.00021869388044977976,199.43958504367328,0.0,4.0290179898102286e-07,1.1418236983122187,0.031318991190608075,7.320206986537567e-05,0.00014549382398618805,0.0005860558367855272,0.09252050759312107,0.09252050759312107,0.09252050759312107,0.09252050797933035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.3090632311,595.6848290071949,0.0,0.09252050759312107,0.0925205076406756,0.0925205076406756,0.37501991190987444,0.37501991190987444,0.5,10.000200797439646,0.0,0.0,0.0,0.0,0.0,0.0,26172.91728187677,19955.048435694753,0.7624311887277644,1.0360836428418008,0.6439317707716251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455248462943229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6012284555,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.044964729655,1454.0347262030182,0.37501991190987444,6.17534620354742,3.4986683625936363,,,,
4221.0,-30.62510759917432,4.967354542359487,35.02574309683179,24.25669765742498,5.037861471059424,-27.058900625183693,-40.65563123496247,1.4716488266515497,-5.0343342248383465,-5.034334224827793,40.051433447037994,42276.41071725262,25746.171151771076,25746.171151771076,68022.58186902369,77809.11572402058,77809.11572402058,25746.171151771076,103555.28687579166,103555.28687579166,103555.28687579166,129728.25870884678,125217.96394063924,4510.294768207548,0.0,92247.23517241015,56714.530166885335,39480.783339472015,26172.97183305512,65653.75517252713,19955.072842460824,1454.0376839178425,0.0,0.8865575911034598,2.8810517651136944,0.0014947054983599872,1.0,1.0,-3.0977158380802052,354181.618638888,1556752.0851698855,4.395349739358154,1556752.0851698855,4.395349739358154,0.762430532143797,0.09252051848226985,4.028046144702076,101325.0,128620.11836924442,1.2693818738637495,1.0,0.0,4.028046144702375,1.2848843591226038,1.2851653700979877,3.1349483835671155,22901.235948783546,2335.276159420755,19466.047357096617,1984.9844092627573,0.85,0.849999860297086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.348151927445,4632.441516551485,5.559109422826743,4.967354542359487,-2.3549772761389756,7.322331818498463,3.4986233051214324,3.5,0.9996066586061235,0.6,0.00021869388044977976,1.0000091702911509,0.00021869187498161385,199.43965777066535,0.0,4.015520163163589e-07,1.1379984142405613,0.031319392742624394,7.320155141389965e-05,0.0001454923290358801,0.0005860498150567027,0.0925205184732184,0.0925205184732184,0.0925205184732184,0.09252051854499764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.25904789235,595.684844761694,0.0,0.0925205184732184,0.09252051848226985,0.09252051848226985,0.37501992147683183,0.37501992147683183,0.5,10.000200797516426,0.0,0.0,0.0,0.0,0.0,0.0,26172.97183305512,19955.072842460824,0.762430532143797,1.0360805972220732,0.6439298194925371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455248992774549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59740317143,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16637.02237067927,1454.0376839178425,0.37501992147683183,6.17534620354742,3.4986233051214324,,,,
4222.0,-30.625194713090146,4.967385924719066,35.02574138952128,24.256523698009573,5.037717182300913,-27.058992131806296,-40.65570597359908,1.4715089656008598,-5.034430769260041,-5.034430769296951,40.05143693318503,42276.34469238172,25746.23411379888,25746.23411379888,68022.5788061806,77808.9953558182,77808.9953558182,25746.23411379888,103555.22946961709,103555.22946961709,103555.22946961709,129728.34311477157,125218.04543613993,4510.2976786316385,0.0,92247.09682466762,56714.44616185311,39480.72295868278,26173.113645154484,65653.83660383726,19955.14289638228,1454.0446079555986,0.0,0.8865570862892904,2.8810415171148924,0.0014947054983599872,1.0,1.0,-3.098275715108457,354180.2854556741,1556752.2356444865,4.3953667089110615,1556752.2356444865,4.3953667089110615,0.7624290776759242,0.09252057747830011,4.028046144702076,101325.0,128620.0875246887,1.2693815694516526,1.0,0.0,4.028046144701872,1.2848850176386413,1.285166026181116,3.134946776875654,22901.20160266695,2335.2726570915606,19466.02161277016,1984.9817840720493,0.85,0.8500000109384327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.312539712016,4632.441516551485,5.559165764139909,4.967385924719066,-2.3550576420382954,7.322443566757361,3.4985784681382577,3.5,0.9995938480395022,0.6,0.00021869187498161385,1.0000091135248768,0.00021868988194593443,199.4397300474569,0.0,3.999698846789088e-07,1.1335146531800275,0.03131979271250907,7.320092881111483e-05,0.000145490946170499,0.0005860442448111357,0.09252057749406194,0.09252057749406194,0.09252057749406194,0.09252057733970091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.27590196853,595.6848394527912,0.0,0.09252057749406194,0.09252057747830011,0.09252057747830011,0.37501993104306214,0.37501993104306214,0.5,10.000200797883332,0.0,0.0,0.0,0.0,0.0,0.0,26173.113645154484,19955.14289638228,0.7624290776759242,1.0360792655063953,0.6439280151666079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552495205229554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59291941037,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.999780627477,1454.0446079555986,0.37501993104306214,6.17534620354742,3.4985784681382577,,,,
4223.0,-30.625281584209294,4.967417952123876,35.02573939219016,24.25646900609138,5.037703408260201,-27.059073342606585,-40.655764018278546,1.471489547058311,-5.034472384181129,-5.034472384178783,40.05142515067543,42276.21078236324,25746.15670833384,25746.15670833384,68022.36749069708,77808.82938206493,77808.82938206493,25746.15670833384,103554.98609039877,103554.98609039877,103554.98609039877,129728.14656606341,125217.84869498793,4510.2978710754805,0.0,92246.95364991538,56714.33505109069,39480.68733202743,26173.160475664645,65653.84780769207,19955.163229283502,1454.0472180013248,0.0,0.8865569168554515,2.881037099782503,0.0014947054983599872,1.0,1.0,-3.099362476805254,354179.7107958887,1556751.7270688314,4.395372404507882,1556751.7270688314,4.395372404507882,0.7624284903551282,0.092520583800439,4.028046144702076,101325.0,128620.04192596827,1.2693811194272713,1.0,0.0,4.028046144703534,1.2848851126091214,1.2851661186114114,3.1349465451604615,22901.166058200208,2335.2690325646586,19465.991633955364,1984.9787270836998,0.85,0.8500000211554811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.276843835812,4632.441516551485,5.559191898148293,4.967417952123876,-2.3550976635393104,7.322515615663186,3.498533526053997,3.5,0.9995810074439991,0.6,0.00021868988194593443,1.000009088130798,0.00021868789448174544,199.43980212285098,0.0,3.9749049787812244e-07,1.126488070986599,0.03132019020300695,7.32004452790581e-05,0.00014548943666687633,0.000586038164460888,0.09252058378998393,0.09252058378998393,0.09252058378998393,0.09252058387774278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.2189322066,595.6848573978839,0.0,0.09252058378998393,0.092520583800439,0.092520583800439,0.3750199406098748,0.3750199406098748,0.5,10.000200797930763,0.0,0.0,0.0,0.0,0.0,0.0,26173.160475664645,19955.163229283502,0.7624284903551282,1.036075870068464,0.6439258656430205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455250045004475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.585892828174,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.977198525394,1454.0472180013248,0.3750199406098748,6.17534620354742,3.498533526053997,,,,
4224.0,-30.625367834328525,4.967449194205689,35.02573772400095,24.256327526550763,5.037594906435917,-27.059160964031093,-40.655838198121614,1.4713824568190406,-5.034580897736134,-5.034580897710277,40.051430652658375,42276.146092392904,25746.25094714505,25746.25094714505,68022.39703953796,77808.69552528024,77808.69552528024,25746.25094714505,103554.94647242529,103554.94647242529,103554.94647242529,129728.26806120234,125217.96679781895,4510.301263383386,0.0,92246.81402510476,56714.26459333675,39480.61047974223,26173.321588777042,65653.93206851927,19955.243149844526,1454.0550455748653,0.0,0.8865563437122823,2.8810255813321946,0.0014947054983599872,1.0,1.0,-3.099895267120246,354178.21233735315,1556751.9645542249,4.3953916709913985,1556751.9645542249,4.3953916709913985,0.7624268506447882,0.09252065227463485,4.028046144702076,101325.0,128620.01208358226,1.2693808249058205,1.0,0.0,4.028046144701653,1.2848856177621921,1.2851666213211626,3.13494531265552,22901.131395039556,2335.2654979059675,19465.959911222482,1984.975492265196,0.85,0.8499999225120755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.241343875562,4632.441516551485,5.559254859648452,4.967449194205689,-2.355186773764111,7.3226359679698,3.4984888308623128,3.5,0.9995682373892322,0.6,0.00021868789448174544,1.0000090231702257,0.0002186859212414521,199.43987368305852,0.0,3.9637946457883714e-07,1.1233394026164245,0.03132058658247153,7.319982733986387e-05,0.00014548806714188156,0.0005860326479510128,0.09252065227720349,0.09252065227720349,0.09252065227720349,0.09252065222955154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.24553278164,595.684849018904,0.0,0.09252065227720349,0.09252065227463485,0.09252065227463485,0.3750199501758759,0.3750199501758759,0.5,10.000200798350896,0.0,0.0,0.0,0.0,0.0,0.0,26173.321588777042,19955.243149844526,0.7624268506447882,1.0360749904293145,0.6439240539054341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552505680245642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5827441598,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.954618383534,1454.0550455748653,0.3750199501758759,6.17534620354742,3.4984888308623128,,,,
4225.0,-30.625453740542312,4.9674807215795,35.02573599860723,24.25615992341193,5.037456293410138,-27.059252002112462,-40.65591279705984,1.471248998592199,-5.034639642066054,-5.0346396420773,40.05142566576536,42276.08493666287,25746.216712126286,25746.216712126286,68022.30164878916,77808.57794222508,77808.57794222508,25746.216712126286,103554.79465435137,103554.79465435137,103554.79465435137,129728.19492655221,125217.89245114173,4510.30247541048,0.0,92246.67551967927,56714.18251781863,39480.547779845154,26173.400272200848,65653.948052046,19955.280520584747,1454.0590599255465,0.0,0.8865560623153711,2.8810193457794795,0.0014947054983599872,1.0,1.0,-3.100688788324078,354177.40114176966,1556751.7493017805,4.395401130290201,1556751.7493017805,4.395401130290201,0.7624259864233056,0.09252067814057886,4.028046144702076,101325.0,128619.98441256388,1.269380551814102,1.0,0.0,4.028046144703971,1.2848862462556914,1.2851672474165916,3.1349437792180224,22901.0970097767,2335.2619915849655,19465.932225727804,1984.972669130417,0.85,0.8499999898440502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.205697963349,4632.441516551485,5.559290256411764,4.9674807215795,-2.355239445487566,7.322720167067066,3.4984439521438664,3.5,0.9995554148982475,0.6,0.0002186859212414521,1.0000089871982993,0.0002186839558853757,199.43994495797904,0.0,3.9354279484816383e-07,1.1153002805996963,0.03132098012526637,7.319920591435223e-05,0.00014548671532709986,0.0005860272027786931,0.09252067815188182,0.09252067815188182,0.09252067815188182,0.09252067804601317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.2214197523,595.6848566143539,0.0,0.09252067815188182,0.09252067814057886,0.09252067814057886,0.3750199597427226,0.3750199597427226,0.5,10.000200798545038,0.0,0.0,0.0,0.0,0.0,0.0,26173.400272200848,19955.280520584747,0.7624259864233056,1.0360732852632972,0.6439229656554584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45525108730619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57470503779,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.93204778667,1454.0590599255465,0.3750199597427226,6.17534620354742,3.4984439521438664,,,,
4226.0,-30.625539340511555,4.967512838621156,35.02573401688177,24.25608766442167,5.037423328919868,-27.059333396213656,-40.655974683444924,1.4712118473931282,-5.034683290434657,-5.034683290419402,40.05141481911302,42275.97223733131,25746.14595189375,25746.14595189375,68022.11818922506,77808.41866288327,77808.41866288327,25746.14595189375,103554.56461477702,103554.56461477702,103554.56461477702,129728.01560689695,125217.71280752606,4510.302799370897,0.0,92246.5331380774,56714.08671340286,39480.49602741616,26173.450992119928,65653.94701953608,19955.302953874005,1454.0618390252732,0.0,0.8865558791207162,2.8810147126293626,0.0014947054983599872,1.0,1.0,-3.1017310908130185,354176.79840600566,1556751.2811217606,4.395407288472918,1556751.2811217606,4.395407288472918,0.7624253660658646,0.09252068697175798,4.028046144702076,101325.0,128619.94471550928,1.269380160034634,1.0,0.0,4.028046144701958,1.2848864241360027,1.2851674228104142,3.134943345214857,22901.061662216925,2335.258387136986,19465.90209841543,1984.9695969995291,0.85,0.8499999862683678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.170161584428,4632.441516551485,5.559317635412778,4.967512838621156,-2.3552808519572572,7.322793690578413,3.498399211558642,3.5,0.9995426318738978,0.6,0.0002186839558853757,1.0000089551662659,0.00021868199755172826,199.44001597885878,0.0,3.919705077047946e-07,1.1108444188353879,0.031321372095774076,7.31986903908975e-05,0.00014548526549447818,0.0005860213627859907,0.0925206869710197,0.0925206869710197,0.0925206869710197,0.09252068697123055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.16897487,595.684873134142,0.0,0.0925206869710197,0.09252068697175798,0.09252068697175798,0.3750199693093436,0.3750199693093436,0.5,10.000200798608642,0.0,0.0,0.0,0.0,0.0,0.0,26173.450992119928,19955.302953874005,0.7624253660658646,1.0360705072154202,0.6439212592161689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455251604517634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.570249176024,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.90948120438,1454.0618390252732,0.3750199693093436,6.17534620354742,3.498399211558642,,,,
4227.0,-30.625624443260087,4.967544399660615,35.02573233220386,24.255919292941712,5.037280957262503,-27.059426570767247,-40.65604963162912,1.4710775798554605,-5.034780375654918,-5.034780375629902,40.0514194262956,42275.9158183674,25746.212672181824,25746.212672181824,68022.12849054922,77808.31308411871,77808.31308411871,25746.212672181824,103554.52575630053,103554.52575630053,103554.52575630053,129728.12064415972,125217.81482449025,4510.305819669469,0.0,92246.39469676212,56713.99743231031,39480.441404946454,26173.59488785919,65654.03629280564,19955.374269240816,1454.0688367409778,0.0,0.8865553674786637,2.8810044073306593,0.0014947054983599872,1.0,1.0,-3.102221440432345,354175.4577692313,1556751.479983442,4.395424487593289,1556751.479983442,4.395424487593289,0.7624238991525485,0.09252074799575191,4.028046144702076,101325.0,128619.90941686617,1.2693798116641122,1.0,0.0,4.028046144701451,1.2848870563860733,1.2851680526823863,3.1349418026137847,22901.027292870025,2335.25488243896,19465.870733752152,1984.9663986939631,0.85,0.8499998923547255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.134808049181,4632.441516551485,5.559374481484195,4.967544399660615,-2.355361437075857,7.3229058367364726,3.498354701402174,3.5,0.9995299146863355,0.6,0.00021868199755172826,1.0000089031548065,0.0002186800506093846,199.4400865872473,0.0,3.905700939345612e-07,1.1068756462105465,0.03132176266586801,7.319806606506833e-05,0.00014548393148665993,0.0005860159893409415,0.0925207480071731,0.0925207480071731,0.0925207480071731,0.09252074788974288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.1912492818,595.6848661178695,0.0,0.0925207480071731,0.09252074799575191,0.09252074799575191,0.3750199788752625,0.3750199788752625,0.5,10.000200798971008,0.0,0.0,0.0,0.0,0.0,0.0,26173.59488785919,19955.374269240816,0.7624238991525485,1.0360692553186266,0.643919524305012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552521198856372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5662804034,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.886917893644,1454.0688367409778,0.3750199788752625,6.17534620354742,3.498354701402174,,,,
4228.0,-30.625709247472876,4.967576584955947,35.02573032902881,24.25585800027477,5.037264534181577,-27.059501640443646,-40.65610303133724,1.4710514415270515,-5.034822079424714,-5.034822079362491,40.051406867427474,42275.771349145376,25746.137761438586,25746.137761438586,68021.90911058396,77808.13102717439,77808.13102717439,25746.137761438586,103554.26878861297,103554.26878861297,103554.26878861297,129727.90968462409,125217.6037373903,4510.305947233795,0.0,92246.25192081451,56713.89224380969,39480.39964111646,26173.64089601111,65654.04053712757,19955.39402342706,1454.0714265318527,0.0,0.8865552004040801,2.8809999806121414,0.0014947054983599872,1.0,1.0,-3.1033607468044693,354174.88188868924,1556750.9378978524,4.395430103897405,1556750.9378978524,4.395430103897405,0.762423313696043,0.09252075314352598,4.028046144702076,101325.0,128619.87010954428,1.269379423731007,1.0,0.0,4.028046144699863,1.284887182701949,1.285168176524155,3.1349414944210308,22900.991847410245,2335.2512680079585,19465.843017506802,1984.9635724234886,0.85,0.8499999976947764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.099363627372,4632.441516551485,5.559400854934922,4.967576584955947,-2.3554013557090094,7.322977940664956,3.498310077046779,3.5,0.9995171648705083,0.6,0.0002186800506093846,1.0000088719290745,0.00021867811051269796,199.44015694798964,0.0,3.88298349602477e-07,1.1004375227734198,0.031322150964217615,7.319762124319236e-05,0.00014548242936619223,0.0005860099387303827,0.09252075315276723,0.09252075315276723,0.09252075315276723,0.09252075307916137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.1305257737,595.6848852453654,0.0,0.09252075315276723,0.09252075314352598,0.09252075314352598,0.3750199884418183,0.3750199884418183,0.5,10.000200799014783,0.0,0.0,0.0,0.0,0.0,0.0,26173.64089601111,19955.39402342706,0.762423313696043,1.036065846885956,0.6439172822156817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552526322603914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55984227996,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.864361690565,1454.0714265318527,0.3750199884418183,6.17534620354742,3.498310077046779,,,,
4229.0,-30.625813246391168,4.967608017543505,35.02572862003217,24.255714285559975,5.0371562928438305,-27.05960575209723,-40.65619090162215,1.4709420870817227,-5.034928176481515,-5.0349281765268294,40.05141134895314,42275.68708538881,25746.22808644335,25746.22808644335,68021.91517183217,77807.98717401725,77807.98717401725,25746.22808644335,103554.2152604606,103554.2152604606,103554.2152604606,129728.01262644384,125217.70343703736,4510.309189406479,0.0,92246.11252233235,56713.81249860449,39480.333359697615,26173.797365983257,65654.13072568088,19955.471442983282,1454.0790506162116,0.0,0.8865546432722735,2.8809887187815697,0.0014947054983599872,1.0,1.0,-3.1039385840879845,354173.4168150984,1556751.1313362792,4.395448832200201,1556751.1313362792,4.395448832200201,0.7624217137448457,0.09252081874031344,4.028046144702076,101325.0,128619.83926498856,1.2693791193189101,1.0,0.0,4.028046144701144,1.2848876983525048,1.285168689794543,3.1349402363077137,22900.957240437743,2335.2477390788645,19465.81357223312,1984.9605698411917,0.85,0.8499999964132957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.0641103842745,4632.441516551485,5.559462679152371,4.967608017543505,-2.3554885231905125,7.323096540734017,3.4982656936103056,3.5,0.9995044838886588,0.6,0.00021867811051269796,1.000010880033413,0.00021867573131343466,199.4402432343422,0.0,3.869331876755944e-07,1.0965686538726345,0.03132253789740529,7.319688928536275e-05,0.0001454812212273352,0.0005860050722913174,0.09252081878194836,0.09252081878194836,0.09252081878194836,0.0925208183823163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.15219057776,595.6848784211369,0.0,0.09252081878194836,0.09252081874031344,0.09252081874031344,0.37501999800760955,0.37501999800760955,0.5,10.000200799800988,0.0,0.0,0.0,0.0,0.0,0.0,26173.797365983257,19955.471442983282,0.7624217137448457,1.0360645159715003,0.643915114222242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552531428381068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55597341106,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.841808631394,1454.0790506162116,0.37501999800760955,6.17534620354742,3.4982656936103056,,,,
4230.0,-30.625895763533777,4.967639735282252,35.02572682064995,24.25560011705386,5.037075078431285,-27.05968917299628,-40.65625324202699,1.4708631503474763,-5.034986005852261,-5.034986005867316,40.0514053230577,42275.58958129285,25746.193868294424,25746.193868294424,68021.78344958727,77807.85335992242,77807.85335992242,25746.193868294424,103554.04722821683,103554.04722821683,103554.04722821683,129727.92102919274,125217.61073681519,4510.310292377557,0.0,92245.96942329161,56713.70564582752,39480.29308607121,26173.873800975914,65654.16688704712,19955.507497216604,1454.082977916667,0.0,0.8865543703028758,2.8809825804111773,0.0014947054983599872,1.0,1.0,-3.1047915478779373,354172.6182625748,1556750.8712372086,4.395458008227706,1556750.8712372086,4.395458008227706,0.7624208647507327,0.09252084257917066,4.028046144702076,101325.0,128619.79539222707,1.269378686328419,1.0,0.0,4.028046144703704,1.2848880725927894,1.285169061059506,3.1349393232157867,22900.921714767086,2335.2441164686297,19465.78049718612,1984.9571971250243,0.85,0.8499998707315827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.028719212025,4632.441516551485,5.559497776700286,4.967639735282252,-2.3555403468503875,7.323180082132639,3.4982211367491454,3.5,0.9994917533568987,0.6,0.00021867573131343466,1.0000086326758313,0.00021867384357303032,199.4403116976329,0.0,4.7450807977602353e-07,1.3447558980852508,0.031323012405485066,7.319636999506157e-05,0.00014547936131837307,0.0005859975804921929,0.09252084256830678,0.09252084256830678,0.09252084256830678,0.09252084265357172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.1230541776,595.6848875989131,0.0,0.09252084256830678,0.09252084257917066,0.09252084257917066,0.3750200075757664,0.3750200075757664,0.5,10.000200799932433,0.0,0.0,0.0,0.0,0.0,0.0,26173.873800975914,19955.507497216604,0.7624208647507327,1.0360619390177237,0.6439132744464598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552537689811733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80416065527,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.81886821148,1454.082977916667,0.3750200075757664,6.17534620354742,3.4982211367491454,,,,
4231.0,-30.625979160761496,4.967671432145694,35.025725041237735,24.255478125438117,5.03698710140367,-27.059773150735072,-40.65631924951447,1.4707756968454508,-5.035057806237376,-5.035057806229469,40.05140230048411,42275.50348477704,25746.1963733063,25746.1963733063,68021.69985808333,77807.71548205659,77807.71548205659,25746.1963733063,103553.9118553629,103553.9118553629,103553.9118553629,129727.88506910508,125217.57305991823,4510.312009186848,0.0,92245.82937544961,56713.617378938565,39480.23555167894,26173.97321374219,65654.20876542112,19955.5554147058,1454.0879682464833,0.0,0.8865540152194692,2.8809749590845817,0.0014947054983599872,1.0,1.0,-3.1055664868653707,354171.6267894939,1556750.7407733346,4.395469944571839,1556750.7407733346,4.395469944571839,0.7624197996897346,0.09252087840394066,4.028046144702076,101325.0,128619.76076169698,1.2693783445516602,1.0,0.0,4.0280461447029134,1.2848884856663598,1.2851694717977482,3.1349383153769015,22900.886946584953,2335.240571100728,19465.75150689613,1984.9542409381522,0.85,0.8499998953009512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.993437796915,4632.441516551485,5.559540672887337,4.967671432145694,-2.355602349335239,7.323273781480933,3.49817671829624,3.5,0.9994790623703543,0.6,0.00021867384357303032,1.0000087247538165,0.00021867193571422462,199.44038089115995,0.0,3.7649153464620716e-07,1.0669770091873512,0.031323388897019716,7.319582016198452e-05,0.0001454780234110458,0.0005859921913397414,0.09252087840724202,0.09252087840724202,0.09252087840724202,0.09252087836859675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.10843885504,595.6848922026512,0.0,0.09252087840724202,0.09252087840394066,0.09252087840394066,0.37502001714319805,0.37502001714319805,0.5,10.000200800118908,0.0,0.0,0.0,0.0,0.0,0.0,26173.97321374219,19955.5554147058,0.7624197996897346,1.0360600049437976,0.643911552354931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552542657899454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52638176637,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.79635467651,1454.0879682464833,0.37502001714319805,6.17534620354742,3.49817671829624,,,,
4232.0,-30.626062081419374,4.9677031872730195,35.02572325561817,24.25535871824252,5.036901082402313,-27.059857238096022,-40.65638152007011,1.4706908754792964,-5.035125753682394,-5.0351257536960095,40.05139856255978,42275.403877303215,25746.189381638782,25746.189381638782,68021.593258942,77807.58009042316,77807.58009042316,25746.189381638782,103553.76947206195,103553.76947206195,103553.76947206195,129727.8358825856,125217.52231635463,4510.313566230961,0.0,92245.68908411164,56713.51287200839,39480.19579122584,26174.06641052365,65654.26220174949,19955.600143079613,1454.092668521246,0.0,0.8865536823712258,2.88096774674695,0.0014947054983599872,1.0,1.0,-3.1063552274829362,354170.688522675,1556750.579430689,4.395481133473363,1556750.579430689,4.395481133473363,0.7624187938583431,0.0925209110957851,4.028046144702076,101325.0,128619.72184410776,1.2693779604649174,1.0,0.0,4.028046144701351,1.2848888864665657,1.285169870234089,3.1349373374838434,22900.852117952676,2335.237019568627,19465.72436346758,1984.9514730787355,0.85,0.8500000027600635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.958193189708,4632.441516551485,5.559581474844916,4.9677031872730195,-2.3556614971712615,7.323364684444281,3.4981323464088487,3.5,0.9994663846882424,0.6,0.00021867193571422462,1.000008674902304,0.00021867003877300146,199.44044968932596,0.0,3.8050408689513383e-07,1.0783485822608092,0.031323769401106615,7.319530146052498e-05,0.00014547663425369965,0.0005859865957498488,0.0925209110961299,0.0925209110961299,0.0925209110961299,0.09252091108123497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.09036483767,595.6848978958524,0.0,0.0925209110961299,0.0925209110957851,0.0925209110957851,0.3750200267102713,0.3750200267102713,0.5,10.000200800285635,0.0,0.0,0.0,0.0,0.0,0.0,26174.06641052365,19955.600143079613,0.7624187938583431,1.0360575380455563,0.6439095111204631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552547678977519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53775333945,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.773820759932,1454.092668521246,0.3750200267102713,6.17534620354742,3.4981323464088487,,,,
4233.0,-30.626144612179072,4.967734975051863,35.02572145147794,24.25523557411509,5.036813960873833,-27.05993824527075,-40.656447073537834,1.4706022557066383,-5.035194702507226,-5.035194702499742,40.05139445694995,42275.31972699847,25746.185463448823,25746.185463448823,68021.5051904473,77807.43397317086,77807.43397317086,25746.185463448823,103553.61943661969,103553.61943661969,103553.61943661969,129727.78005053001,125217.46493263883,4510.315117891181,0.0,92245.54898194609,56713.43473710255,39480.126938715046,26174.160613910324,65654.28755262538,19955.645281168763,1454.0974280017256,0.0,0.886553345750069,2.880960428131613,0.0014947054983599872,1.0,1.0,-3.1071768658625274,354169.7364300827,1556750.402216953,4.395492449209516,1556750.402216953,4.395492449209516,0.7624177743664982,0.09252094375132566,4.028046144702076,101325.0,128619.68910656487,1.2693776373704897,1.0,0.0,4.028046144701905,1.2848893050163797,1.2851702864379464,3.1349363162850254,22900.817336284214,2335.2334728255028,19465.696545064267,1984.9486363910478,0.85,0.8500000790025377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.923004326328,4632.441516551485,5.559622874186436,4.967734975051863,-2.355721341511328,7.323456316563192,3.4980880449258347,3.5,0.999453727121667,0.6,0.00021867003877300146,1.0000086341180552,0.00021866815076637284,199.44051816404053,0.0,3.7832681058122797e-07,1.0721781811872,0.031324147727917195,7.319475541672675e-05,0.0001454752833562747,0.0005859811542726843,0.09252094374972997,0.09252094374972997,0.09252094374972997,0.0925209437526415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.0705130375,595.6849041490427,0.0,0.09252094374972997,0.09252094375132566,0.09252094375132566,0.3750200362769805,0.3750200362769805,0.5,10.000200800450571,0.0,0.0,0.0,0.0,0.0,0.0,26174.160613910324,19955.645281168763,0.7624177743664982,1.0360557965985766,0.6439079807714396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552552671366148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.531582938376,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.751293610727,1454.0974280017256,0.3750200362769805,6.17534620354742,3.4980880449258347,,,,
4234.0,-30.626226685001583,4.967766813438856,35.02571964233112,24.25511578274893,5.036727715053483,-27.06002125829112,-40.656509169470496,1.4705169797488769,-5.035262621011896,-5.035262621008562,40.051390704216175,42275.22308956722,25746.179390469097,25746.179390469097,68021.40248003631,77807.29773744762,77807.29773744762,25746.179390469097,103553.47712791672,103553.47712791672,103553.47712791672,129727.73083824289,125217.414166008,4510.31667223488,0.0,92245.40876920572,56713.33412265634,39480.082940610424,26174.253710326164,65654.33665093659,19955.689953337922,1454.1021240207806,0.0,0.8865530131013009,2.8809532188946387,0.0014947054983599872,1.0,1.0,-3.107965058396303,354168.79856682656,1556750.240235083,4.395503631417003,1556750.240235083,4.395503631417003,0.7624167693256936,0.09252097639069698,4.028046144702076,101325.0,128619.65091276488,1.269377260426991,1.0,0.0,4.028046144700409,1.2848897079030284,1.2851706869866923,3.1349353333026118,22900.782527164523,2335.229923283132,19465.665366117228,1984.9454570232679,0.85,0.8500000095205211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.887865147594,4632.441516551485,5.559663749199533,4.967766813438856,-2.3557803932036823,7.323547206642538,3.498043806217908,3.5,0.9994410874908308,0.6,0.00021866815076637284,1.0000085862156505,0.00021866627325059523,199.44058625885194,0.0,3.76545020307815e-07,1.0671285875523477,0.031324524272937505,7.319423817679495e-05,0.00014547391258957788,0.0005859756327611759,0.092520976400078,0.092520976400078,0.092520976400078,0.09252097631177643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.05236738146,595.6849098648088,0.0,0.092520976400078,0.09252097639069698,0.09252097639069698,0.3750200458433928,0.3750200458433928,0.5,10.000200800624514,0.0,0.0,0.0,0.0,0.0,0.0,26174.253710326164,19955.689953337922,0.7624167693256936,1.0360534573928402,0.6439060273250684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552557640283503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52653334474,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.72877150846,1454.1021240207806,0.3750200458433928,6.17534620354742,3.498043806217908,,,,
