time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4235.0,-30.62630841112143,4.9677987095409675,35.02571788901908,24.254948913026624,5.036586645909434,-27.060111228854613,-40.65658362871034,1.4703841776233253,-5.035329995304039,-5.035329995292408,40.05138869690808,42275.179149075695,25746.17246464351,25746.17246464351,68021.3516137192,77807.19299989997,77807.19299989997,25746.17246464351,103553.36546454349,103553.36546454349,103553.36546454349,129727.71350137345,125217.39513996789,4510.3183614055615,0.0,92245.27051175787,56713.25666269578,39480.015387846775,26174.34803682997,65654.36342467675,19955.735611348748,1454.106835902423,0.0,0.8865526768979703,2.8809460674373764,0.0014947054983599872,1.0,1.0,-3.108633438839547,354167.8682203363,1556750.1535934901,4.395514933119225,1556750.1535934901,4.395514933119225,0.7624157661260176,0.09252101144360263,4.028046144702076,101325.0,128619.6221282246,1.269376976345666,1.0,0.0,4.028046144703054,1.2848903331330481,1.2851713099409097,3.134933807837263,22900.748203464427,2335.2264232397843,19465.632531482377,1984.9421088223173,0.85,0.8499998497227097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.852780000224,4632.441516551485,5.5597043757979865,4.9677987095409675,-2.3558390039981383,7.323637713539106,3.4979996357564036,3.5,0.9994284673589725,0.6,0.00021866627325059523,1.0000085499502442,0.00021866440368082358,199.4406540660495,0.0,3.744528473976103e-07,1.0611993695248276,0.0313248987257849,7.319361795879044e-05,0.0001454726552918048,0.0005859705683077284,0.09252101145294137,0.09252101145294137,0.09252101145294137,0.09252101136328873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.04266082024,595.6849129223215,0.0,0.09252101145294137,0.09252101144360263,0.09252101144360263,0.37502005540960537,0.37502005540960537,0.5,10.000200800840746,0.0,0.0,0.0,0.0,0.0,0.0,26174.34803682997,19955.735611348748,0.7624157661260176,1.03605226013284,0.6439050954713272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552562581633126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.520604126716,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.70625582918,1454.106835902423,0.37502005540960537,6.17534620354742,3.4979996357564036,,,,
4236.0,-30.626389896591217,4.967831231352873,35.02571583536402,24.254874314088397,5.036554546894842,-27.06018521855678,-40.65664059072731,1.4703445982736265,-5.0353701013912655,-5.035370101382615,40.05137652457403,42275.06386912248,25746.097379391696,25746.097379391696,68021.16124851418,77807.02075713307,77807.02075713307,25746.097379391696,103553.11813652476,103553.11813652476,103553.11813652476,129727.51031369445,125217.19183375512,4510.318479939335,0.0,92245.12850381866,56713.17161686054,39479.95209662013,26174.392177169684,65654.34427378981,19955.754533382005,1454.1093235024186,0.0,0.8865525165634879,2.880941810375663,0.0014947054983599872,1.0,1.0,-3.1097297909226427,354167.3144112371,1556749.6281920448,4.395520322873284,1556749.6281920448,4.395520322873284,0.7624152033141838,0.09252101632823789,4.028046144702076,101325.0,128619.58643984878,1.2693766241287814,1.0,0.0,4.028046144701563,1.2848905221774587,1.2851714966243424,3.1349333465981895,22900.71294866989,2335.2228282512265,19465.604848154886,1984.93928590853,0.85,0.8499999494245213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.817750654998,4632.441516551485,5.559730217357417,4.967831231352873,-2.355877455253385,7.323708686606258,3.4979555357696053,3.5,0.9994158673627443,0.6,0.00021866440368082358,1.0000085247797343,0.00021866253963083706,199.44072167362327,0.0,3.728682180792215e-07,1.0567085300365138,0.03132527159400298,7.31931434894801e-05,0.00014547126019134348,0.0005859649487786936,0.09252101634550597,0.09252101634550597,0.09252101634550597,0.09252101619526004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.9838062487,595.6849314611145,0.0,0.09252101634550597,0.09252101632823789,0.09252101632823789,0.3750200649758293,0.3750200649758293,0.5,10.000200800883263,0.0,0.0,0.0,0.0,0.0,0.0,26174.392177169684,19955.754533382005,0.7624152033141838,1.0360496628350186,0.643903527431913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455256750211205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51611328722,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.68374435974,1454.1093235024186,0.3750200649758293,6.17534620354742,3.4979555357696053,,,,
4237.0,-30.62647077699428,4.967863187114643,35.02571401139091,24.254755640309327,5.036470326759762,-27.060266144167983,-40.65669860048217,1.4702604625372526,-5.0354657820158195,-5.035465782016692,40.05137904421849,42274.955400523395,25746.16530543041,25746.16530543041,68021.1207059538,77806.88094839503,77806.88094839503,25746.16530543041,103553.04625382545,103553.04625382545,103553.04625382545,129727.57807842648,125217.25679096837,4510.321287458109,0.0,92244.9883035805,56713.062756806525,39479.9172741933,26174.53182460102,65654.44909879431,19955.82331063739,1454.1161627744782,0.0,0.8865520196371477,2.8809316543732226,0.0014947054983599872,1.0,1.0,-3.1103422774406226,354165.99319806974,1556749.7369490266,4.395537027402864,1556749.7369490266,4.395537027402864,0.7624137632857766,0.09252107340851617,4.028046144702076,101325.0,128619.54635306157,1.2693762285029515,1.0,0.0,4.028046144701264,1.2848909196805305,1.2851718918191128,3.1349323767527215,22900.67814265399,2335.2192790253544,19465.57252403589,1984.9359897657093,0.85,0.8499998298207601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.7829132924,4632.441516551485,5.559786711557456,4.967863187114643,-2.355956649191331,7.323819836305974,3.4979116776987653,3.5,0.9994033364853615,0.6,0.00021866253963083706,1.0000084614847335,0.00021866068943675158,199.44078877922036,0.0,3.7176747454794656e-07,1.0535890228688805,0.03132564336147753,7.319266029588223e-05,0.00014546987933495483,0.000585959386625441,0.092521073415007,0.092521073415007,0.092521073415007,0.09252107333996332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.99598737666,595.6849276241575,0.0,0.092521073415007,0.09252107340851617,0.09252107340851617,0.3750200745413679,0.3750200745413679,0.5,10.000200801212626,0.0,0.0,0.0,0.0,0.0,0.0,26174.53182460102,19955.82331063739,0.7624137632857766,1.0360473911463062,0.643900847251184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552572408105344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51299378006,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.66123498713,1454.1161627744782,0.3750200745413679,6.17534620354742,3.4979116776987653,,,,
4238.0,-30.62655124598713,4.967895170460553,35.02571219882267,24.25463763009759,5.036384848811795,-27.06034861670331,-40.65676436349747,1.4701770147534998,-5.035534029009796,-5.035534028949252,40.051375725325066,42274.880951732484,25746.16199536809,25746.16199536809,68021.04294710058,77806.74904144509,77806.74904144509,25746.16199536809,103552.91103681318,103552.91103681318,103552.91103681318,129727.5370049289,125217.21411653986,4510.322888389037,0.0,92244.84812790138,56712.98003916373,39479.853431930715,26174.62596811572,65654.47940004643,19955.868591822342,1454.1208984861328,0.0,0.8865516837372482,2.8809244103257554,0.0014947054983599872,1.0,1.0,-3.1111043695801754,354165.0508066335,1556749.5936940936,4.3955483189222,1556749.5936940936,4.3955483189222,0.7624127510410779,0.09252110691608553,4.028046144702076,101325.0,128619.50988522045,1.2693758685933427,1.0,0.0,4.028046144700551,1.2848913139364415,1.2851722837838153,3.134931414830412,22900.6433427351,2335.215730421204,19465.54400209912,1984.933081337574,0.85,0.8499998760198273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.747983172014,4632.441516551485,5.559827934694091,4.967895170460553,-2.3560157981216934,7.323910968582246,3.497867703072487,3.5,0.9993907723064249,0.6,0.00021866068943675158,1.0000084184495348,0.0002186588486682687,199.44085554351463,0.0,3.690041678023399e-07,1.0457578115518313,0.031326012365645334,7.319211252489027e-05,0.00014546857691186132,0.0005859541404051204,0.09252110690851281,0.09252110690851281,0.09252110690851281,0.0925211069612125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.97993937414,595.6849326791779,0.0,0.09252110690851281,0.09252110691608553,0.09252110691608553,0.3750200841075087,0.3750200841075087,0.5,10.000200801387738,0.0,0.0,0.0,0.0,0.0,0.0,26174.62596811572,19955.868591822342,0.7624127510410779,1.0360457286186702,0.6438994161257882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552577277672536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50516256874,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.638735019835,1454.1208984861328,0.3750200841075087,6.17534620354742,3.497867703072487,,,,
4239.0,-30.62663128666028,4.967927188185148,35.02571036125162,24.2545151146129,5.036298819918505,-27.060426628686216,-40.65682569108901,1.4700889848911014,-5.035601784900564,-5.035601784902004,40.051371378789966,42274.78996037971,25746.157869921004,25746.157869921004,68020.94783030072,77806.60102699358,77806.60102699358,25746.157869921004,103552.75889691459,103552.75889691459,103552.75889691459,129727.47706005511,125217.15267216176,4510.324387893356,0.0,92244.70816536262,56712.89709962622,39479.79007304044,26174.718163140526,65654.50823618096,19955.912689628487,1454.1255648901722,0.0,0.8865513540659472,2.8809172184204606,0.0014947054983599872,1.0,1.0,-3.111929788489249,354164.11519856413,1556749.4060820916,4.3955594010683186,1556749.4060820916,4.3955594010683186,0.762411750348112,0.09252113855033639,4.028046144702076,101325.0,128619.476201184,1.26937553615775,1.0,0.0,4.028046144702709,1.2848917296117435,1.2851726971847026,3.134930400648803,22900.608595730293,2335.2121872127886,19465.51559280215,1984.930184395502,0.85,0.8499999251736654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.713101791492,4632.441516551485,5.559868923851178,4.967927188185148,-2.3560745540700716,7.32400174225522,3.4978237900270277,3.5,0.999378225722008,0.6,0.0002186588486682687,1.0000083736452146,0.0002186570177119787,199.44092195247592,0.0,3.6712444108163305e-07,1.0404306660253482,0.03132637949008642,7.319160170203771e-05,0.000145467246966231,0.0005859487833227516,0.09252113855627224,0.09252113855627224,0.09252113855627224,0.09252113849565866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.9589226958,595.684939299297,0.0,0.09252113855627224,0.09252113855033639,0.09252113855033639,0.37502009367351596,0.37502009367351596,0.5,10.000200801549347,0.0,0.0,0.0,0.0,0.0,0.0,26174.718163140526,19955.912689628487,0.762411750348112,1.0360438248293156,0.6438977474068243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552582122473046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.499835423216,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.616240598443,1454.1255648901722,0.37502009367351596,6.17534620354742,3.4978237900270277,,,,
4240.0,-30.626710921499473,4.9679592575152896,35.02570853022454,24.254398431535833,5.036214094877973,-27.06050883153663,-40.65688761239869,1.4700068541581628,-5.035668541398877,-5.03566854138863,40.05136789245967,42274.70324754942,25746.15167724603,25746.15167724603,68020.85492479545,77806.47140818914,77806.47140818914,25746.15167724603,103552.62308543517,103552.62308543517,103552.62308543517,129727.43307286836,125217.10713707877,4510.325935789592,0.0,92244.56799436017,56712.79983462317,39479.74239970778,26174.809987433182,65654.55238714095,19955.956799633645,1454.130190138867,0.0,0.8865510263701712,2.880910132608873,0.0014947054983599872,1.0,1.0,-3.11268893716948,354163.19339251233,1556749.25559952,4.395570416811225,1556749.25559952,4.395570416811225,0.7624107609268118,0.09252117100374535,4.028046144702076,101325.0,128619.4417933583,1.2693751965789124,1.0,0.0,4.028046144700918,1.2848921176661998,1.285173082971311,3.1349294538582546,22900.57379697243,2335.20863872703,19465.48574779208,1984.9271410514377,0.85,0.8499999135552454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.678270816221,4632.441516551485,5.5599094066856685,4.9679592575152896,-2.356132539287243,7.3240917968025325,3.497779940658048,3.5,0.9993656973308708,0.6,0.0002186570177119787,1.000008331193206,0.0002186551960532949,199.44098802475972,0.0,3.651676105346772e-07,1.0348850082552752,0.03132674465769695,7.319108593720704e-05,0.00014546593177477166,0.0005859434856708642,0.09252117099959378,0.09252117099959378,0.09252117099959378,0.09252117102339825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.9420651201,595.6849446093277,0.0,0.09252117099959378,0.09252117100374535,0.09252117100374535,0.3750201032393639,0.3750201032393639,0.5,10.000200801724437,0.0,0.0,0.0,0.0,0.0,0.0,26174.809987433182,19955.956799633645,0.7624107609268118,1.0360417130513857,0.6438959936589151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552586941488757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49428976544,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.593752075423,1454.130190138867,0.3750201032393639,6.17534620354742,3.497779940658048,,,,
4241.0,-30.62679016266213,4.96799137014003,35.02570672997589,24.254225205536954,5.0360701495592055,-27.060592747954804,-40.656957391742594,1.4698676099403345,-5.0357354853127845,-5.0357354852919745,40.051365118447315,42274.65058670278,25746.14648188901,25746.14648188901,68020.79706859178,77806.3526556958,77806.3526556958,25746.14648188901,103552.4991375848,103552.4991375848,103552.4991375848,129727.40198484213,125217.07443623748,4510.327548604643,0.0,92244.43016038346,56712.72809367869,39479.6689630053,26174.902847257326,65654.57181026263,19956.00156917851,1454.1348487138853,0.0,0.8865506951355506,2.880903026918131,0.0014947054983599872,1.0,1.0,-3.113403032677809,354162.2690004358,1556749.1358630261,4.3955815515206975,1556749.1358630261,4.3955815515206975,0.7624097665474067,0.09252120464496193,4.028046144702076,101325.0,128619.40994663292,1.26937488227617,1.0,0.0,4.028046144703272,1.2848927729244823,1.28517373603212,3.1349278551345843,22900.53957840299,2335.205149404026,19465.45939011241,1984.9244533161082,0.85,0.8500000326835037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.64349442047,4632.441516551485,5.559950039969805,4.96799137014003,-2.3561906228425618,7.3241819929825915,3.4977361602196164,3.5,0.9993531886341761,0.6,0.0002186551960532949,1.0000082900130203,0.0002186533834138995,199.4410537704524,0.0,3.6331340773869363e-07,1.0296301975314577,0.03132710797110469,7.319050472401395e-05,0.00014546469132928097,0.0005859384890991877,0.09252120464084813,0.09252120464084813,0.09252120464084813,0.09252120466232834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.9286515073,595.6849488345339,0.0,0.09252120464084813,0.09252120464496193,0.09252120464496193,0.37502011280514,0.37502011280514,0.5,10.000200801933122,0.0,0.0,0.0,0.0,0.0,0.0,26174.902847257326,19956.00156917851,0.7624097665474067,1.0360405253295595,0.643895001080408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552591736073417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48903495472,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.571269014592,1454.1348487138853,0.37502011280514,6.17534620354742,3.4977361602196164,,,,
4242.0,-30.62686914038463,4.968024152880081,35.02570462757573,24.254174809344136,5.036060276925912,-27.060666379393354,-40.65700670527292,1.4698524076722352,-5.03577238123421,-5.035772381219305,40.05135280006019,42274.51447722406,25746.066067967124,25746.066067967124,68020.58054519119,77806.18830216712,77806.18830216712,25746.066067967124,103552.25437013425,103552.25437013425,103552.25437013425,129727.19664368521,125216.86907208487,4510.327571600345,0.0,92244.28733590817,56712.613511514115,39479.63758266006,26174.94227355096,65654.57985621103,19956.018156244543,1454.1371064899256,0.0,0.8865505516939859,2.8808991106455664,0.0014947054983599872,1.0,1.0,-3.1144782392332786,354161.7595255408,1556748.6041577137,4.395586373422247,1556748.6041577137,4.395586373422247,0.7624092518595365,0.09252120759938112,4.028046144702076,101325.0,128619.36640792793,1.2693744525825603,1.0,0.0,4.0280461447025395,1.2848928477963961,1.285173808591237,3.134927672459392,22900.50412089576,2335.2015337445264,19465.4296731694,1984.9214230312493,0.85,0.8500000511083948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.608770681854,4632.441516551485,5.559974366864085,4.968024152880081,-2.3562265010619217,7.324250653942002,3.497692446290605,3.5,0.9993406989401729,0.6,0.0002186533834138995,1.000008262457822,0.00021865157681446836,199.44111929760948,0.0,3.615147111258452e-07,1.0245326913306454,0.031327469485815815,7.319009397932634e-05,0.00014546328943457318,0.0005859328422026147,0.09252120760267613,0.09252120760267613,0.09252120760267613,0.0925212075738967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.8690908272,595.6849675957437,0.0,0.09252120760267613,0.09252120759938112,0.09252120759938112,0.375020122370995,0.375020122370995,0.5,10.000200801961228,0.0,0.0,0.0,0.0,0.0,0.0,26174.94227355096,19956.018156244543,0.7624092518595365,1.0360371004454205,0.6438928490565129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552596506958952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48393744852,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.548791185916,1454.1371064899256,0.375020122370995,6.17534620354742,3.497692446290605,,,,
4243.0,-30.626947564170262,4.968056137160708,35.025702856600596,24.254036892112367,5.035955058950957,-27.06074637604144,-40.657072119042255,1.4697487985910613,-5.035877962685049,-5.0358779626720125,40.05135815777894,42274.44727017978,25746.161883150686,25746.161883150686,68020.60915333047,77806.0556243176,77806.0556243176,25746.161883150686,103552.21750746827,103552.21750746827,103552.21750746827,129727.31663316458,125216.98575729702,4510.3308758675485,0.0,92244.14809604402,56712.539743116875,39479.56483658572,26175.099125696306,65654.66396228202,19956.095946228837,1454.1447249794662,0.0,0.8865499939940268,2.880887903854482,0.0014947054983599872,1.0,1.0,-3.1149899268845616,354160.30161422375,1556748.8354152015,4.395605120957124,1556748.8354152015,4.395605120957124,0.7624076550922314,0.09252127429687101,4.028046144702076,101325.0,128619.33556337225,1.269374148170464,1.0,0.0,4.028046144703552,1.2848933362942994,1.2851742948745493,3.134926480605133,22900.46955330166,2335.198008830912,19465.398951190145,1984.9182902612154,0.85,0.8499999926151617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.574249862149,4632.441516551485,5.560036508197043,4.968056137160708,-2.356312778406815,7.324368915567524,3.497648988034087,3.5,0.9993282822954533,0.6,0.00021865157681446836,1.0000082045113532,0.0002186497828998422,199.44118436520762,0.0,3.6031021266953926e-07,1.0211191427054742,0.03132782979602849,7.318954913502292e-05,0.00014546202767944544,0.0005859277597947369,0.09252127430707044,0.09252127430707044,0.09252127430707044,0.0925212741948476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.8949939768,595.6849594364477,0.0,0.09252127430707044,0.09252127429687101,0.09252127429687101,0.37502013193619105,0.37502013193619105,0.5,10.00020080235933,0.0,0.0,0.0,0.0,0.0,0.0,26175.099125696306,19956.095946228837,0.7624076550922314,1.0360362089798778,0.6438910005611489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455260126198648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.480523899896,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.526315993455,1454.1447249794662,0.37502013193619105,6.17534620354742,3.497648988034087,,,,
4244.0,-30.627025614699853,4.968088391316809,35.02570099219078,24.253924714308255,5.035876366056358,-27.060825487777482,-40.65713358633218,1.4696711910405214,-5.035933893378626,-5.035933893322196,40.051351919973044,42274.36544934626,25746.129498112452,25746.129498112452,68020.4949474587,77805.91982140379,77805.91982140379,25746.129498112452,103552.04931951624,103552.04931951624,103552.04931951624,129727.22180231751,125216.88989294838,4510.331909369123,0.0,92244.00785109078,56712.45348006964,39479.504856690146,26175.172482801267,65654.6773394914,19956.13043463088,1454.1485062735683,0.0,0.8865497314627082,2.880881967185591,0.0014947054983599872,1.0,1.0,-3.115836420643916,354159.52930253616,1556748.5661695031,4.395613946165122,1556748.5661695031,4.395613946165122,0.7624068360100897,0.09252129675351915,4.028046144702076,101325.0,128619.29848309414,1.2693737822165718,1.0,0.0,4.028046144700665,1.2848937031101,1.2851746594654492,3.1349255856357177,22900.434736184823,2335.194458473059,19465.369054411745,1984.91524163825,0.85,0.8499999794176242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.539580938477,4632.441516551485,5.560071142485398,4.968088391316809,-2.3563627074528166,7.324451098769625,3.4976053435468764,3.5,0.9993158124419647,0.6,0.0002186497828998422,1.000008165467272,0.00021864799753677425,199.4412491231556,0.0,3.577804576929558e-07,1.0139498171018366,0.03132818757648618,7.31890371651499e-05,0.0001454607457346923,0.0005859225960621162,0.09252129675665789,0.09252129675665789,0.09252129675665789,0.0925212967252222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.86483303003,595.6849689369468,0.0,0.09252129675665789,0.09252129675351915,0.09252129675351915,0.3750201415023437,0.3750201415023437,0.5,10.000200802478824,0.0,0.0,0.0,0.0,0.0,0.0,26175.172482801267,19956.13043463088,0.7624068360100897,1.036034258393107,0.6438896231376062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552605983665967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47335457429,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.503849265602,1454.1485062735683,0.3750201415023437,6.17534620354742,3.4976053435468764,,,,
4245.0,-30.62710328484008,4.968120616725977,35.025699144658,24.25380457369613,5.035790423419787,-27.060903420100967,-40.657191107142694,1.4695855353226372,-5.036003467986461,-5.036003467978057,40.05134867810432,42274.26887337197,25746.132947728456,25746.132947728456,68020.40182110043,77805.7811347745,77805.7811347745,25746.132947728456,103551.91408250296,103551.91408250296,103551.91408250296,129727.18252327463,125216.8489744609,4510.333548813735,0.0,92243.86795514388,56712.35569515855,39479.45806665037,26175.26844077167,65654.72650742203,19956.17660411253,1454.1533310835746,0.0,0.8865493885089872,2.8808745823198145,0.0014947054983599872,1.0,1.0,-3.116602767974996,354158.5685924643,1556748.426239396,4.395625474844208,1556748.426239396,4.395625474844208,0.7624058049020033,0.09252133103559418,4.028046144702076,101325.0,128619.2609017311,1.269373411317356,1.0,0.0,4.028046144700276,1.2848941075643279,1.2851750617139936,3.1349245988354046,22900.400005712065,2335.1909169504434,19465.338260860975,1984.9121015699527,0.85,0.8499999238443748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.505018856819,4632.441516551485,5.56011338782323,4.968120616725977,-2.3564225798061624,7.324543196532139,3.4975618337792347,3.5,0.9993033810797813,0.6,0.00021864799753677425,1.0000081256768476,0.00021864622088823936,199.44131356553444,0.0,3.5607504040892893e-07,1.0091166645189047,0.03132854365152659,7.318855806906964e-05,0.0001454594394677046,0.0005859173343584125,0.0925213310734863,0.0925213310734863,0.0925213310734863,0.09252133074605613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.84915744467,595.6849738746583,0.0,0.0925213310734863,0.09252133103559418,0.09252133103559418,0.37502015106814834,0.37502015106814834,0.5,10.000200802655346,0.0,0.0,0.0,0.0,0.0,0.0,26175.26844077167,19956.17660411253,0.7624058049020033,1.0360320640953544,0.6438876699698538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552610682875649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46852142171,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.48138740119,1454.1533310835746,0.37502015106814834,6.17534620354742,3.4975618337792347,,,,
4246.0,-30.627180507789067,4.968152900333055,35.02569728779077,24.253687785845273,5.035706897002539,-27.06098184417859,-40.65725246965883,1.4695032388410993,-5.036068828569739,-5.036068828602788,40.05134471371385,42274.19017426424,25746.125963976505,25746.125963976505,68020.31613824074,77805.6461544724,77805.6461544724,25746.125963976505,103551.7721184489,103551.7721184489,103551.7721184489,129727.129944356,125216.79492338865,4510.335020967349,0.0,92243.72794787206,56712.271968455316,39479.39553268527,26175.35782590709,65654.75335859235,19956.21941895732,1454.1578468055384,0.0,0.886549069658074,2.8808676447574273,0.0014947054983599872,1.0,1.0,-3.1173808409614026,354157.6660729608,1556748.2551222965,4.395636193292473,1556748.2551222965,4.395636193292473,0.7624048370871029,0.09252136203178553,4.028046144702076,101325.0,128619.22677228588,1.2693730744859204,1.0,0.0,4.028046144702262,1.2848944962835578,1.285175448235296,3.1349236504264266,22900.365247601858,2335.1873726095923,19465.308584402195,1984.9090754133365,0.85,0.8499999180773161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.470492416766,4632.441516551485,5.560153337795899,4.968152900333055,-2.3564793335982417,7.324632233931297,3.4975183690965284,3.5,0.9992909625990081,0.6,0.00021864622088823936,1.0000080788976466,0.0002186444544820706,199.4413776369185,0.0,3.5433711754223715e-07,1.0041913911147,0.03132889798864413,7.318804697826946e-05,0.0001454581739099699,0.0005859122366334583,0.09252136203761642,0.09252136203761642,0.09252136203761642,0.09252136198032182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.829988479,595.6849799127598,0.0,0.09252136203761642,0.09252136203178553,0.09252136203178553,0.3750201606339044,0.3750201606339044,0.5,10.000200802814959,0.0,0.0,0.0,0.0,0.0,0.0,26175.35782590709,19956.21941895732,0.7624048370871029,1.036030335331978,0.6438862079546863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455261535918601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4635961483,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.458930555553,1454.1578468055384,0.3750201606339044,6.17534620354742,3.4975183690965284,,,,
4247.0,-30.62727540175296,4.96818521124841,35.02569541454051,24.253567645233147,5.03562229433176,-27.06107680446739,-40.657327592466004,1.4694175729037042,-5.036135440036901,-5.036135440023865,40.05134052730618,42274.09232506341,25746.12268700185,25746.12268700185,68020.21501206525,77805.5020590677,77805.5020590677,25746.12268700185,103551.62474606954,103551.62474606954,103551.62474606954,129727.07340555316,125216.73689977684,4510.336505776335,0.0,92243.58810999767,56712.17843067602,39479.34408813517,26175.448659483616,65654.79274761879,19956.262886674016,1454.162440614849,0.0,0.8865487452338567,2.880860574436171,0.0014947054983599872,1.0,1.0,-3.1181839114092895,354156.7462827168,1556748.074423441,4.395647099097522,1556748.074423441,4.395647099097522,0.7624038520326821,0.09252139332891655,4.028046144702076,101325.0,128619.189246599,1.2693727041361855,1.0,0.0,4.028046144703172,1.2848949007469463,1.285175850517359,3.134922663604982,22900.33053154614,2335.1838325571057,19465.2822949498,1984.9063946352528,0.85,0.8500000586513622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.436022415606,4632.441516551485,5.5601940211173915,4.96818521124841,-2.3565369676157717,7.324722178864182,3.4974749756792067,3.5,0.9992785644797734,0.6,0.0002186444544820706,1.0000099276171432,0.00021864228388518488,199.44145636988011,0.0,3.522944797656022e-07,0.9984025556557167,0.0313292502831239,7.318742128195999e-05,0.00014545703320011062,0.0005859076418015074,0.09252139332379491,0.09252139332379491,0.09252139332379491,0.09252139333617529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.80974424345,595.6849862895828,0.0,0.09252139332379491,0.09252139332891655,0.09252139332891655,0.37502017019955547,0.37502017019955547,0.5,10.000200803347797,0.0,0.0,0.0,0.0,0.0,0.0,26175.448659483616,19956.262886674016,0.7624038520326821,1.0360281735034835,0.6438843313018703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552620008575041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45780731284,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.436480079647,1454.162440614849,0.37502017019955547,6.17534620354742,3.4974749756792067,,,,
4248.0,-30.62736803736,4.968217562294685,35.025693516548216,24.253446945827477,5.03553754760824,-27.061168324098706,-40.65739862909538,1.4693318555264416,-5.036201272426069,-5.036201272438191,40.05133606693025,42273.98711588639,25746.11787127755,25746.11787127755,68020.10498716394,77805.35607459476,77805.35607459476,25746.11787127755,103551.4739458723,103551.4739458723,103551.4739458723,129727.01205454262,125216.67410712119,4510.337947421429,0.0,92243.44599730437,56712.0770900381,39479.29878585141,26175.538108670313,65654.83689452172,19956.305619520685,1454.166972573425,0.0,0.8865484257741907,2.880853586821817,0.0014947054983599872,1.0,1.0,-3.1189974598128174,354155.83725204587,1556747.88189753,4.39565783802011,1556747.88189753,4.39565783802011,0.7624028792328977,0.0925214237961106,4.028046144702076,101325.0,128619.15172091211,1.2693723337864506,1.0,0.0,4.028046144703403,1.2848953062860016,1.2851762533559528,3.134921674159718,22900.295250745425,2335.180234916656,19465.24705635323,1984.9028012984281,0.85,0.8499998294004362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.401601529033,4632.441516551485,5.56023431375278,4.968217562294685,-2.356593996016321,7.324811558311006,3.4974316443058937,3.5,0.9992661840873982,0.6,0.00021864228388518488,1.0000096913586758,0.00021864016496492525,199.44153322914966,0.0,4.329070040791898e-07,1.226858449560424,0.03132968319012798,7.318682962389068e-05,0.0001454554542612942,0.0005859012817630953,0.09252142377386481,0.09252142377386481,0.09252142377386481,0.0925214239296117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.7881754861,595.6849930836194,0.0,0.09252142377386481,0.0925214237961106,0.0925214237961106,0.3750201797666205,0.3750201797666205,0.5,10.000200803851444,0.0,0.0,0.0,0.0,0.0,0.0,26175.538108670313,19956.305619520685,0.7624028792328977,1.0360258010608139,0.6438822958893643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552625721892931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68626320675,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.413673020314,1454.166972573425,0.3750201797666205,6.17534620354742,3.4974316443058937,,,,
4249.0,-30.62744300046148,4.968249957129434,35.02569160216685,24.25332792280244,5.035453414732875,-27.061242270892322,-40.65745569588614,1.4692478370310202,-5.0362667404959325,-5.036266740498303,40.05133179805689,42273.90033291008,25746.112616631657,25746.112616631657,68020.01294954173,77805.2146730647,77805.2146730647,25746.112616631657,103551.32728969635,103551.32728969635,103551.32728969635,129726.95442706808,125216.61503318767,4510.339393880405,0.0,92243.30407608274,56711.98973724305,39479.23815426633,26175.627137371728,65654.86529163805,19956.348181677084,1454.171479937286,0.0,0.8865481074767652,2.8808466378905044,0.0014947054983599872,1.0,1.0,-3.119793503524761,354154.9332538074,1556747.6976381016,4.395668537878162,1556747.6976381016,4.395668537878162,0.7624019121660244,0.0925214543266473,4.028046144702076,101325.0,128619.11619956457,1.269371983218007,1.0,0.0,4.02804614470298,1.2848957037698143,1.2851766482039435,3.134920704368461,22900.260017479337,2335.1766421233897,19465.21909836051,1984.8999503765824,0.85,0.8499999163111281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.367232866681,4632.441516551485,5.560274449482945,4.968249957129434,-2.3566507198264897,7.324900676955924,3.4973883788902675,3.5,0.9992538225400764,0.6,0.00021864016496492525,1.0000078424933547,0.00021863845029433172,199.44159542567405,0.0,4.226007053709928e-07,1.1976503990213936,0.031330105790833354,7.318635432262827e-05,0.00014545381064229697,0.0005858946611899301,0.09252145432589261,0.09252145432589261,0.09252145432589261,0.09252145432040818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.76753434446,595.6849995854469,0.0,0.09252145432589261,0.0925214543266473,0.0925214543266473,0.37502018933470477,0.37502018933470477,0.5,10.000200804005539,0.0,0.0,0.0,0.0,0.0,0.0,26175.627137371728,19956.348181677084,0.7624019121660244,1.0360239511176776,0.6438806955909508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455263129924519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65705515621,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.390908040255,1454.171479937286,0.37502018933470477,6.17534620354742,3.4973883788902675,,,,
4250.0,-30.627518585555006,4.968282394896425,35.0256896847471,24.253211414348357,5.0353702043123745,-27.061319014248294,-40.65751300714908,1.4691657445651467,-5.036332052810053,-5.036332052838545,40.05132788162913,42273.81190771677,25746.107464759516,25746.107464759516,68019.91937247629,77805.07947216801,77805.07947216801,25746.107464759516,103551.18693692752,103551.18693692752,103551.18693692752,129726.90343460042,125216.56256595824,4510.34086864217,0.0,92243.16430323716,56711.8967396389,39479.186181775854,26175.716497672893,65654.90267944874,19956.390991639124,1454.1759931588786,0.0,0.8865477886948512,2.8808397055046435,0.0014947054983599872,1.0,1.0,-3.120564951303379,354154.0314080838,1556747.5285908787,4.395679254027955,1556747.5285908787,4.395679254027955,0.7624009449144711,0.09252148536665035,4.028046144702076,101325.0,128619.08173606274,1.269371643089689,1.0,0.0,4.028046144701351,1.2848960914074492,1.2851770337230477,3.134919758600741,22900.22531756763,2335.173103717134,19465.189219079093,1984.8969035378132,0.85,0.8499998995270412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.332917358941,4632.441516551485,5.56031454417421,4.968282394896425,-2.3567072915537737,7.324989686450198,3.497345180602575,3.5,0.9992414801721642,0.6,0.00021863845029433172,1.000007907570085,0.000218636721409134,199.44165813829719,0.0,3.419766388024234e-07,0.969161794366068,0.03133044776747216,7.318587698806393e-05,0.0001454525733062678,0.000585889677143308,0.09252148533845826,0.09252148533845826,0.09252148533845826,0.09252148556328606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.74859727075,595.6850055505023,0.0,0.09252148533845826,0.09252148536665035,0.09252148536665035,0.37502019890220767,0.37502019890220767,0.5,10.000200804168223,0.0,0.0,0.0,0.0,0.0,0.0,26175.716497672893,19956.390991639124,0.7624009449144711,1.0360219358571654,0.6438789821091196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552635812584223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.428566551556,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.36849401155,1454.1759931588786,0.37502019890220767,6.17534620354742,3.497345180602575,,,,
4251.0,-30.627593701363708,4.968314866842597,35.025687778403736,24.25309675689789,5.03528749246588,-27.061396673873443,-40.657574229966826,1.469085606953514,-5.0363975868304465,-5.036397586854738,40.051324366373,42273.74174981617,25746.103363248603,25746.103363248603,68019.84511306477,77804.94998584721,77804.94998584721,25746.103363248603,103551.05334909582,103551.05334909582,103551.05334909582,129726.85974146413,125216.51736167062,4510.3423797935075,0.0,92243.02434871237,56711.81611365969,39479.12026116964,26175.806392368304,65654.92665353794,19956.434136459487,1454.1805247874613,0.0,0.8865474673273205,2.88083274959967,0.0014947054983599872,1.0,1.0,-3.1213107259726485,354153.12650280714,1556747.3768596011,4.395690057100941,1556747.3768596011,4.395690057100941,0.76239997489735,0.0925215170722692,4.028046144702076,101325.0,128619.04883149163,1.269371318346821,1.0,0.0,4.028046144702824,1.284896469928238,1.2851774101050457,3.1349188350770736,22900.19057255236,2335.169560711595,19465.166360750238,1984.8945726369595,0.85,0.8500001910063026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.298654859389,4632.441516551485,5.56035480264943,4.968314866842597,-2.356763989930341,7.325078856772938,3.4973020492574993,3.5,0.9992291569307141,0.6,0.000218636721409134,1.0000078584790646,0.00021863500327053804,199.4417204615914,0.0,3.448117305622444e-07,0.9771964444134006,0.031330792579202724,7.31853670780869e-05,0.0001454513543310471,0.0005858847670548698,0.09252151708725541,0.09252151708725541,0.09252151708725541,0.09252151695068661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.7315999054,595.6850109045636,0.0,0.09252151708725541,0.0925215170722692,0.0925215170722692,0.37502020846928136,0.37502020846928136,0.5,10.000200804329333,0.0,0.0,0.0,0.0,0.0,0.0,26175.806392368304,19956.434136459487,0.76239997489735,1.0360204264945194,0.6438776784093501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455264036337454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4366012016,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.346065023492,1454.1805247874613,0.37502020846928136,6.17534620354742,3.4973020492574993,,,,
4252.0,-30.62766849359763,4.968347366008455,35.02568586095064,24.252978606987767,5.035204194736427,-27.061471026319573,-40.65762742012737,1.4690018903988942,-5.036463271856974,-5.0364632718063245,40.05132023313995,42273.63963141556,25746.100096877228,25746.100096877228,68019.73972829279,77804.80856276953,77804.80856276953,25746.100096877228,103550.90865964675,103550.90865964675,103550.90865964675,129726.80470716843,125216.46086131973,4510.343845848698,0.0,92242.88457537802,56711.7156450021,39479.076589306576,26175.89604752168,65654.97263682826,19956.477041829145,1454.185057978594,0.0,0.8865471474295678,2.880825777679925,0.0014947054983599872,1.0,1.0,-3.122100190777303,354152.21951423114,1556747.1984551353,4.395700810771227,1556747.1984551353,4.395700810771227,0.7623990027160354,0.09252154797748792,4.028046144702076,101325.0,128619.00802091524,1.2693709155777473,1.0,0.0,4.028046144698495,1.284896865172335,1.2851778032278163,3.1349178707520777,22900.155872519314,2335.166022292966,19465.1291274277,1984.890775894694,0.85,0.849999853092104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.264443328081,4632.441516551485,5.560395180879081,4.968347366008455,-2.3568207660633718,7.325168132071827,3.4972589822860884,3.5,0.9992168520817396,0.6,0.00021863500327053804,1.0000078246319575,0.0002186332925454902,199.44178251645133,0.0,3.426685175714901e-07,0.971122578797603,0.03133113524772029,7.318492407282711e-05,0.00014545007919771093,0.0005858796307589511,0.09252154796314027,0.09252154796314027,0.09252154796314027,0.09252154807511678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.71161462046,595.6850171998003,0.0,0.09252154796314027,0.09252154797748792,0.09252154797748792,0.37502021803600694,0.37502021803600694,0.5,10.000200804478986,0.0,0.0,0.0,0.0,0.0,0.0,26175.89604752168,19956.477041829145,0.7623990027160354,1.0360180957586456,0.643875672072137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552644885913082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.430527335986,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.323642917272,1454.185057978594,0.37502021803600694,6.17534620354742,3.4972589822860884,,,,
4253.0,-30.627742898341697,4.968379909604139,35.02568397502367,24.252809152845316,5.035063597241662,-27.06155049527575,-40.65768892234189,1.4688663824256585,-5.036527968138557,-5.036527968128905,40.05131730785037,42273.57360790655,25746.094765302343,25746.094765302343,68019.66837320889,77804.6915531292,77804.6915531292,25746.094765302343,103550.78631843155,103550.78631843155,103550.78631843155,129726.77175470976,125216.42636897384,4510.345385735915,0.0,92242.74691466519,56711.62897128414,39479.01993709005,26175.985436278206,65655.00537336826,19956.520069338196,1454.1895492238018,0.0,0.8865468281923875,2.880818910720245,0.0014947054983599872,1.0,1.0,-3.1227998043169123,354151.32618017186,1556747.072190131,4.395711542240979,1556747.072190131,4.395711542240979,0.7623980429665033,0.09252158015324073,4.028046144702076,101325.0,128618.97478228748,1.2693705875379964,1.0,0.0,4.02804614470069,1.2848975027250342,1.2851784387216936,3.1349163152386255,22900.121696964245,2335.162537356207,19465.10351159336,1984.8881638065354,0.85,0.8500000030206718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.23028114325,4632.441516551485,5.560435054419231,4.968379909604139,-2.356876781816745,7.3252566914208845,3.4972159776458605,3.5,0.9992045650416744,0.6,0.0002186332925454902,1.0000077840980477,0.0002186315906957519,199.44184424984627,0.0,3.4119005293686993e-07,0.9669326100230894,0.03133147643777323,7.318441184199726e-05,0.00014544888070349294,0.0005858748031689369,0.09252158017649065,0.09252158017649065,0.09252158017649065,0.09252157996921016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.69746958057,595.6850216554018,0.0,0.09252158017649065,0.09252158015324073,0.09252158015324073,0.3750202276024096,0.3750202276024096,0.5,10.00020080468572,0.0,0.0,0.0,0.0,0.0,0.0,26175.985436278206,19956.520069338196,0.7623980429665033,1.0360164923663202,0.6438743454136406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552649388972658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.426337367215,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.301224789473,1454.1895492238018,0.3750202276024096,6.17534620354742,3.4972159776458605,,,,
4254.0,-30.627816977174884,4.968413108257117,35.02568180482149,24.252751178015046,5.035044424727879,-27.06162079955631,-40.65774151878429,1.4688434561971477,-5.0365633805807875,-5.036563380583514,40.0513053338859,42273.4720798366,25746.016158341652,25746.016158341652,68019.48823817825,77804.53421345771,77804.53421345771,25746.016158341652,103550.55037179936,103550.55037179936,103550.55037179936,129726.57362450454,125216.22822339695,4510.345401107598,0.0,92242.60472675861,56711.54259386612,39478.9579254361,26176.023252705185,65654.98117814129,19956.535948611876,1454.1917172345093,0.0,0.886546691060816,2.880815151996351,0.0014947054983599872,1.0,1.0,-3.123835768908293,354150.83720164635,1556746.5553508515,4.395716152054361,1556746.5553508515,4.395716152054361,0.7623975481665057,0.09252158288184092,4.028046144702076,101325.0,128618.93914958776,1.2693702358705923,1.0,0.0,4.028046144705398,1.284897613507853,1.2851785473419177,3.134916044948711,22900.086397491134,2335.158937811703,19465.072575702936,1984.8850092236326,0.85,0.849999962351036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.196172465914,4632.441516551485,5.560459038743069,4.968413108257117,-2.356911154653546,7.325324262910663,3.4971730405739057,3.5,0.9991922973068302,0.6,0.0002186315906957519,1.0000077500063969,0.0002186298963126569,199.44190571286774,0.0,3.3942005044451175e-07,0.9619164229597463,0.03133181585782368,7.31839737869158e-05,0.00014544761690883607,0.0005858697125457416,0.09252158288114186,0.09252158288114186,0.09252158288114186,0.09252158287884178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.6395742147,595.6850398920451,0.0,0.09252158288114186,0.09252158288184092,0.09252158288184092,0.3750202371687843,0.3750202371687843,0.5,10.000200804715188,0.0,0.0,0.0,0.0,0.0,0.0,26176.023252705185,19956.535948611876,0.7623975481665057,1.0360141304986648,0.6438730363068147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552653868705052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42132118015,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.27881193131,1454.1917172345093,0.3750202371687843,6.17534620354742,3.4971730405739057,,,,
4255.0,-30.627890519759593,4.9684456298553155,35.025679923091786,24.252629570569866,5.034954798849922,-27.061696741065745,-40.657802497129865,1.4687562641470544,-5.036661010295802,-5.036661010320747,40.05130931670115,42273.4076040002,25746.097404944438,25746.097404944438,68019.50500894463,77804.40454203228,77804.40454203228,25746.097404944438,103550.50194697671,103550.50194697671,103550.50194697671,129726.66929588758,125216.3209125721,4510.348383315479,0.0,92242.46515650098,56711.468219955,39478.88548505109,26176.16734891086,65655.05283396195,19956.607202426665,1454.1987379838974,0.0,0.8865461788698352,2.880804789468179,0.0014947054983599872,1.0,1.0,-3.1243642831269085,354149.4891235772,1556746.7272626446,4.39573336986922,1556746.7272626446,4.39573336986922,0.7623960733601063,0.09252164325052092,4.028046144702076,101325.0,128618.90407364894,1.269369889697991,1.0,0.0,4.028046144700962,1.2848980249648845,1.2851789567116887,3.1349150410688504,22900.05174787377,2335.155404534043,19465.043329597644,1984.8820269508594,0.85,0.8499999713496253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.1622636876855,4632.441516551485,5.560517307753917,4.9684456298553155,-2.3569911611728385,7.325436791028154,3.4971303553502278,3.5,0.9991801015286365,0.6,0.0002186298963126569,1.0000076939094127,0.00021862821420698175,199.44196673099847,0.0,3.3793099347138676e-07,0.9576964354979101,0.03133215378881715,7.318346592529382e-05,0.0001454464303873631,0.0005858649331824967,0.09252164324017216,0.09252164324017216,0.09252164324017216,0.09252164330488502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.6588298492,595.685033826669,0.0,0.09252164324017216,0.09252164325052092,0.09252164325052092,0.37502024673442774,0.37502024673442774,0.5,10.000200805056537,0.0,0.0,0.0,0.0,0.0,0.0,26176.16734891086,19956.607202426665,0.7623960733601063,1.036013255232042,0.6438713515455899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552658328817756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41710119269,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.256403122075,1454.1987379838974,0.37502024673442774,6.17534620354742,3.4971303553502278,,,,
