time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4256.0,-30.627963694398478,4.968478260941095,35.02567799582948,24.25251397015529,5.034874077985229,-27.061769464889956,-40.65785163603721,1.4686751162234246,-5.036722198363691,-5.0367221983382775,40.05130423949315,42273.295746072705,25746.084266466172,25746.084266466172,68019.38001253888,77804.263088568,77804.263088568,25746.084266466172,103550.34735503417,103550.34735503417,103550.34735503417,129726.59676444047,125216.24711407178,4510.3496503686865,0.0,92242.32538707793,56711.358045766756,39478.852601456856,26176.249409406293,65655.10201086315,19956.646182629112,1454.202920681857,0.0,0.8865458853185478,2.880798294912593,0.0014947054983599872,1.0,1.0,-3.125176113233408,354148.6442364263,1556746.508112664,4.395743237897008,1556746.508112664,4.395743237897008,0.7623951724519327,0.09252167026402386,4.028046144702076,101325.0,128618.8638755096,1.2693694929732011,1.0,0.0,4.028046144703581,1.284898408117286,1.2851793377864158,3.1349141062476855,22900.017048811736,2335.15186621443,19465.016995275037,1984.8793415972873,0.85,0.8500001093355107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.128236447205,4632.441516551485,5.560555334904003,4.968478260941095,-2.357044517541433,7.325522778482528,3.497087521212779,3.5,0.9991678632036513,0.6,0.00021862821420698175,1.0000076554199664,0.0002186265405289982,199.44202744387823,0.0,3.354824641020851e-07,0.950757303265309,0.03133248927128125,7.318305667147918e-05,0.00014544515753550256,0.0005858598060764672,0.09252167027131901,0.09252167027131901,0.09252167027131901,0.09252167020479884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.6342804506,595.6850415595676,0.0,0.09252167027131901,0.09252167026402386,0.09252167026402386,0.375020256300737,0.375020256300737,0.5,10.00020080518688,0.0,0.0,0.0,0.0,0.0,0.0,26176.249409406293,19956.646182629112,0.7623951724519327,1.0360105754048565,0.6438691655536268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552662756646788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.410162060456,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.234002586392,1454.202920681857,0.375020256300737,6.17534620354742,3.497087521212779,,,,
4257.0,-30.628036503306323,4.968510907793041,35.02567607731581,24.252398614212893,5.034791468949288,-27.06184392763341,-40.65790859805418,1.4685941845714081,-5.036787541872229,-5.03678754186839,40.05130063739134,42273.21783640352,25746.082374518825,25746.082374518825,68019.30021092235,77804.13017011587,77804.13017011587,25746.082374518825,103550.21254463469,103550.21254463469,103550.21254463469,129726.55162002108,125216.20046888007,4510.351151141021,0.0,92242.1856328747,56711.273299786655,39478.79148120893,26176.3390753864,65655.13055659534,19956.68920083932,1454.207441642377,0.0,0.8865455652322217,2.8807913593075956,0.0014947054983599872,1.0,1.0,-3.125926108091221,354147.74197253544,1556746.3526345068,4.395753997932406,1556746.3526345068,4.395753997932406,0.7623942042989726,0.09252170177427513,4.028046144702076,101325.0,128618.82751902066,1.2693691341625528,1.0,0.0,4.028046144702135,1.284898790240607,1.2851797178426652,3.134913173937843,22899.982353528165,2335.1483282801128,19464.985950738464,1984.8761759355607,0.85,0.8500000414952077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.094278336754,4632.441516551485,5.560595708596989,4.968510907793041,-2.357100877527905,7.325611785320946,3.4970447743067483,3.5,0.9991556498019281,0.6,0.0002186265405289982,1.000007617162157,0.000218624875227872,199.44208785334416,0.0,3.338017303290252e-07,0.9459941037524574,0.03133282307301158,7.318258226547588e-05,0.0001454439582635223,0.0005858549753535907,0.09252170178434059,0.09252170178434059,0.09252170178434059,0.09252170169057956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.61686319637,595.6850470458938,0.0,0.09252170178434059,0.09252170177427513,0.09252170177427513,0.37502026586673615,0.37502026586673615,0.5,10.000200805344814,0.0,0.0,0.0,0.0,0.0,0.0,26176.3390753864,19956.68920083932,0.7623942042989726,1.036008909498536,0.6438676989601538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552667162325208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40539886094,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.211606970464,1454.207441642377,0.37502026586673615,6.17534620354742,3.4970447743067483,,,,
4258.0,-30.628108965344342,4.968543601943832,35.02567419308677,24.25223314147445,5.034654104403164,-27.0619222097124,-40.65796989072112,1.4684626627008133,-5.036851233272046,-5.036851233263591,40.05129778956974,42273.15939247378,25746.07669864981,25746.07669864981,68019.23609112359,77804.01618493344,77804.01618493344,25746.07669864981,103550.09288358325,103550.09288358325,103550.09288358325,129726.52011589955,125216.16744284557,4510.352673053972,0.0,92242.04794862532,56711.19115747096,39478.729767949284,26176.427232316302,65655.15700026558,19956.731647261156,1454.2118687184836,0.0,0.8865452508335392,2.880784599071244,0.0014947054983599872,1.0,1.0,-3.1266120782800044,354146.86252271564,1556746.229712552,4.395764566776867,1556746.229712552,4.395764566776867,0.762393258260372,0.09252173356584537,4.028046144702076,101325.0,128618.79661878884,1.2693688292009755,1.0,0.0,4.02804614470172,1.2848994090510042,1.285180334648502,3.134911664156725,22899.94817212993,2335.1448427475166,19464.95183696957,1984.8726972992379,0.85,0.8499998205523942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.06036704239,4632.441516551485,5.560635209405704,4.968543601943832,-2.3571559918353757,7.325699593779207,3.4970020865419875,3.5,0.9991434532977107,0.6,0.000218624875227872,1.0000075808775277,0.00021862321787203257,199.4421479750449,0.0,3.321311335119971e-07,0.9412596323729997,0.03133315520414509,7.318207179499476e-05,0.00014544280343287724,0.000585850323642463,0.09252173358286496,0.09252173358286496,0.09252173358286496,0.09252173342755757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.6030927955,595.6850513834831,0.0,0.09252173358286496,0.09252173356584537,0.09252173356584537,0.375020275432599,0.375020275432599,0.5,10.000200805535806,0.0,0.0,0.0,0.0,0.0,0.0,26176.427232316302,19956.731647261156,0.762393258260372,1.036007515614477,0.6438665494669792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552671545986333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40066438956,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.1892162422,1454.2118687184836,0.375020275432599,6.17534620354742,3.4970020865419875,,,,
4259.0,-30.628181131230093,4.968576921363424,35.025672026677114,24.25217059152203,5.034631157544626,-27.061989720983963,-40.658022033143766,1.4684350802750934,-5.03688718954686,-5.0368871895363645,40.0512858794364,42273.06434185047,25746.001666323213,25746.001666323213,68019.06600817369,77803.85559491596,77803.85559491596,25746.001666323213,103549.85726123917,103549.85726123917,103549.85726123917,129726.32311043734,125215.97040321706,4510.35270722029,0.0,92241.906081817,56711.114829494734,39478.656947024734,26176.465849198175,65655.12279622292,19956.747926956108,1454.2140750487283,0.0,0.8865451106960889,2.880780782660211,0.0014947054983599872,1.0,1.0,-3.1276485914839895,354146.3660398167,1556745.715628231,4.395769277647214,1556745.715628231,4.395769277647214,0.7623927554592864,0.09252173666713101,4.028046144702076,101325.0,128618.759705539,1.2693684648955244,1.0,0.0,4.028046144702874,1.2848995415279223,1.2851804650247376,3.134911340938121,22899.912952372455,2335.141251331745,19464.93007576594,1984.8704782740224,0.85,0.8500001775661489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.026510142376,4632.441516551485,5.560659665754594,4.968576921363424,-2.35719060445314,7.325767525816564,3.496959467457131,3.5,0.9991312764163232,0.6,0.00021862321787203257,1.00000754989885,0.000218621567301313,199.44220785106035,0.0,3.3054660857454307e-07,0.9367690887002551,0.03133348575075367,7.318163753409552e-05,0.00014544158033793705,0.0005858453969596046,0.09252173667450328,0.09252173667450328,0.09252173667450328,0.09252173660519313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.54550606717,595.6850695229083,0.0,0.09252173667450328,0.09252173666713101,0.09252173666713101,0.375020284998487,0.375020284998487,0.5,10.000200805564313,0.0,0.0,0.0,0.0,0.0,0.0,26176.465849198175,19956.747926956108,0.7623927554592864,1.036005464787384,0.6438654371732041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552675908765713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39617384589,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.16683003593,1454.2140750487283,0.375020284998487,6.17534620354742,3.496959467457131,,,,
4260.0,-30.628252718408415,4.968609614638102,35.02567013197122,24.252053768746578,5.034545679859268,-27.062064345664773,-40.658075258228905,1.4683526777692442,-5.036981571949468,-5.036981571963972,40.051289386013195,42272.97609462975,25746.076803737673,25746.076803737673,68019.05289836742,77803.72845466819,77803.72845466819,25746.076803737673,103549.80525840586,103549.80525840586,103549.80525840586,129726.41005765069,125216.05449294216,4510.355564708535,0.0,92241.76644734041,56711.014088928314,39478.613731569,26176.604799244826,65655.21853081383,19956.816559756095,1454.2208529871743,0.0,0.8865446167815689,2.880770764899374,0.0014947054983599872,1.0,1.0,-3.1281796297452047,354145.06281371776,1556745.866985024,4.395785881120361,1556745.866985024,4.395785881120361,0.7623913304574867,0.09252179457360085,4.028046144702076,101325.0,128618.72151173896,1.2693680879520253,1.0,0.0,4.028046144701872,1.2848999304861044,1.285180851947031,3.1349103919541674,22899.878286812138,2335.1377164283563,19464.8960172729,1984.867005274268,0.85,0.8499999770078508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.992846209396,4632.441516551485,5.560716324824595,4.968609614638102,-2.3572680653813953,7.325877680019497,3.496917091485281,3.5,0.9991191689957946,0.6,0.000218621567301313,1.0000074893594524,0.00021861992997807393,199.4422672469539,0.0,3.291934685257174e-07,0.9329342898018831,0.031333814944222195,7.318119425884928e-05,0.00014544037304246372,0.0005858405339177278,0.09252179457365353,0.09252179457365353,0.09252179457365353,0.0925217945523358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.5624591453,595.6850641828213,0.0,0.09252179457365353,0.09252179457360085,0.09252179457360085,0.37502029456374536,0.37502029456374536,0.5,10.000200805884099,0.0,0.0,0.0,0.0,0.0,0.0,26176.604799244826,19956.816559756095,0.7623913304574867,1.0360037544684155,0.6438631542257355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455268025371691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39233904699,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.14444734717,1454.2208529871743,0.37502029456374536,6.17534620354742,3.496917091485281,,,,
4261.0,-30.628323975860578,4.968642379977303,35.02566820522768,24.25193841280418,5.0344650752443485,-27.062135265184036,-40.6581279245205,1.4682717563939107,-5.0370436317481335,-5.037043631768687,40.0512846722198,42272.8869970645,25746.068156031073,25746.068156031073,68018.95515309558,77803.58757274997,77803.58757274997,25746.068156031073,103549.65572878104,103549.65572878104,103549.65572878104,129726.3443096533,125215.98742343334,4510.356886219968,0.0,92241.62680410699,56710.92622930484,39478.556194224606,26176.68858087225,65655.24477509686,19956.856461038253,1454.2251106975068,0.0,0.8865443174645486,2.8807641778790147,0.0014947054983599872,1.0,1.0,-3.12897504761321,354144.20589808846,1556745.663521388,4.395795942993263,1556745.663521388,4.395795942993263,0.7623904146386593,0.09252182263098417,4.028046144702076,101325.0,128618.68515525002,1.269367729141377,1.0,0.0,4.0280461447047555,1.2849003124871592,1.285181231927697,3.1349094599448395,22899.843619077856,2335.1341813032845,19464.869456860808,1984.8642968659847,0.85,0.8500001039589907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.959076174057,4632.441516551485,5.560755015853445,4.968642379977303,-2.357321895496548,7.325964275473851,3.496874582158748,3.5,0.999107023473928,0.6,0.00021861992997807393,1.000007454868158,0.000218618300207469,199.4423263693049,0.0,3.2655145901558273e-07,0.9254468348501614,0.03133414149568121,7.318075563985535e-05,0.00014543917433821859,0.0005858357054817144,0.09252182262780972,0.09252182262780972,0.09252182262780972,0.09252182264679717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.5396668993,595.685071362229,0.0,0.09252182262780972,0.09252182263098417,0.09252182263098417,0.3750203041296682,0.3750203041296682,0.5,10.000200806013275,0.0,0.0,0.0,0.0,0.0,0.0,26176.68858087225,19956.856461038253,0.7623904146386593,1.036001851582393,0.643861539803423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552684563827838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38485159204,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.122073846323,1454.2251106975068,0.3750203041296682,6.17534620354742,3.496874582158748,,,,
4262.0,-30.628394834147954,4.968675176838499,35.02566631474416,24.25177217172461,5.034327217098974,-27.06221159791918,-40.65818890286607,1.468139398870367,-5.037107376889139,-5.037107376884306,40.05128186493468,42272.834224624574,25746.06437338325,25746.06437338325,68018.89859800783,77803.4723428272,77803.4723428272,25746.06437338325,103549.53671621045,103549.53671621045,103549.53671621045,129726.31364588001,125215.9552319684,4510.35841391161,0.0,92241.48926090033,56710.85114490811,39478.48679554691,26176.776929669566,65655.26372521647,19956.899011502424,1454.2295454185198,0.0,0.8865440026418081,2.8807574119889736,0.0014947054983599872,1.0,1.0,-3.129658779384499,354143.32571311,1556745.542349081,4.395806526113086,1556745.542349081,4.395806526113086,0.7623894670119857,0.09252185453292075,4.028046144702076,101325.0,128618.65564692058,1.269367437916808,1.0,0.0,4.02804614470413,1.2849009351355403,1.2851818526180057,3.134907940803366,22899.809472694793,2335.1306993412422,19464.83618428652,1984.8609040076399,0.85,0.8499999184489261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.9253665318,4632.441516551485,5.560794685696888,4.968675176838499,-2.3573769208470887,7.326052097685587,3.49683214906047,3.5,0.9990948997315628,0.6,0.000218618300207469,1.0000074131122052,0.00021861667957749338,199.44238516049953,0.0,3.2504524089556466e-07,0.9211782126980302,0.031334466540922104,7.318024779888504e-05,0.00014543805240858397,0.0005858311862973751,0.09252185451705414,0.09252185451705414,0.09252185451705414,0.09252185463885199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.52609249396,595.6850756380823,0.0,0.09252185451705414,0.09252185453292075,0.09252185453292075,0.3750203136953614,0.3750203136953614,0.5,10.000200806204942,0.0,0.0,0.0,0.0,0.0,0.0,26176.776929669566,19956.899011502424,0.7623894670119857,1.0360006911659627,0.6438605501844734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552688854089093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38058296988,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.099704564753,1454.2295454185198,0.3750203136953614,6.17534620354742,3.49683214906047,,,,
4263.0,-30.628465429668992,4.968708610283326,35.025664139237996,24.25171269513669,5.034306957310587,-27.062277943475227,-40.65823332695288,1.4681149056836669,-5.037142121510271,-5.03714212155721,40.05126986029264,42272.713846138904,25745.987983275827,25745.987983275827,68018.70182941473,77803.31336921112,77803.31336921112,25745.987983275827,103549.30135248695,103549.30135248695,103549.30135248695,129726.11496382313,125215.75655677558,4510.358407047548,0.0,92241.34738325952,56710.747860542964,39478.44391412951,26176.81361133618,65655.25752546568,19956.914318434327,1454.2316593631713,0.0,0.8865438690230145,2.880753724210683,0.0014947054983599872,1.0,1.0,-3.130689887290373,354142.84596442926,1556745.024186863,4.395811017860362,1556745.024186863,4.395811017860362,0.7623889834243136,0.09252185681162237,4.028046144702076,101325.0,128618.6136671462,1.2693670236086474,1.0,0.0,4.028046144701729,1.284901053082789,1.2851819685085837,3.1349076530350857,22899.774250248047,2335.1271076512417,19464.811319414992,1984.8583684963767,0.85,0.8500001400321294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.891707662849,4632.441516551485,5.560818612812069,4.968708610283326,-2.3574105166817416,7.326119126965068,3.4967897800802263,3.5,0.9990827943086361,0.6,0.00021861667957749338,1.0000073856260774,0.00021861506496836862,199.4424437337073,0.0,3.232223078008573e-07,0.9160120203076296,0.031334789763229905,7.317987782744616e-05,0.00014543680175004722,0.0005858261485870779,0.09252185681925733,0.09252185681925733,0.09252185681925733,0.09252185674743701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.4680488249,595.6850939214406,0.0,0.09252185681925733,0.09252185681162237,0.09252185681162237,0.3750203232611226,0.3750203232611226,0.5,10.00020080622988,0.0,0.0,0.0,0.0,0.0,0.0,26176.81361133618,19956.914318434327,0.7623889834243136,1.0359977919975767,0.6438587774900221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552693120319877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3754167775,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.077340904536,1454.2316593631713,0.3750203232611226,6.17534620354742,3.4967897800802263,,,,
4264.0,-30.62853547295252,4.968741395857932,35.02566224354577,24.251594964321725,5.034220420684356,-27.06235113454008,-40.658290044497676,1.468031552888273,-5.0372368489314,-5.037236848919705,40.051273582676885,42272.646989586865,25746.065727726484,25746.065727726484,68018.71271731335,77803.18681661077,77803.18681661077,25746.065727726484,103549.25254433726,103549.25254433726,103549.25254433726,129726.20596144654,125215.84466798046,4510.361293466082,0.0,92241.20789750727,56710.66807207316,39478.37758381567,26176.953417109286,65655.33100092495,19956.983419558197,1454.238472739927,0.0,0.886543372562319,2.880743669904147,0.0014947054983599872,1.0,1.0,-3.131209976205639,354141.53798454464,1556745.184857073,4.3958277069576965,1556745.184857073,4.3958277069576965,0.7623875514296592,0.09252191526802635,4.028046144702076,101325.0,128618.57703227681,1.2693666620505977,1.0,0.0,4.028046144703412,1.2849014464138884,1.2851823598509546,3.134906693384307,22899.739621609933,2335.12357651287,19464.78271049653,1984.8554511985776,0.85,0.8500001760774643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.858244614217,4632.441516551485,5.560875596499343,4.968741395857932,-2.3574881052494563,7.326229501107388,3.4967476577974805,3.5,0.9990707593707088,0.6,0.00021861506496836862,1.0000073278556112,0.00021861346300047709,199.442501848753,0.0,3.220215895166183e-07,0.9126091846900963,0.031335111784819424,7.317940547648787e-05,0.00014543565949188075,0.0005858215475184741,0.09252191523392672,0.09252191523392672,0.09252191523392672,0.09252191550153402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.48604533996,595.6850882526775,0.0,0.09252191523392672,0.09252191526802635,0.09252191526802635,0.3750203328262717,0.3750203328262717,0.5,10.000200806552485,0.0,0.0,0.0,0.0,0.0,0.0,26176.953417109286,19956.983419558197,0.7623875514296592,1.0359967984375116,0.643857038646128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552697370732428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37201394188,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.05498014646,1454.238472739927,0.3750203328262717,6.17534620354742,3.4967476577974805,,,,
4265.0,-30.628605228391734,4.9687742801741015,35.02566035100365,24.251432076003425,5.0340865058265,-27.06242584470224,-40.65834704143924,1.4679026114502354,-5.037296983002477,-5.037296983069731,40.0512698821729,42272.582275769404,25746.053878773935,25746.053878773935,68018.63615454335,77803.06940113683,77803.06940113683,25746.053878773935,103549.12327991077,103549.12327991077,103549.12327991077,129726.15864047248,125215.79599288301,4510.362647589474,0.0,92241.07030391505,56710.5831803452,39478.31902618872,26177.035360561717,65655.35438675043,19957.02263020481,1454.2426158128076,0.0,0.8865430793866909,2.8807372873275576,0.0014947054983599872,1.0,1.0,-3.131920301740138,354140.7076656366,1556745.0251313858,4.395837562399612,1556745.0251313858,4.395837562399612,0.7623866627873388,0.09252194378990426,4.028046144702076,101325.0,128618.54195633803,1.2693663158779969,1.0,0.0,4.028046144703341,1.2849020530225146,1.2851829645337225,3.1349052133793225,22899.705462718186,2335.1200932752968,19464.750498562928,1984.852166495483,0.85,0.8500000373477498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.824670407539,4632.441516551485,5.560913363163631,4.9687742801741015,-2.357540395714584,7.3263146758886855,3.4967053957962917,3.5,0.9990586845132262,0.6,0.00021861346300047709,1.0000072977457224,0.00021861186762665524,199.44255972500366,0.0,3.1950048416969334e-07,0.9054643721369109,0.03133543128530359,7.317893080151769e-05,0.00014543453219895939,0.0005858170067305682,0.09252194382757305,0.09252194382757305,0.09252194382757305,0.09252194350438823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.46815231745,595.685093888864,0.0,0.09252194382757305,0.09252194378990426,0.09252194378990426,0.3750203423921247,0.3750203423921247,0.5,10.000200806707237,0.0,0.0,0.0,0.0,0.0,0.0,26177.035360561717,19957.02263020481,0.7623866627873388,1.03599526329371,0.6438558236508463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455270158789823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36486912933,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.032628098354,1454.2426158128076,0.3750203423921247,6.17534620354742,3.4967053957962917,,,,
4266.0,-30.628674729124057,4.968807761699927,35.02565817354196,24.25138457855212,5.034079886107961,-27.062489511444678,-40.65839104643089,1.4678901738856938,-5.037333079586233,-5.037333079591615,40.05125787638903,42272.46494858514,25745.98221354144,25745.98221354144,68018.44716212658,77802.9035981875,77802.9035981875,25745.98221354144,103548.88581172895,103548.88581172895,103548.88581172895,129725.96000641945,125215.59732738456,4510.362679034887,0.0,92240.9280123877,56710.48936313195,39478.265165839715,26177.074194690496,65655.33936053021,19957.03899983384,1454.244833997566,0.0,0.8865429388780279,2.880733456073748,0.0014947054983599872,1.0,1.0,-3.1329645564573525,354140.2092521509,1556744.5069200434,4.395842285764359,1556744.5069200434,4.395842285764359,0.7623861571161277,0.09252194685472356,4.028046144702076,101325.0,128618.50281604438,1.2693659295933322,1.0,0.0,4.028046144702994,1.2849021145110828,1.2851830239857278,3.1349050633594646,22899.67013752025,2335.1164911075903,19464.71801064961,1984.8488536502894,0.85,0.8499999298573913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.791163112499,4632.441516551485,5.560938130140846,4.968807761699927,-2.3575748925605304,7.326382654260458,3.496663218224766,3.5,0.9990466337785046,0.6,0.00021861186762665524,1.0000072711025907,0.00021861027808889587,199.44261738995309,0.0,3.1818543874734653e-07,0.9017375334099801,0.03133574947074234,7.317856432646659e-05,0.00014543330330018866,0.0005858120566696126,0.0925219468460071,0.0925219468460071,0.0925219468460071,0.09252194691576836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.4101031487,595.6851121739545,0.0,0.0925219468460071,0.09252194685472356,0.09252194685472356,0.3750203519578709,0.3750203519578709,0.5,10.000200806728095,0.0,0.0,0.0,0.0,0.0,0.0,26177.074194690496,19957.03899983384,0.7623861571161277,1.035992621843289,0.6438541839903721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455270578773583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.361142290596,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16636.010279481958,1454.244833997566,0.3750203519578709,6.17534620354742,3.496663218224766,,,,
4267.0,-30.62874361686538,4.968840448499159,35.02565632380525,24.25124627714979,5.0339735573670135,-27.062560525815883,-40.65844371272249,1.4677860117344892,-5.037434347340991,-5.037434347294701,40.05126297722679,42272.38604573103,25746.07758078261,25746.07758078261,68018.46362651364,77802.77384130136,77802.77384130136,25746.07758078261,103548.85142208397,103548.85142208397,103548.85142208397,129726.07611350775,125215.7102638153,4510.36584969245,0.0,92240.78944140741,56710.401647349536,39478.2086600643,26177.22469142378,65655.43335148809,19957.11360910647,1454.2521425168484,0.0,0.8865424040697725,2.8807227076412407,0.0014947054983599872,1.0,1.0,-3.1334515199501425,354138.81097277947,1556744.727090183,4.395860263985131,1556744.727090183,4.395860263985131,0.7623846242052102,0.09252201086352858,4.028046144702076,101325.0,128618.46818551433,1.2693655878165737,1.0,0.0,4.028046144701549,1.28490260515544,1.2851835126948437,3.134903866285481,22899.635735982803,2335.112983127042,19464.68785238399,1984.8457783630488,0.85,0.8499998898147805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.757842321662,4632.441516551485,5.560998751475058,4.968840448499159,-2.3576572254695494,7.326497673968708,3.4966212756186805,3.5,0.9990346501767658,0.6,0.00021861027808889587,1.0000072069759165,0.00021860870258124125,199.44267454633143,0.0,3.1702157116787515e-07,0.8984391326897582,0.031336066492313505,7.317812572204878e-05,0.00014543215236684708,0.0005858074206570033,0.09252201085997207,0.09252201085997207,0.09252201085997207,0.0925220108697481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.434764402,595.6851044058478,0.0,0.09252201085997207,0.09252201086352858,0.09252201086352858,0.3750203615229964,0.3750203615229964,0.5,10.000200807094457,0.0,0.0,0.0,0.0,0.0,0.0,26177.22469142378,19957.11360910647,0.7623846242052102,1.0359913895073238,0.6438520604901761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552709972240334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35784388988,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.98793364301,1454.2521425168484,0.3750203615229964,6.17534620354742,3.4966212756186805,,,,
4268.0,-30.628812173988816,4.9688734678969855,35.02565441055306,24.25110099082815,5.033854199863531,-27.06263721603506,-40.65850472599266,1.4676748090652805,-5.037483133218984,-5.037483133196727,40.05125744515057,42272.34332143062,25746.037668973215,25746.037668973215,68018.38099040384,77802.66866890818,77802.66866890818,25746.037668973215,103548.70633788139,103548.70633788139,103548.70633788139,129725.9949543543,125215.6281977173,4510.366756636995,0.0,92240.6512113744,56710.32586673804,39478.13927181817,26177.288616472906,65655.42788829107,19957.143632558476,1454.2554390466253,0.0,0.886542175391854,2.880717529580653,0.0014947054983599872,1.0,1.0,-3.1341838655924903,354138.1373513478,1556744.4883059682,4.395867951272048,1556744.4883059682,4.395867951272048,0.7623839093862379,0.09252203058161207,4.028046144702076,101325.0,128618.43617176071,1.2693652718653907,1.0,0.0,4.028046144700136,1.2849031287129313,1.285184034342316,3.1349025889110496,22899.601419088693,2335.1094837777114,19464.664771042284,1984.843424721213,0.85,0.8500001556715696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.724375241027,4632.441516551485,5.561030329723,4.9688734678969855,-2.3577011174720126,7.3265745853689985,3.4965791490726152,3.5,0.9990226140207472,0.6,0.00021860870258124125,1.0000071723908686,0.0002186071346454249,199.442731428424,0.0,3.1422346040621966e-07,0.8905092867912265,0.03133638071577391,7.317761760710532e-05,0.00014543108497413592,0.0005858031211499082,0.09252203060137675,0.09252203060137675,0.09252203060137675,0.09252203042769064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.40801560605,595.6851128315404,0.0,0.09252203060137675,0.09252203058161207,0.09252203058161207,0.3750203710890107,0.3750203710890107,0.5,10.00020080723985,0.0,0.0,0.0,0.0,0.0,0.0,26177.288616472906,19957.143632558476,0.7623839093862379,1.0359902170789776,0.6438514633299561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552714119840113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34991404398,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.96559776762,1454.2554390466253,0.3750203710890107,6.17534620354742,3.4965791490726152,,,,
4269.0,-30.628880499590558,4.9689069265223935,35.02565227002957,24.251037218514853,5.033831534802724,-27.062699340946775,-40.65854848651213,1.467645957731696,-5.037526151008137,-5.037526151002446,40.051247061254784,42272.23007875145,25745.98496158041,25745.98496158041,68018.21504033185,77802.5021242443,77802.5021242443,25745.98496158041,103548.48708582472,103548.48708582472,103548.48708582472,129725.82607546955,125215.45897210402,4510.367103365528,0.0,92240.50967047266,56710.23762545565,39478.0800500189,26177.338989644835,65655.41903966374,19957.165981486272,1454.2581879020113,0.0,0.886541993713567,2.8807129637424977,0.0014947054983599872,1.0,1.0,-3.135181684197107,354137.5433748644,1556744.0401017899,4.395874058610988,1556744.0401017899,4.395874058610988,0.7623832960783705,0.09252203978676786,4.028046144702076,101325.0,128618.39658605834,1.2693648811848837,1.0,0.0,4.028046144702028,1.2849032669430003,1.285184170587854,3.1349022516578007,22899.566280240564,2335.1059006123974,19464.635302152983,1984.8404197307932,0.85,0.8500001731014665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.691030989016,4632.441516551485,5.561058997079645,4.9689069265223935,-2.357740606411831,7.326647532934224,3.496537177338458,3.5,0.9990106220967023,0.6,0.0002186071346454249,1.0000071481731951,0.0002186055720149347,199.44278811845084,0.0,3.127134019150151e-07,0.8862297810271529,0.031336693429175826,7.317725317406904e-05,0.00014542988147135587,0.0005857982733851749,0.09252203979704417,0.09252203979704417,0.09252203979704417,0.09252203970924315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.3578083044,595.6851286464977,0.0,0.09252203979704417,0.09252203978676786,0.09252203978676786,0.37502038065485366,0.37502038065485366,0.5,10.000200807283724,0.0,0.0,0.0,0.0,0.0,0.0,26177.338989644835,19957.165981486272,0.7623832960783705,1.0359878291118771,0.643849825301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552718247536267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.345634538215,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.94326621935,1454.2581879020113,0.37502038065485366,6.17534620354742,3.496537177338458,,,,
4270.0,-30.62894823477223,4.9689397757268345,35.02565039127746,24.25091037238019,5.033735786863102,-27.062770173697565,-40.658597311098106,1.4675533458488932,-5.037618255419488,-5.037618255422804,40.051250333027056,42272.14032531842,25746.058092138606,25746.058092138606,68018.19841745702,77802.37590849714,77802.37590849714,25746.058092138606,103548.43400063575,103548.43400063575,103548.43400063575,129725.90847301937,125215.53859094309,4510.369882076274,0.0,92240.3707163798,56710.13513479917,39478.03953508958,26177.474472383627,65655.5140074732,19957.232863014,1454.2647994184242,0.0,0.8865415122529424,2.8807031879493814,0.0014947054983599872,1.0,1.0,-3.1357090980490625,354136.2716279404,1556744.181322243,4.395890243509923,1556744.181322243,4.395890243509923,0.7623819052547726,0.0925220961247375,4.028046144702076,101325.0,128618.3567219755,1.2693644877569752,1.0,0.0,4.02804614469991,1.284903703490292,1.2851846052226488,3.1349011865716907,22899.531783591843,2335.102382933198,19464.602521978893,1984.837077083295,0.85,0.8500000220932826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.657835562429,4632.441516551485,5.561114666913796,4.9689397757268345,-2.3578161242431945,7.3267558999700295,3.4964953931369513,3.5,0.9989986837534147,0.6,0.0002186055720149347,1.0000070864076291,0.0002186040228977191,199.4428443186321,0.0,3.1165538176444686e-07,0.8832313519204424,0.03133700508455759,7.317684656999709e-05,0.00014542872544493762,0.0005857936168574176,0.09252209612299617,0.09252209612299617,0.09252209612299617,0.09252209611898471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.37362615555,595.685123663997,0.0,0.09252209612299617,0.0925220961247375,0.0925220961247375,0.3750203902201538,0.3750203902201538,0.5,10.000200807588438,0.0,0.0,0.0,0.0,0.0,0.0,26177.474472383627,19957.232863014,0.7623819052547726,1.0359860774178828,0.643847526964861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455272236129516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34263610911,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.920937023995,1454.2647994184242,0.3750203902201538,6.17534620354742,3.4964953931369513,,,,
4271.0,-30.629015713070725,4.968972829413773,35.02564843267924,24.250801023468398,5.033660255977976,-27.062838247006578,-40.658649523369945,1.4674784263217369,-5.037672493429568,-5.037672493437931,40.051244271737836,42272.065646114184,25746.03355426093,25746.03355426093,68018.09920037512,77802.23880878749,77802.23880878749,25746.03355426093,103548.27236304841,103548.27236304841,103548.27236304841,129725.81798930385,125215.44710298534,4510.3708863185075,0.0,92240.23110014512,56710.057937882906,39477.97018029134,26177.54562625544,65655.51580654678,19957.266300273197,1454.2684663423645,0.0,0.8865412576940671,2.8806974312388665,0.0014947054983599872,1.0,1.0,-3.1365240574772884,354135.5227293082,1556743.91969657,4.395898800828585,1556743.91969657,4.395898800828585,0.7623811103305478,0.09252211794578458,4.028046144702076,101325.0,128618.31997575391,1.2693641250999645,1.0,0.0,4.0280461447019125,1.284904057229438,1.2851849570485574,3.134900323521051,22899.49712256026,2335.0988484916115,19464.574425436585,1984.834212033323,0.85,0.8500000817162209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.624538225268,4632.441516551485,5.5611493635573455,4.968972829413773,-2.3578639139712223,7.3268367433849955,3.496453480857828,3.5,0.9989867088165223,0.6,0.0002186040228977191,1.0000070595365194,0.00021860247966553066,199.4429003057042,0.0,3.089603436638374e-07,0.8755936139433153,0.031337314044901254,7.317641175607951e-05,0.00014542761114163958,0.0005857891283923139,0.09252211794401474,0.09252211794401474,0.09252211794401474,0.09252211795277891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.3443187797,595.6851328956244,0.0,0.09252211794401474,0.09252211794578458,0.09252211794578458,0.37502039978606605,0.37502039978606605,0.5,10.000200807689383,0.0,0.0,0.0,0.0,0.0,0.0,26177.54562625544,19957.266300273197,0.7623811103305478,1.035984537853448,0.6438463718824224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455272643950815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33499837113,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.898617379204,1454.2684663423645,0.37502039978606605,6.17534620354742,3.496453480857828,,,,
4272.0,-30.62908276376835,4.9690058610149235,35.02564648219428,24.250685946922772,5.033579059355384,-27.06290576660685,-40.65869785901157,1.4673977262356361,-5.037737053833325,-5.037737053791554,40.051240588633156,42271.97679959528,25746.03620454177,25746.03620454177,68018.01300413706,77802.1014889798,77802.1014889798,25746.03620454177,103548.13769352157,103548.13769352157,103548.13769352157,129725.77167852197,125215.39932046313,4510.37235805884,0.0,92240.09172883432,56709.967039672934,39477.916321290424,26177.633985000404,65655.55030629082,19957.30864698537,1454.2729251638432,0.0,0.8865409418825227,2.880690578942554,0.0014947054983599872,1.0,1.0,-3.137270458287958,354134.63130444614,1556743.7607212674,4.395909417237847,1556743.7607212674,4.395909417237847,0.7623801546931539,0.09252214887691479,4.028046144702076,101325.0,128618.2832295323,1.269363762442954,1.0,0.0,4.0280461447036675,1.284904438003219,1.2851853359225727,3.134899394512002,22899.4625223333,2335.095320250371,19464.54315285482,1984.8310231174582,0.85,0.8500000003874116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.591333230643,4632.441516551485,5.561189822466587,4.9690058610149235,-2.3579192210599325,7.326925082074856,3.4964116850129328,3.5,0.9989747671465522,0.6,0.00021860247966553066,1.0000070148048972,0.0002186009462225426,199.44295593802147,0.0,3.0778670350798846e-07,0.8722675177416392,0.03133762183160476,7.317600922813448e-05,0.00014542647043739616,0.000585784533582984,0.09252214891494091,0.09252214891494091,0.09252214891494091,0.09252214858627404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.3265099145,595.6851385053017,0.0,0.09252214891494091,0.09252214887691479,0.09252214887691479,0.37502040935165376,0.37502040935165376,0.5,10.000200807837816,0.0,0.0,0.0,0.0,0.0,0.0,26177.633985000404,19957.30864698537,0.7623801546931539,1.035982680623726,0.6438446803414419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455273050225684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33167227493,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.8763006228,1454.2729251638432,0.37502040935165376,6.17534620354742,3.4964116850129328,,,,
4273.0,-30.629149509913347,4.969038956578866,35.025644585914605,24.250534234475367,5.033451529270159,-27.062982246437304,-40.65875883735714,1.467279950050412,-5.037797427141697,-5.037797427104803,40.05123825163282,42271.94168542106,25746.028529006446,25746.028529006446,68017.9702144275,77802.00318088579,77802.00318088579,25746.028529006446,103548.03170989224,103548.03170989224,103548.03170989224,129725.74984960136,125215.37601046453,4510.373839136819,0.0,92239.9538902707,56709.89239702115,39477.84610361061,26177.71813970911,65655.56424331972,19957.349251549327,1454.2771393121297,0.0,0.8865406425378224,2.8806841710668034,0.0014947054983599872,1.0,1.0,-3.137892354328585,354133.79769495875,1556743.6598482842,4.395919480097804,1556743.6598482842,4.395919480097804,0.7623792549464395,0.09252217972793986,4.028046144702076,101325.0,128618.25722879675,1.2693635058356452,1.0,0.0,4.028046144702537,1.2849049922321005,1.285185888302185,3.1348980423094694,22899.428302625114,2335.091830811247,19464.51769377788,1984.828427014106,0.85,0.8500001588051233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.558166550628,4632.441516551485,5.561228005520275,4.969038956578866,-2.3579714262108813,7.327010382789748,3.4963699375949693,3.5,0.9989628393128483,0.6,0.0002186009462225426,1.0000069829465186,0.00021859941975448544,199.44301131767725,0.0,3.058344023025536e-07,0.866734696125437,0.031337927666007064,7.317550141762218e-05,0.0001454254448049204,0.0005857804022880442,0.09252217973767073,0.09252217973767073,0.09252217973767073,0.0925221796445764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.3152094182,595.6851420648885,0.0,0.09252217973767073,0.09252217972793986,0.09252217972793986,0.3750204189171733,0.3750204189171733,0.5,10.000200808021688,0.0,0.0,0.0,0.0,0.0,0.0,26177.71813970911,19957.349251549327,0.7623792549464395,1.035981808980465,0.6438440088453298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552734539262595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32613945331,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.853990183386,1454.2771393121297,0.3750204189171733,6.17534620354742,3.4963699375949693,,,,
4274.0,-30.62921597524987,4.969072587323452,35.02564241359941,24.250475246831797,5.033434779324036,-27.063041396411386,-40.65879837200043,1.4672559025487384,-5.037835117257316,-5.037835117263063,40.0512264947014,42271.818922754836,25745.964307257043,25745.964307257043,68017.78323001188,77801.83206418037,77801.83206418037,25745.964307257043,103547.79637143742,103547.79637143742,103547.79637143742,129725.55576113972,125215.18183017871,4510.373930961012,0.0,92239.81227755819,56709.799136810405,39477.79237860865,26177.75938970231,65655.55176831095,19957.366844512442,1454.279471781892,0.0,0.8865404929991856,2.880680170735577,0.0014947054983599872,1.0,1.0,-3.138933664814772,354133.27728633117,1556743.1523794485,4.39592450703456,1556743.1523794485,4.39592450703456,0.7623787256736412,0.092522183981109,4.028046144702076,101325.0,128618.21446955709,1.2693630838347603,1.0,0.0,4.028046144702656,1.2849051079003015,1.2851860020342039,3.1348977601034025,22899.393145949292,2335.088245828014,19464.483398055985,1984.8249298237406,0.85,0.8499999661125992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.525058779274,4632.441516551485,5.561253904098277,4.969072587323452,-2.358006849845351,7.327079437168803,3.496328264525117,3.5,0.998950932721462,0.6,0.00021859941975448544,1.0000069535721758,0.00021859789971821224,199.44306646437175,0.0,3.044433859989031e-07,0.8627925559208913,0.031338232109393065,7.317517218597195e-05,0.0001454242475685135,0.000585775579764551,0.09252218398597535,0.09252218398597535,0.09252218398597535,0.09252218394833632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.25836344826,595.6851599709784,0.0,0.09252218398597535,0.092522183981109,0.092522183981109,0.3750204284827818,0.3750204284827818,0.5,10.000200808048874,0.0,0.0,0.0,0.0,0.0,0.0,26177.75938970231,19957.366844512442,0.7623787256736412,1.035979157863708,0.6438422613814295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552738557933897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32219731311,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.83168361016,1454.279471781892,0.3750204284827818,6.17534620354742,3.496328264525117,,,,
4275.0,-30.629281880959738,4.969105545526217,35.02564051036951,24.250345082860463,5.033337607267118,-27.063108450413928,-40.65884663779286,1.4671599149874515,-5.037929311661344,-5.037929311679317,40.05122991391736,42271.73469128043,25746.045012312443,25746.045012312443,68017.77970359287,77801.69821209439,77801.69821209439,25746.045012312443,103547.74322440683,103547.74322440683,103547.74322440683,129725.64116455142,125215.26438935078,4510.376775200639,0.0,92239.67358932752,56709.71006913663,39477.73724465654,26177.897940144583,65655.63518480113,19957.43524665984,1454.2862317350077,0.0,0.8865400003422714,2.880670173204656,0.0014947054983599872,1.0,1.0,-3.1394683160173145,354131.9766938224,1556743.2999639397,4.395941068348872,1556743.2999639397,4.395941068348872,0.7623773036434114,0.09252224163347407,4.028046144702076,101325.0,128618.18011740748,1.2693627448054032,1.0,0.0,4.028046144699869,1.2849055601553216,1.285186452434887,3.1348966566968226,22899.358715303344,2335.0847348792245,19464.454012308437,1984.82193331142,0.85,0.8499999608853935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.492122936616,4632.441516551485,5.5613109016332025,4.969105545526217,-2.3580837391370206,7.327189284663238,3.496286808060699,3.5,0.9989390880173425,0.6,0.00021859789971821224,1.0000068950278507,0.000218596392489998,199.4431211467674,0.0,3.031606954643468e-07,0.8591574109459589,0.03133853527008853,7.31747702460091e-05,0.00014542312947220313,0.0005857710760210187,0.09252224164877965,0.09252224164877965,0.09252224164877965,0.0925222415016264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.27489415504,595.685154763935,0.0,0.09252224164877965,0.09252224163347407,0.09252224163347407,0.37502043804783486,0.37502043804783486,0.5,10.000200808363179,0.0,0.0,0.0,0.0,0.0,0.0,26177.897940144583,19957.43524665984,0.7623773036434114,1.0359777879254843,0.6438401604416444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455274255970031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31856216813,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.809380437586,1454.2862317350077,0.37502043804783486,6.17534620354742,3.496286808060699,,,,
4276.0,-30.629347427469607,4.969138746712009,35.02563857163002,24.250196653325133,5.033215698867793,-27.063181472884224,-40.65890332041306,1.4670455061243564,-5.037980902884954,-5.037980902894654,40.05122508290256,42271.686941223146,25746.015854375764,25746.015854375764,68017.70279559892,77801.59072187777,77801.59072187777,25746.015854375764,103547.60657625354,103547.60657625354,103547.60657625354,129725.57338683706,125215.19557006225,4510.377816774809,0.0,92239.5356963266,56709.63191759359,39477.67086525889,26177.966810583515,65655.63767584242,19957.467843424216,1454.2897532099014,0.0,0.8865397548146874,2.880664697467919,0.0014947054983599872,1.0,1.0,-3.140177978221402,354131.26434779906,1556743.091439974,4.395949322088284,1556743.091439974,4.395949322088284,0.7623765431376279,0.09252226397181992,4.028046144702076,101325.0,128618.14860473866,1.2693624337995426,1.0,0.0,4.028046144700147,1.2849060985756566,1.2851869890361782,3.1348953430661144,22899.324482080592,2335.081244061998,19464.42516968384,1984.8189921822275,0.85,0.8499999720478801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.459070283393,4632.441516551485,5.561344309023066,4.969138746712009,-2.3581294289731054,7.327268175685115,3.4962452047640715,3.5,0.9989272013611633,0.6,0.000218596392489998,1.0000068574520646,0.00021859489348599433,199.4431755311589,0.0,3.006062993310939e-07,0.8519182523043202,0.03133883587638786,7.317429821637309e-05,0.0001454220942736249,0.0005857669061933767,0.0925222639608313,0.0925222639608313,0.0925222639608313,0.09252226404330653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.2515349943,595.6851621219167,0.0,0.0925222639608313,0.09252226397181992,0.09252226397181992,0.37502044761359515,0.37502044761359515,0.5,10.000200808521111,0.0,0.0,0.0,0.0,0.0,0.0,26177.966810583515,19957.467843424216,0.7623765431376279,1.0359765772349754,0.6438394087333151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455274652777462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31132300949,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.787086260687,1454.2897532099014,0.37502044761359515,6.17534620354742,3.4962452047640715,,,,
