time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4277.0,-30.629412724746643,4.96917242868552,35.02563639598626,24.25013791015374,5.033196951842058,-27.063241641708572,-40.65894299475474,1.467021646423102,-5.038020627057449,-5.038020627056274,40.051214370094335,42271.56978757158,25745.95815977103,25745.95815977103,68017.5279473426,77801.42853144096,77801.42853144096,25745.95815977103,103547.386691212,103547.386691212,103547.386691212,129725.39876769949,125215.02071843739,4510.378049262097,0.0,92239.39416494266,56709.535421512046,39477.62082603401,26178.012076487485,65655.6329025215,19957.48762161715,1454.2922581403436,0.0,0.8865395911182732,2.8806604812697274,0.0014947054983599872,1.0,1.0,-3.141166615585007,354130.7158568914,1556742.6290393271,4.395954824964763,1556742.6290393271,4.395954824964763,0.762375980395491,0.09252227089991995,4.028046144702076,101325.0,128618.1055671185,1.2693620090512558,1.0,0.0,4.028046144700016,1.2849062133086342,1.2851871018680574,3.134895063142278,22899.289345595345,2335.077661137631,19464.39517933677,1984.8159340179136,0.85,0.8499999666182098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.426119348887,4632.441516551485,5.561371430502947,4.96917242868552,-2.3581662495750564,7.327338678260577,3.4962037296976622,3.5,0.9989153513421892,0.6,0.00021859489348599433,1.000006831380997,0.00021859340019119415,199.44322970878645,0.0,2.9896611862406596e-07,0.847269980180603,0.031339134842506486,7.317396782638709e-05,0.00014542092565960723,0.0005857621989621881,0.0925222708995605,0.0925222708995605,0.0925222708995605,0.0925222709060119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.199737426,595.6851784377942,0.0,0.0925222708995605,0.09252227089991995,0.09252227089991995,0.3750204571792973,0.3750204571792973,0.5,10.000200808554784,0.0,0.0,0.0,0.0,0.0,0.0,26178.012076487485,19957.48762161715,0.762375980395491,1.0359739894416646,0.6438376711763926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552750474224145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30667473737,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.764797082906,1454.2922581403436,0.3750204571792973,6.17534620354742,3.4962037296976622,,,,
4278.0,-30.629477491406945,4.969205472113987,35.02563450261574,24.250013718288415,5.033102432863969,-27.06331090889735,-40.658995346724964,1.4669316624951012,-5.0381127378379915,-5.038112737824161,40.05121816315987,42271.50743120947,25746.034785217482,25746.034785217482,68017.54221642695,77801.30808600769,77801.30808600769,25746.034785217482,103547.34287122518,103547.34287122518,103547.34287122518,129725.49102459016,125215.11015239799,4510.380872192169,0.0,92239.2553190732,56709.454665453304,39477.55628179988,26178.14815336498,65655.70443516487,19957.554900309417,1454.2988853597235,0.0,0.8865391077259973,2.880650704941305,0.0014947054983599872,1.0,1.0,-3.1416582409747775,354129.4440412713,1556742.7927610786,4.395971074858298,1556742.7927610786,4.395971074858298,0.7623745875142831,0.09252232803988614,4.028046144702076,101325.0,128618.06614844444,1.2693616200191902,1.0,0.0,4.02804614470193,1.2849066374187665,1.2851875241520585,3.134894028405028,22899.2548758141,2335.074146198151,19464.36874659275,1984.8132386281504,0.85,0.8500000917999637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.393327450597,4632.441516551485,5.561427375926989,4.969205472113987,-2.3582415185857566,7.327446990699743,3.496162455004192,3.5,0.9989035585726264,0.6,0.00021859340019119415,1.0000067758714783,0.00021859191904044452,199.4432834461832,0.0,2.9782753785500144e-07,0.8440432422810741,0.03133943267004434,7.317353186495106e-05,0.0001454198683262431,0.000585757939974607,0.09252232803192001,0.09252232803192001,0.09252232803192001,0.09252232808041734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.2180757715,595.6851726613571,0.0,0.09252232803192001,0.09252232803988614,0.09252232803988614,0.37502046674445605,0.37502046674445605,0.5,10.000200808860148,0.0,0.0,0.0,0.0,0.0,0.0,26178.14815336498,19957.554900309417,0.7623745875142831,1.035973078068097,0.6438360199600427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552754405669805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30344799947,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.742510713208,1454.2988853597235,0.37502046674445605,6.17534620354742,3.496162455004192,,,,
4279.0,-30.629541981898935,4.96923872338701,35.025632551189815,24.249856068659597,5.032975384593359,-27.063378674431565,-40.65904748914761,1.4668079074562204,-5.038165480089617,-5.038165480100998,40.05121270135546,42271.44533357723,25746.00984389573,25746.00984389573,68017.45517747296,77801.18402541155,77801.18402541155,25746.00984389573,103547.19386930729,103547.19386930729,103547.19386930729,129725.41161852286,125215.02973157124,4510.381886951633,0.0,92239.11788597307,56709.3791965521,39477.487432689966,26178.21774921558,65655.70518190555,19957.587698961084,1454.302460696792,0.0,0.8865388586150218,2.8806451070679024,0.0014947054983599872,1.0,1.0,-3.142419124261437,354128.71580652316,1556742.5570109123,4.395979449069678,1556742.5570109123,4.395979449069678,0.762373813609183,0.09252234995567718,4.028046144702076,101325.0,128618.03625038234,1.269361324948259,1.0,0.0,4.028046144704509,1.284907219516052,1.2851881044733529,3.134892608214312,22899.220756766008,2335.0706670235004,19464.340312454566,1984.8103391529796,0.85,0.8500001165630694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.360426957275,4632.441516551485,5.561461512906596,4.96923872338701,-2.3582879616428025,7.327526685029812,3.4961210438195884,3.5,0.9988917268055967,0.6,0.00021859191904044452,1.0000067469822909,0.00021859044421458843,199.4433369544666,0.0,2.9540556878489994e-07,0.8371793819364064,0.031339728075613124,7.317309765091112e-05,0.0001454188213895334,0.0005857537228652298,0.09252234998245606,0.09252234998245606,0.09252234998245606,0.09252234974881597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.1916668742,595.6851809799829,0.0,0.09252234998245606,0.09252234995567718,0.09252234995567718,0.37502047631026986,0.37502047631026986,0.5,10.000200808979024,0.0,0.0,0.0,0.0,0.0,0.0,26178.21774921558,19957.587698961084,0.762373813609183,1.0359717405977737,0.6438350668302176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552758305169875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29658413913,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.720232796957,1454.302460696792,0.37502047631026986,6.17534620354742,3.4961210438195884,,,,
4280.0,-30.629606163890745,4.969272520606175,35.025630347897,24.249804380256705,5.032962475594566,-27.063439034996673,-40.65908716348929,1.4667911965134102,-5.038201635699977,-5.038201635745793,40.051201531464145,42271.33306451396,25745.94433027591,25745.94433027591,68017.27739478987,77801.0269231369,77801.0269231369,25745.94433027591,103546.9712534128,103546.9712534128,103546.9712534128,129725.2288273655,125214.84683708278,4510.381990282719,0.0,92238.97613678874,56709.28227858688,39477.43762022429,26178.2575739527,65655.695194177,19957.604729276933,1454.3047066292104,0.0,0.8865387147695782,2.880641269646068,0.0014947054983599872,1.0,1.0,-3.1434061068936785,354128.21659127995,1556742.074881254,4.395984284635474,1556742.074881254,4.395984284635474,0.7623733043689929,0.09252235432661098,4.028046144702076,101325.0,128617.99516142545,1.2693609194317834,1.0,0.0,4.028046144701693,1.2849073007508938,1.2851881838308397,3.1348924100190767,22899.185566209784,2335.0670785854277,19464.307630911397,1984.807006563036,0.85,0.8499999956170092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.3276198767435,4632.441516551485,5.5614867739607945,4.969272520606175,-2.3583220664502407,7.327594587056415,3.4960797504071404,3.5,0.9988799286877544,0.6,0.00021859044421458843,1.0000067147105196,0.0002185889764528888,199.4433902068102,0.0,2.9414419016443283e-07,0.8336046349260027,0.03134002221980329,7.317276726593748e-05,0.00014541767694865095,0.0005857491130045454,0.09252235432080474,0.09252235432080474,0.09252235432080474,0.09252235436934556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.1376593227,595.6851979919899,0.0,0.09252235432080474,0.09252235432661098,0.09252235432661098,0.3750204858758629,0.3750204858758629,0.5,10.000200809001822,0.0,0.0,0.0,0.0,0.0,0.0,26178.2575739527,19957.604729276933,0.7623733043689929,1.0359691903897823,0.6438334548053495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762188044273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29300939212,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.697958254386,1454.3047066292104,0.3750204858758629,6.17534620354742,3.4960797504071404,,,,
4281.0,-30.62966983666036,4.969305617580474,35.025628443683935,24.249678407236956,5.032866974137037,-27.063506391068707,-40.65913165742529,1.4666994115560787,-5.038296112711407,-5.038296112719631,40.051205754145606,42271.24289191651,25746.028359704076,25746.028359704076,68017.27125162058,77800.90331516204,77800.90331516204,25746.028359704076,103546.93167486612,103546.93167486612,103546.93167486612,129725.3292279944,125214.94431628002,4510.38491171439,0.0,92238.83744302904,56709.17702119192,39477.400468707914,26178.397553128278,65655.79802183619,19957.67400691606,1454.3115152638354,0.0,0.886538217751738,2.8806312422269715,0.0014947054983599872,1.0,1.0,-3.143889581374424,354126.91211129463,1556742.257145351,4.3960009925935815,1556742.257145351,4.3960009925935815,0.762371874229985,0.09252241340041352,4.028046144702076,101325.0,128617.95396111641,1.2693605128163474,1.0,0.0,4.028046144703473,1.2849077332358667,1.285188614524318,3.134891354850815,22899.1511341912,2335.0635674966684,19464.278516157385,1984.8040376843658,0.85,0.8500000022749692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.294987519009,4632.441516551485,5.561544129099066,4.969305617580474,-2.3583989739401074,7.327704591520582,3.4960386771072334,3.5,0.9988681934592095,0.6,0.0002185889764528888,1.0000066614390741,0.00021858752034543963,199.44344303667282,0.0,2.927353693924301e-07,0.8296120368581469,0.03134031495517268,7.317239674781044e-05,0.00014541657970507837,0.000585744693256803,0.09252241337205992,0.09252241337205992,0.09252241337205992,0.09252241359283306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.1580748202,595.6851915612644,0.0,0.09252241337205992,0.09252241340041352,0.09252241340041352,0.3750204954408952,0.3750204954408952,0.5,10.000200809323704,0.0,0.0,0.0,0.0,0.0,0.0,26178.397553128278,19957.67400691606,0.762371874229985,1.035967474327233,0.643831073043354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455276605234631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28901679405,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.67568774242,1454.3115152638354,0.3750204954408952,6.17534620354742,3.4960386771072334,,,,
4282.0,-30.62973316908451,4.969338933888772,35.025626456802655,24.249572376161836,5.032793908168425,-27.063571118289996,-40.65917953904716,1.466627762147888,-5.038347837272056,-5.038347837291743,40.051199560508145,42271.1682356109,25746.00203964922,25746.00203964922,68017.17027526011,77800.76962494788,77800.76962494788,25746.00203964922,103546.7716645971,103546.7716645971,103546.7716645971,129725.2365957393,125214.85075713467,4510.385838604633,0.0,92238.6979788441,56709.09658982319,39477.33487668989,26178.464931142214,65655.79980783211,19957.70556401366,1454.3149989775648,0.0,0.8865379764813675,2.8806257523969063,0.0014947054983599872,1.0,1.0,-3.1446893536628977,354126.197932243,1556741.9898070197,4.3960091032431325,1556741.9898070197,4.3960091032431325,0.7623711175009248,0.09252243366151153,4.028046144702076,101325.0,128617.92077816476,1.269360185326077,1.0,0.0,4.028046144702163,1.2849080714845147,1.2851889509758458,3.1348905295989655,22899.116510907374,2335.060036904282,19464.247136173533,1984.8008378165362,0.85,0.8499999171104382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.2622319310285,4632.441516551485,5.5615777957149035,4.969338933888772,-2.3584445819019813,7.327783515790753,3.4959974488954906,3.5,0.9988564139701401,0.6,0.00021858752034543963,1.0000066258355123,0.0002185860720300811,199.44349558417247,0.0,2.904110830920708e-07,0.8230250094829287,0.03134060536625577,7.317199802105714e-05,0.0001454155223243825,0.0005857404340785676,0.09252243365334371,0.09252243365334371,0.09252243365334371,0.0925224337175318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.1281275853,595.6852009944399,0.0,0.09252243365334371,0.09252243366151153,0.09252243366151153,0.37502050500667833,0.37502050500667833,0.5,10.000200809413698,0.0,0.0,0.0,0.0,0.0,0.0,26178.464931142214,19957.70556401366,0.7623711175009248,1.0359659081808386,0.6438299184433719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552769885990786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.282429766674,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.653425292476,1454.3149989775648,0.37502050500667833,6.17534620354742,3.4959974488954906,,,,
4283.0,-30.62979615852335,4.969372222007322,35.02562448991835,24.249461211171024,5.032714981689127,-27.063636157126936,-40.65922749051822,1.466550907415799,-5.038410857377073,-5.038410857438124,40.051196163714124,42271.09523431622,25746.00542240142,25746.00542240142,68017.10065671764,77800.63882034623,77800.63882034623,25746.00542240142,103546.64424274764,103546.64424274764,103546.64424274764,129725.19581948737,125214.80852268325,4510.387296804124,0.0,92238.55874790042,56709.015162776086,39477.27065013815,26178.551576739734,65655.82222687788,19957.747140079664,1454.3193638739688,0.0,0.8865376674770953,2.880619063715714,0.0014947054983599872,1.0,1.0,-3.1454026436830986,354125.327793183,1556741.8431893121,4.3960194908693,1556741.8431893121,4.3960194908693,0.7623701823829168,0.0925224642572739,4.028046144702076,101325.0,128617.88247301258,1.2693598072836179,1.0,0.0,4.02804614470075,1.284908434072532,1.285189311782075,3.1348896449649235,22899.08194552786,2335.056512216492,19464.21649519373,1984.7977133061474,0.85,0.8499998620684899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.229572583153,4632.441516551485,5.561617763543948,4.969372222007322,-2.3584984196632783,7.3278706416706,3.4959563420111284,3.5,0.9988446691460366,0.6,0.0002185860720300811,1.0000065899557038,0.00021858463156704155,199.44354784711842,0.0,2.888570778153506e-07,0.8186209585287036,0.03134089422333358,7.317159871465933e-05,0.00014541447331542176,0.0005857362086220675,0.0925224642468607,0.0925224642468607,0.0925224642468607,0.09252246432660896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.1117031152,595.6852061680404,0.0,0.0925224642468607,0.0925224642572739,0.0925224642572739,0.3750205145721354,0.3750205145721354,0.5,10.000200809550446,0.0,0.0,0.0,0.0,0.0,0.0,26178.551576739734,19957.747140079664,0.7623701823829168,1.0359644940806652,0.6438285867206986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552773699145474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.278025715714,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.631167538355,1454.3193638739688,0.3750205145721354,6.17534620354742,3.4959563420111284,,,,
4284.0,-30.629858802292198,4.96940554344732,35.02562249387424,24.24934784593063,5.032636886621655,-27.063697823229404,-40.659271146263904,1.466471856888355,-5.038470868481056,-5.038470868487425,40.05119138860598,42271.005997380205,25746.001423833422,25746.001423833422,68017.00742121362,77800.49587154483,77800.49587154483,25746.001423833422,103546.49729537826,103546.49729537826,103546.49729537826,129725.12972015276,125214.74115984538,4510.388560307387,0.0,92238.41962887373,56708.92975492547,39477.210971053624,26178.632424774503,65655.84339582812,19957.785585527345,1454.3234768107277,0.0,0.8865373788115454,2.8806126944083625,0.0014947054983599872,1.0,1.0,-3.1461807762971716,354124.4992019477,1556741.6370801297,4.396029194784295,1556741.6370801297,4.396029194784295,0.7623692965198604,0.092522491137178,4.028046144702076,101325.0,128617.84778680642,1.269359464957379,1.0,0.0,4.028046144700947,1.284908806918489,1.2851896828585752,3.134888735304313,22899.047407932787,2335.0529903619267,19464.19255463179,1984.7952720482317,0.85,0.8500000986018711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.196950441839,4632.441516551485,5.561656092721669,4.96940554344732,-2.3585500266760726,7.327955570123393,3.4959152821500385,3.5,0.9988329377571539,0.6,0.00021858463156704155,1.0000065537949578,0.00021858319901757394,199.44359982328282,0.0,2.872910591481541e-07,0.8141828616258687,0.03134118151439273,7.317123518181773e-05,0.00014541339638522382,0.0005857318706975356,0.09252249111668295,0.09252249111668295,0.09252249111668295,0.09252249128556056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.0886144556,595.685213440814,0.0,0.09252249111668295,0.092522491137178,0.092522491137178,0.37502052413751996,0.37502052413751996,0.5,10.000200809670163,0.0,0.0,0.0,0.0,0.0,0.0,26178.632424774503,19957.785585527345,0.7623692965198604,1.035962739997877,0.6438270199734601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552777491651403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.273587618816,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.608914544293,1454.3234768107277,0.37502052413751996,6.17534620354742,3.4959152821500385,,,,
4285.0,-30.62992098465606,4.969438910332099,35.02562055505365,24.249198124185227,5.032511411080149,-27.06376965189516,-40.65932761933652,1.4663560580201602,-5.038530119191705,-5.038530119201372,40.051189047573516,42270.97190203699,25745.995970451208,25745.995970451208,68016.9678724882,77800.39747781274,77800.39747781274,25745.995970451208,103546.39344826396,103546.39344826396,103546.39344826396,129725.10828011061,125214.71827051634,4510.390009594267,0.0,92238.28202002775,56708.85644653933,39477.139526098246,26178.714831846657,65655.8543579449,19957.82532097226,1454.3276056495004,0.0,0.8865370851969131,2.8806064058165615,0.0014947054983599872,1.0,1.0,-3.146790123662015,354123.6811111754,1556741.5360326527,4.396039065074333,1556741.5360326527,4.396039065074333,0.7623684145370412,0.09252252133686469,4.028046144702076,101325.0,128617.81850118132,1.269359175930731,1.0,0.0,4.028046144701207,1.2849093516910268,1.285190225909406,3.1348874061823095,22899.01324525415,2335.0495067381985,19464.160618648384,1984.792015484226,0.85,0.8499999720591609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.16438021307,4632.441516551485,5.561694045797996,4.969438910332099,-2.358601038789428,7.328039949121527,3.495874287821117,3.5,0.9988212250917476,0.6,0.00021858319901757394,1.0000065055259313,0.0002185817770281554,199.44365141663863,0.0,2.857128227458167e-07,0.8097101396616445,0.03134146722721548,7.317076491821173e-05,0.0001454124340993622,0.0005857279945656807,0.09252252133607856,0.09252252133607856,0.09252252133607856,0.09252252133099026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.0772944544,595.6852170065449,0.0,0.09252252133607856,0.09252252133686469,0.09252252133686469,0.37502053370277955,0.37502053370277955,0.5,10.000200809856054,0.0,0.0,0.0,0.0,0.0,0.0,26178.714831846657,19957.82532097226,0.7623684145370412,1.035961964666104,0.643826393174059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552781263346908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26911489685,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.586666375504,1454.3276056495004,0.37502053370277955,6.17534620354742,3.495874287821117,,,,
4286.0,-30.62998298194,4.9694728097922845,35.02561834796132,24.249141790810995,5.03249604268855,-27.06382555748568,-40.65936285825444,1.4663346094943146,-5.038565956253706,-5.038565956269572,40.05117742956545,42270.85059411179,25745.9320613384,25745.9320613384,68016.7826554502,77800.23151238573,77800.23151238573,25745.9320613384,103546.16357372413,103546.16357372413,103546.16357372413,129724.91716805456,125214.52710308573,4510.390064968833,0.0,92238.14063255048,56708.75971481287,39477.08990859734,26178.753594330425,65655.84350292778,19957.841726332386,1454.329811385858,0.0,0.8865369445983733,2.880602602244586,0.0014947054983599872,1.0,1.0,-3.1478037844480014,354123.18629977433,1556741.0345606406,4.396043791503727,1556741.0345606406,4.396043791503727,0.7623679123766491,0.09252252481441826,4.028046144702076,101325.0,128617.77151055855,1.2693587121693417,1.0,0.0,4.028046144702777,1.2849094549838116,1.2851903273975471,3.1348871541713614,22898.978144495075,2335.0459274568866,19464.128207606696,1984.7887104777571,0.85,0.8499998595913714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.13186484739,4632.441516551485,5.561719305696895,4.9694728097922845,-2.3586347368000076,7.3281075465922925,3.495833362737104,3.5,0.9988095322106012,0.6,0.0002185817770281554,1.0000064861660858,0.00021858035927964202,199.4437028564554,0.0,2.836067619112737e-07,0.8037415632565497,0.03134175083397739,7.317047147746417e-05,0.00014541130555069122,0.0005857234487195573,0.09252252481394528,0.09252252481394528,0.09252252481394528,0.09252252481624094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.02112023893,595.6852347010339,0.0,0.09252252481394528,0.09252252481441826,0.09252252481441826,0.37502054326820555,0.37502054326820555,0.5,10.000200809874453,0.0,0.0,0.0,0.0,0.0,0.0,26178.753594330425,19957.841726332386,0.7623679123766491,1.035959314914858,0.6438246519858787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552785007263696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.263146320445,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.564425362074,1454.329811385858,0.37502054326820555,6.17534620354742,3.495833362737104,,,,
4287.0,-30.63006062352787,4.969506051344152,35.025616447556516,24.248954245727532,5.0323357861248965,-27.06391045368451,-40.65943256774915,1.46618060587972,-5.038657485817794,-5.038657485832397,40.05118186417382,42270.804769496215,25746.011010402402,25746.011010402402,68016.81577989862,77800.12084420085,77800.12084420085,25746.011010402402,103546.13185460326,103546.13185460326,103546.13185460326,129725.02145580828,125214.62852794009,4510.392927868186,0.0,92238.00461088764,56708.68857678947,39477.017815664636,26178.889601205017,65655.90741686965,19957.90910597508,1454.3364179930136,0.0,0.8865364618334233,2.880592887758631,0.0014947054983599872,1.0,1.0,-3.1482467465817194,354121.9225303553,1556741.225973857,4.396060020374518,1556741.225973857,4.396060020374518,0.7623665254715928,0.09252258264146633,4.028046144702076,101325.0,128617.74539847083,1.2693584544630725,1.0,0.0,4.028046144700939,1.2849101784836776,1.285191049233791,3.1348853889970525,22898.944375849445,2335.042484013343,19464.09872656796,1984.7857042484397,0.85,0.849999825629339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.09952116058,4632.441516551485,5.561775220582755,4.969506051344152,-2.3587093033690616,7.328215354713214,3.4957926539248136,3.5,0.9987979011213753,0.6,0.00021858035927964202,1.0000081228870512,0.0002185785837904941,199.44376727655344,0.0,2.827610132255468e-07,0.8013447114811997,0.03134203359499062,7.316989099728797e-05,0.00014541046828235403,0.0005857200761640596,0.0925225826259846,0.0925225826259846,0.0925225826259846,0.09252258271394555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.0425586559,595.6852279481163,0.0,0.0925225826259846,0.09252258264146633,0.09252258264146633,0.375020552833095,0.375020552833095,0.5,10.00020081056297,0.0,0.0,0.0,0.0,0.0,0.0,26178.889601205017,19957.90910597508,0.7623665254715928,1.0359588109572355,0.6438233272918735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455278874003891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26074946867,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.542185983664,1454.3364179930136,0.375020552833095,6.17534620354742,3.4957926539248136,,,,
4288.0,-30.630120897588036,4.969540212599277,35.02561412792032,24.248923337459587,5.0323459893383315,-27.0639640940271,-40.65946386018766,1.4661852884474875,-5.038674834511596,-5.038674834515901,40.05116596737767,42270.6744259838,25745.90064592622,25745.90064592622,68016.57507191002,77799.95408008083,77799.95408008083,25745.90064592622,103545.85472600705,103545.85472600705,103545.85472600705,129724.75196592882,125214.35982580268,4510.392140126154,0.0,92237.86015013511,56708.580496293835,39476.97739315697,26178.897239921782,65655.87463307875,19957.909383800543,1454.3371934607173,0.0,0.886536431016144,2.8805910464587043,0.0014947054983599872,1.0,1.0,-3.149378324752547,354121.6829934043,1556740.539814363,4.396061056344178,1556740.539814363,4.396061056344178,0.7623663136339265,0.09252256968695159,4.028046144702076,101325.0,128617.7014143571,1.2693580203736206,1.0,0.0,4.028046144701853,1.2849101602410575,1.2851910287057204,3.1348854335048517,22898.90851212114,2335.0388269308214,19464.075983599538,1984.7833851110765,0.85,0.8500001636888749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.06706452536,4632.441516551485,5.561790375263459,4.969540212599277,-2.358729364478925,7.328269577078203,3.495751803142614,3.5,0.9987862294693183,0.6,0.0002185785837904941,1.0000063058887532,0.00021857720546695242,199.4438172866441,0.0,3.5411024442165276e-07,1.0035484326909638,0.031342387705235036,7.316963042240145e-05,0.00014540895336809264,0.0005857139740195095,0.09252256968629424,0.09252256968629424,0.09252256968629424,0.09252256969048911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.96569636307,595.6852521592026,0.0,0.09252256968629424,0.09252256968695159,0.09252256968695159,0.3750205624002421,0.3750205624002421,0.5,10.000200810528774,0.0,0.0,0.0,0.0,0.0,0.0,26178.897239921782,19957.909383800543,0.7623663136339265,1.035955662033659,0.6438216635177834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552793414739744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46295318988,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.519631131123,1454.3371934607173,0.3750205624002421,6.17534620354742,3.495751803142614,,,,
4289.0,-30.630181680784887,4.969573440406261,35.025612255715,24.248734046146296,5.032180010254306,-27.064035067918375,-40.65952019356189,1.466029467731375,-5.038778794626012,-5.038778794656977,40.051174237705915,42270.645754341385,25746.012659733653,25746.012659733653,68016.65841407503,77799.8594717088,77799.8594717088,25746.012659733653,103545.87213144245,103545.87213144245,103545.87213144245,129724.92736078423,125214.53171014621,4510.395650638021,0.0,92237.72437791678,56708.510663120935,39476.90412755094,26179.05522934179,65655.95935689272,19957.98832969636,1454.3447895868856,0.0,0.8865358709609663,2.8805800126937466,0.0014947054983599872,1.0,1.0,-3.14967485021981,354120.2475976072,1556740.896789103,4.39607988345827,1556740.896789103,4.39607988345827,0.7623647284004051,0.09252264002786957,4.028046144702076,101325.0,128617.66928925122,1.2693577033234762,1.0,0.0,4.0280461447018014,1.2849108921623928,1.2851917590159312,3.1348836477860544,22898.874805402436,2335.0353898020667,19464.039344062392,1984.7796489180703,0.85,0.8499998148149324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.0348721923565,4632.441516551485,5.561853252477247,4.969573440406261,-2.358812960645009,7.3283864010512705,3.4957112852068173,3.5,0.9987746529162335,0.6,0.00021857720546695242,1.0000063591581017,0.00021857581550878438,199.44386771919397,0.0,2.7489810860719353e-07,0.7790612397927864,0.031342662603343646,7.316916133160438e-05,0.00014540804413534802,0.0005857103115880579,0.09252264001552654,0.09252264001552654,0.09252264001552654,0.09252264009530026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.0056821096,595.6852395639902,0.0,0.09252264001552654,0.09252264002786957,0.09252264002786957,0.3750205719663043,0.3750205719663043,0.5,10.000200810952366,0.0,0.0,0.0,0.0,0.0,0.0,26179.05522934179,19957.98832969636,0.7623647284004051,1.035955594591955,0.6438203960217316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552797043765904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23846599698,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.497421620003,1454.3447895868856,0.3750205719663043,6.17534620354742,3.4957112852068173,,,,
4290.0,-30.630254517523152,4.969607649905338,35.02560991612593,24.24870285848158,5.032192712354235,-27.064099875876174,-40.65956426840273,1.4660333690071046,-5.038792956708335,-5.038792956715533,40.05115700801483,42270.514408098956,25745.894856665138,25745.894856665138,68016.4092647641,77799.68155876275,77799.68155876275,25745.894856665138,103545.57641542789,103545.57641542789,103545.57641542789,129724.63327284284,125214.23860520212,4510.394667640715,0.0,92237.58205872163,56708.414940256516,39476.852353850125,26179.056857414955,65655.90921126508,19957.985382807747,1454.3453015369146,0.0,0.8865358612241865,2.880578509609423,0.0014947054983599872,1.0,1.0,-3.150867074685607,354120.05205957097,1556740.1530977653,4.396080210775205,1556740.1530977653,4.396080210775205,0.7623645684223666,0.09252262333451942,4.028046144702076,101325.0,128617.63076139467,1.2693573230830957,1.0,0.0,4.028046144702716,1.284910876779156,1.2851917418432663,3.134883685317574,22898.839473335713,2335.031786933939,19464.012907113894,1984.7769530995697,0.85,0.8499999718229624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.002501216026,4632.441516551485,5.561866698041697,4.969607649905338,-2.358830632597803,7.328438282503141,3.495670542616256,3.5,0.9987630121760731,0.6,0.00021857581550878438,1.0000076202125718,0.00021857414992729922,199.44392815274205,0.0,2.772186330018256e-07,0.7856376059271737,0.03134293982197665,7.316879432016054e-05,0.00014540702118862384,0.0005857061911114493,0.09252262332790628,0.09252262332790628,0.09252262332790628,0.09252262337015683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.9223739955,595.6852658054764,0.0,0.09252262332790628,0.09252262333451942,0.09252262333451942,0.3750205815333337,0.3750205815333337,0.5,10.000200811158434,0.0,0.0,0.0,0.0,0.0,0.0,26179.056857414955,19957.985382807747,0.7623645684223666,1.035952591044067,0.6438188872243397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552800703448303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.245042363116,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.475199900036,1454.3453015369146,0.3750205815333337,6.17534620354742,3.495670542616256,,,,
4291.0,-30.630313630398334,4.969640892026207,35.025607999772554,24.248574685212247,5.032092359326862,-27.064164780695425,-40.659612289722986,1.4659396876747042,-5.03889819700828,-5.038898197002458,40.05116454032627,42270.458390056,25746.010942067318,25746.010942067318,68016.46933212332,77799.56868247768,77799.56868247768,25746.010942067318,103545.579624545,103545.579624545,103545.579624545,129724.795415837,125214.397268038,4510.398147799,0.0,92237.44212700869,56708.33183575746,39476.78921250137,26179.215791291987,65656.00500379335,19958.06462233579,1454.3529635569903,0.0,0.8865352973150191,2.880567340011147,0.0014947054983599872,1.0,1.0,-3.1512225210472593,354118.59899331065,1556740.4782178865,4.396099167463649,1556740.4782178865,4.396099167463649,0.762362966921815,0.09252269320179016,4.028046144702076,101325.0,128617.59267894679,1.269356947238557,1.0,0.0,4.028046144702425,1.2849113185480854,1.285192181568525,3.134882607504507,22898.8047339837,2335.0282445058915,19463.98569128096,1984.7741778569603,0.85,0.8500000728158013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.970409384642,4632.441516551485,5.561930335495468,4.969640892026207,-2.3589151121143628,7.3285560041405695,3.495630151549155,3.5,0.9987514718711871,0.6,0.00021857414992729922,1.0000061844147008,0.00021857279818247294,199.44397719945417,0.0,3.321901140571063e-07,0.9414267832378392,0.0313432720120907,7.316839444829933e-05,0.0001454057554789999,0.0005857010927746782,0.09252269319898897,0.09252269319898897,0.09252269319898897,0.09252269319762625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.95879149024,595.6852543342385,0.0,0.09252269319898897,0.09252269320179016,0.09252269320179016,0.37502059110026864,0.37502059110026864,0.5,10.000200811555526,0.0,0.0,0.0,0.0,0.0,0.0,26179.215791291987,19958.06462233579,0.762362966921815,1.0359519944625566,0.6438170946833237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45528050888621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40083154043,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.452734681356,1454.3529635569903,0.37502059110026864,6.17534620354742,3.495630151549155,,,,
4292.0,-30.630386648665887,4.969674414322984,35.02560593407448,24.248465860169404,5.032021359747706,-27.064235129710738,-40.65966093968598,1.4658651273131031,-5.038945505092613,-5.038945505085697,40.051156398618424,42270.34522889423,25745.977321012306,25745.977321012306,68016.32254990653,77799.41532806426,77799.41532806426,25745.977321012306,103545.39264907657,103545.39264907657,103545.39264907657,129724.66743211765,125214.2686361966,4510.398795921052,0.0,92237.30315261062,56708.233085227934,39476.744519314096,26179.274783041084,65656.01930235518,19958.091659745558,1454.3560810713013,0.0,0.8865350856212586,2.88056231901513,0.0014947054983599872,1.0,1.0,-3.152110849999019,354117.9458060714,1556740.1267943953,4.396106283884652,1556740.1267943953,4.396106283884652,0.7623622818105869,0.09252270813573808,4.028046144702076,101325.0,128617.55532028819,1.2693565785372631,1.0,0.0,4.0280461447025315,1.2849116702032533,1.2851925315635964,3.1348817495485126,22898.770232294028,2335.024726312658,19463.9527477114,1984.7708185477609,0.85,0.8499999148540073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.938130840587,4632.441516551485,5.561961856754603,4.969674414322984,-2.3589571922952226,7.328631606618207,3.4955895256721257,3.5,0.9987398644777502,0.6,0.00021857279818247294,1.0000076392125992,0.0002185711284711545,199.4440377836785,0.0,2.6959736431371035e-07,0.7640389304650551,0.03134354160945502,7.3167989343812e-05,0.00014540480883866094,0.0005856972796637105,0.09252270813044283,0.09252270813044283,0.09252270813044283,0.09252270816087432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.9194244256,595.6852667346018,0.0,0.09252270813044283,0.09252270813573808,0.09252270813573808,0.375020600667896,0.375020600667896,0.5,10.00020081179777,0.0,0.0,0.0,0.0,0.0,0.0,26179.274783041084,19958.091659745558,0.7623622818105869,1.0359495332283521,0.643815230927013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455280864798021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22344368765,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.430541969505,1454.3560810713013,0.375020600667896,6.17534620354742,3.4955895256721257,,,,
4293.0,-30.630444989360747,4.969707903794428,35.02560390466037,24.248357663769298,5.031943559524961,-27.064296868938015,-40.65970847206188,1.465791666903905,-5.0390071258438525,-5.039007125808977,40.05115331410566,42270.29062371251,25745.981260024917,25745.981260024917,68016.27188373743,77799.29212700145,77799.29212700145,25745.981260024917,103545.27338702636,103545.27338702636,103545.27338702636,129724.63318519061,125214.23294089019,4510.400244300422,0.0,92237.16233683069,56708.16083379667,39476.66833670447,26179.359798164245,65656.02813486871,19958.132503697816,1454.360356945857,0.0,0.8865347826126423,2.8805557789689233,0.0014947054983599872,1.0,1.0,-3.152787598301529,354117.0950038878,1556739.9936562632,4.396116470003156,1556739.9936562632,4.396116470003156,0.7623613662660049,0.0925227384670887,4.028046144702076,101325.0,128617.52041137769,1.2693562340131033,1.0,0.0,4.02804614470397,1.284912017368671,1.2851928766593552,3.1348809025469144,22898.735273464146,2335.0211615040967,19463.927673413764,1984.7682616809782,0.85,0.850000117516064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.905963320712,4632.441516551485,5.562001359292057,4.969707903794428,-2.3590097053522734,7.328717609146702,3.4955490397183637,3.5,0.9987282970623896,0.6,0.0002185711284711545,1.0000061036352186,0.00021856979440085968,199.44408618974984,0.0,3.330139672802008e-07,0.9437615832720891,0.031343874623422294,7.31675935473895e-05,0.000145403534923765,0.0005856921482757253,0.09252273846217285,0.09252273846217285,0.09252273846217285,0.09252273849386927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.9045098495,595.6852714325966,0.0,0.09252273846217285,0.0925227384670887,0.0925227384670887,0.3750206102354602,0.3750206102354602,0.5,10.000200811938205,0.0,0.0,0.0,0.0,0.0,0.0,26179.359798164245,19958.132503697816,0.7623613662660049,1.0359486221740428,0.6438143126307018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552813044328272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40316634046,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.408068715864,1454.360356945857,0.3750206102354602,6.17534620354742,3.4955490397183637,,,,
4294.0,-30.63051868318589,4.9697414373971736,35.025601878809255,24.248197255097352,5.03181370852042,-27.064374717229114,-40.65976581824941,1.4656649866585625,-5.039065008235923,-5.0390650081867845,40.05114935809782,42270.210405547994,25745.975964286492,25745.975964286492,68016.18636983448,77799.16819008732,77799.16819008732,25745.975964286492,103545.14415437382,103545.14415437382,103545.14415437382,129724.58266954475,125214.18114754182,4510.401522002924,0.0,92237.02552718345,56708.067779270605,39476.61971990316,26179.43851517093,65656.05823507409,19958.170082793542,1454.3643435057304,0.0,0.8865345018244671,2.8805496356997966,0.0014947054983599872,1.0,1.0,-3.153489903253842,354116.2958189646,1556739.8229020669,4.396125909150256,1556739.8229020669,4.396125909150256,0.7623605094214616,0.09252276546999794,4.028046144702076,101325.0,128617.48633760859,1.269355897731148,1.0,0.0,4.028046144701324,1.2849126128539332,1.285193470560527,3.1348794497046297,22898.701309194043,2335.0176981124077,19463.893198412185,1984.764746209173,0.85,0.8499998727262864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.873832175408,4632.441516551485,5.56203882363905,4.9697414373971736,-2.359059451144968,7.328800888542141,3.4955085997327875,3.5,0.9987167427807965,0.6,0.00021856979440085968,1.0000077098984415,0.0002185681092629347,199.4441473345528,0.0,2.660724308645323e-07,0.7540492690700845,0.03134414069585316,7.316711603516345e-05,0.00014540267836569623,0.0005856886980202987,0.09252276546435985,0.09252276546435985,0.09252276546435985,0.09252276548360254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.88537994755,595.6852774584057,0.0,0.09252276546435985,0.09252276546999794,0.09252276546999794,0.3750206198025679,0.3750206198025679,0.5,10.000200812403877,0.0,0.0,0.0,0.0,0.0,0.0,26179.43851517093,19958.170082793542,0.7623605094214616,1.0359468447878826,0.6438127956784169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552816556957962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.213454026256,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.385887068987,1454.3643435057304,0.3750206198025679,6.17534620354742,3.4955085997327875,,,,
4295.0,-30.630576296711027,4.969775569022116,35.02559957955704,24.248150665685557,5.031805636551113,-27.0644281397072,-40.65980081269515,1.4656537544190602,-5.039096295308411,-5.039096295302333,40.05113741801658,42270.10691546076,25745.904201525653,25745.904201525653,68016.01111698641,77799.01197803588,77799.01197803588,25745.904201525653,103544.91617956154,103544.91617956154,103544.91617956154,129724.38662073066,125213.98518881443,4510.401431916227,0.0,92236.88206473157,56707.9770024304,39476.56118033463,26179.470441169124,65656.03162150376,19958.183079277853,1454.3662191785531,0.0,0.8865343855904066,2.880546315093106,0.0014947054983599872,1.0,1.0,-3.1544801569588685,354115.863837463,1556739.3075280762,4.396129816546739,1556739.3075280762,4.396129816546739,0.7623600761569324,0.09252276602872325,4.028046144702076,101325.0,128617.44524865165,1.2693554922146721,1.0,0.0,4.028046144701958,1.28491266888921,1.2851935244426844,3.1348793129919623,22898.665693303185,2335.014066302273,19463.863988942547,1984.7617676721968,0.85,0.8499999191933196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.841755807263,4632.441516551485,5.5620618633646925,4.969775569022116,-2.359089535305911,7.3288651043280275,3.49546822887594,3.5,0.9987052082502687,0.6,0.0002185681092629347,1.0000060275646119,0.00021856679183747488,199.44419513732797,0.0,3.3609089658866694e-07,0.9524816009322821,0.031344476786749745,7.316682464361274e-05,0.00014540128461932195,0.000585683083945589,0.0925227660293262,0.0925227660293262,0.0925227660293262,0.09252276602070855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.8276485463,595.6852956433927,0.0,0.0925227660293262,0.09252276602872325,0.09252276602872325,0.37502062937061587,0.37502062937061587,0.5,10.000200812409114,0.0,0.0,0.0,0.0,0.0,0.0,26179.470441169124,19958.183079277853,0.7623600761569324,1.0359445954499282,0.6438114804004754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552820993985216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41188635812,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.363395903045,1454.3662191785531,0.37502062937061587,6.17534620354742,3.49546822887594,,,,
4296.0,-30.630634369338612,4.969808971131902,35.025597597239454,24.248027940653287,5.03171228524069,-27.064490971698433,-40.659848345071055,1.4655651328589199,-5.039189698327846,-5.039189698423292,40.05114196394014,42270.05355479227,25745.991743386865,25745.991743386865,68016.04529817913,77798.89286291024,77798.89286291024,25745.991743386865,103544.88460629711,103544.88460629711,103544.88460629711,129724.49393710843,125214.08958349672,4510.404353611706,0.0,92236.7437656095,56707.90445796995,39476.488119599504,26179.609330811323,65656.09745041083,19958.251887255097,1454.3729642190144,0.0,0.8865338928598083,2.8805364019212436,0.0014947054983599872,1.0,1.0,-3.1549288438467897,354114.57422177814,1556739.5037448062,4.396146380492764,1556739.5037448062,4.396146380492764,0.762358659942485,0.09252282504288836,4.028046144702076,101325.0,128617.41251110882,1.269355169120245,1.0,0.0,4.028046144701775,1.2849130862659053,1.2851939402177444,3.134878294693074,22898.63135925707,2335.010565203925,19463.836193221316,1984.7589332974376,0.85,0.8499999798176936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.809867036863,4632.441516551485,5.562119093880213,4.969808971131902,-2.359165203423273,7.328974174555174,3.4954280943117926,3.5,0.9986937412319408,0.6,0.00021856679183747488,1.000006075599248,0.00021856546392130666,199.4442433210477,0.0,2.6275286048734665e-07,0.7446416066211404,0.031344739539610235,7.316642885301637e-05,0.00014540036298445853,0.0005856793715578306,0.0925228250075597,0.0925228250075597,0.0925228250075597,0.09252282528665755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.8496269991,595.6852887203488,0.0,0.0925228250075597,0.09252282504288836,0.09252282504288836,0.3750206389375743,0.3750206389375743,0.5,10.000200812720294,0.0,0.0,0.0,0.0,0.0,0.0,26179.609330811323,19958.251887255097,0.762358659942485,1.0359440773882538,0.6438100221646326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552824462836422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20404636381,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.34122442265,1454.3729642190144,0.3750206389375743,6.17534620354742,3.4954280943117926,,,,
4297.0,-30.63069213133991,4.969842584777127,35.02559550647727,24.247920198272936,5.0316406350211755,-27.06454690244567,-40.659883549064375,1.4654916715105326,-5.039239368302049,-5.039239368369279,40.05113487037579,42269.95036524438,25745.966359157148,25745.966359157148,68015.91672440153,77798.74657524902,77798.74657524902,25745.966359157148,103544.71293440617,103544.71293440617,103544.71293440617,129724.3857448026,125213.98059370414,4510.405151098458,0.0,92236.60477497846,56707.80856553274,39476.44023271747,26179.672810396434,65656.1130431139,19958.281339521018,1454.3762773410956,0.0,0.8865336653201947,2.8805311302933143,0.0014947054983599872,1.0,1.0,-3.155766128554717,354113.8884298405,1556739.1975630326,4.396154029613737,1556739.1975630326,4.396154029613737,0.7623579364061117,0.0925228428310518,4.028046144702076,101325.0,128617.37337081521,1.2693547828355807,1.0,0.0,4.028046144701106,1.2849134327305884,1.285194285051811,3.1348774494029654,22898.596853537412,2335.0070465997474,19463.8066390366,1984.7559196093061,0.85,0.8499999700212985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.777848461571,4632.441516551485,5.562152084640252,4.969842584777127,-2.359208858234033,7.32905144301116,3.4953877965632816,3.5,0.998682227589509,0.6,0.00021856546392130666,1.0000060431040811,0.00021856414311544143,199.44429124705673,0.0,2.6484523536447295e-07,0.7505713970229163,0.0313450043848456,7.316613571915568e-05,0.000145399328202151,0.0005856752034069461,0.09252284280945401,0.09252284280945401,0.09252284280945401,0.0925228429853234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.8153286156,595.6852995241039,0.0,0.09252284280945401,0.0925228428310518,0.0925228428310518,0.37502064850488787,0.37502064850488787,0.5,10.000200812794299,0.0,0.0,0.0,0.0,0.0,0.0,26179.672810396434,19958.281339521018,0.7623579364061117,1.035941873070342,0.6438082975988434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455282795933132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20997615421,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.319041824456,1454.3762773410956,0.37502064850488787,6.17534620354742,3.4953877965632816,,,,
