time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4298.0,-30.63076440105403,4.969876184195899,35.0255934598582,24.247761500906222,5.031510400046558,-27.06462541451804,-40.65994473695753,1.4653667494978448,-5.039299310441493,-5.039299310418479,40.05113196252165,42269.89233201333,25745.96806634908,25745.96806634908,68015.86039836242,77798.63123211794,77798.63123211794,25745.96806634908,103544.59929846702,103544.59929846702,103544.59929846702,129724.35499284523,125213.94842078837,4510.406572056856,0.0,92236.46788657836,56707.72902188637,39476.37651632444,26179.755694378207,65656.13221070265,19958.321183290667,1454.380442584542,0.0,0.886533370226648,2.8805247684588915,0.0014947054983599872,1.0,1.0,-3.1564154185456346,354113.060811797,1556739.0720502555,4.396163949676024,1556739.0720502555,4.396163949676024,0.7623570447441754,0.09252287256111216,4.028046144702076,101325.0,128617.34068894843,1.2693544602906335,1.0,0.0,4.028046144701875,1.2849140199630613,1.2851948707154288,3.1348760166986693,22898.56286971618,2335.0035812143988,19463.779383601104,1984.7531403283594,0.85,0.8500000412402453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.745924674794,4632.441516551485,5.562190814817285,4.969876184195899,-2.3592599906653833,7.329136174861282,3.495347618298145,3.5,0.9986707480851843,0.6,0.00021856414311544143,1.0000075609217043,0.00021856249058156265,199.4443512103641,0.0,2.634271896662684e-07,0.7465526555142046,0.03134526781203527,7.316562622717196e-05,0.00014539851688826947,0.0005856719353971935,0.09252287252157773,0.09252287252157773,0.09252287252157773,0.09252287282451817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.8012665212,595.6853039535894,0.0,0.09252287252157773,0.09252287256111216,0.09252287256111216,0.37502065807153756,0.37502065807153756,0.5,10.000200813283188,0.0,0.0,0.0,0.0,0.0,0.0,26179.755694378207,19958.321183290667,0.7623570447441754,1.0359407127438907,0.6438072257494768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552831437125315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.205957412705,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.296863513388,1454.380442584542,0.37502065807153756,6.17534620354742,3.495347618298145,,,,
4299.0,-30.630820547684422,4.9699103932948585,35.025591146991694,24.24771051099526,5.031496370653136,-27.06467883082835,-40.65997969647867,1.4653510236254788,-5.039329418425041,-5.039329418411619,40.05112018730579,42269.79510813957,25745.89490462747,25745.89490462747,68015.69001276704,77798.48122733302,77798.48122733302,25745.89490462747,103544.37613196048,103544.37613196048,103544.37613196048,129724.1621421874,125213.75567856399,4510.406463623417,0.0,92236.32470598041,56707.63858715819,39476.31790980247,26179.786010226915,65656.10392002939,19958.333422644322,1454.3822354966787,0.0,0.8865332594057762,2.880521573014812,0.0014947054983599872,1.0,1.0,-3.157382800917105,354112.64511298743,1556738.5637919335,4.396167675105818,1556738.5637919335,4.396167675105818,0.7623566294563204,0.09252287271024585,4.028046144702076,101325.0,128617.29798538488,1.269354038839229,1.0,0.0,4.028046144701232,1.2849140969566475,1.2851949456023692,3.134875828853157,22898.527323798182,2334.9999565395096,19463.74570556692,1984.7497061246113,0.85,0.8499998899640356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.714041844646,4632.441516551485,5.562213321427641,4.9699103932948585,-2.3592890936211695,7.329199486916028,3.4953074917641027,3.5,0.9986592833611722,0.6,0.00021856249058156265,1.000005874108502,0.00021856120672931998,199.44439779611992,0.0,3.2958854730654006e-07,0.9340539430667345,0.03134559740058258,7.316533513191208e-05,0.00014539715544965057,0.0005856664514596134,0.09252287271435757,0.09252287271435757,0.09252287271435757,0.09252287267960538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.74433225294,595.6853218874846,0.0,0.09252287271435757,0.09252287271024585,0.09252287271024585,0.37502066763932035,0.37502066763932035,0.5,10.000200813290158,0.0,0.0,0.0,0.0,0.0,0.0,26179.786010226915,19958.333422644322,0.7623566294563204,1.0359385640002592,0.6438060223558976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552835788416851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39345870025,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.27439263907,1454.3822354966787,0.37502066763932035,6.17534620354742,3.4953074917641027,,,,
4300.0,-30.630877175028157,4.969943936566689,35.02558910446005,24.247593758069,5.031411545393953,-27.06473770904267,-40.66001909142358,1.465268418323996,-5.0394191451864,-5.039419145201926,40.0511233614715,42269.71419231688,25745.974803914523,25745.974803914523,68015.6889962314,77798.35181312218,77798.35181312218,25745.974803914523,103544.3266170367,103544.3266170367,103544.3266170367,129724.24457189461,125213.83540103471,4510.409170859902,0.0,92236.1862697794,56707.54864994705,39476.26402203594,26179.917954857905,65656.18197689384,19958.398527324724,1454.3886735144204,0.0,0.8865327903894846,2.880512050080487,0.0014947054983599872,1.0,1.0,-3.1578874656156017,354111.4062641719,1556738.7008006168,4.396183441883453,1556738.7008006168,4.396183441883453,0.7623552740592632,0.09252292760189926,4.028046144702076,101325.0,128617.26012564139,1.2693536651926118,1.0,0.0,4.028046144700857,1.284914486115079,1.2851953331961345,3.134874879402144,22898.492955720947,2334.9964519709533,19463.71635726258,1984.7467134304356,0.85,0.849999884049128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.682349498968,4632.441516551485,5.562268667388982,4.969943936566689,-2.3593619338303915,7.32930587039708,3.495267605149282,3.5,0.9986478871855091,0.6,0.00021856120672931998,1.0000059244040393,0.00021855991189209512,199.4444447807508,0.0,2.5605713739860764e-07,0.725665927387654,0.03134585345771997,7.316500710576935e-05,0.00014539619962355063,0.0005856626013479765,0.09252292762433517,0.09252292762433517,0.09252292762433517,0.09252292741591976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.759678252,595.6853170536192,0.0,0.09252292762433517,0.09252292760189926,0.09252292760189926,0.37502067720608195,0.37502067720608195,0.5,10.000200813576091,0.0,0.0,0.0,0.0,0.0,0.0,26179.917954857905,19958.398527324724,0.7623552740592632,1.0359373169181225,0.6438040245348522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552839168954397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18507068457,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.252242354873,1454.3886735144204,0.37502067720608195,6.17534620354742,3.495267605149282,,,,
4301.0,-30.630933378356755,4.969977613762564,35.0255870272678,24.247491254378133,5.0313398543466,-27.0647973712277,-40.66005862606687,1.4652002134549953,-5.039471762151834,-5.039471762133304,40.051118276346706,42269.63559824041,25745.958733067928,25745.958733067928,68015.59433130834,77798.22686236518,77798.22686236518,25745.958733067928,103544.18559543311,103544.18559543311,103544.18559543311,129724.17364382563,125213.7634261202,4510.410217705425,0.0,92236.04717033659,56707.45590672658,39476.212515122235,26179.988048392515,65656.20056351475,19958.43165566103,1454.3922608474738,0.0,0.8865325405390514,2.8805064657168074,0.0014947054983599872,1.0,1.0,-3.158617045383835,354110.6797883454,1556738.4813084875,4.396191841033887,1556738.4813084875,4.396191841033887,0.7623544983583941,0.0925229501001732,4.028046144702076,101325.0,128617.2213194043,1.269353282204829,1.0,0.0,4.028046144702309,1.2849148079173134,1.2851956534048639,3.1348740942841467,22898.45842298775,2334.992930612161,19463.68601413042,1984.743619292054,0.85,0.8499998408011098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.650542716062,4632.441516551485,5.562303417695553,4.969977613762564,-2.3594076233049637,7.3293852370675285,3.4952275746917754,3.5,0.9986364499119358,0.6,0.00021855991189209512,1.000005880045776,0.00021855862675736505,199.4444914135889,0.0,2.582480913925186e-07,0.7318750910063977,0.031346111705811364,7.31646779177813e-05,0.00014539523397431381,0.000585658711668291,0.09252295008828139,0.09252295008828139,0.09252295008828139,0.09252295018147942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.7350907499,595.685324798513,0.0,0.09252295008828139,0.0925229501001732,0.0925229501001732,0.3750206867731452,0.3750206867731452,0.5,10.000200813672418,0.0,0.0,0.0,0.0,0.0,0.0,26179.988048392515,19958.43165566103,0.7623544983583941,1.0359355818269007,0.6438026452254033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552842578436775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19127984819,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.230080568825,1454.3922608474738,0.3750206867731452,6.17534620354742,3.4952275746917754,,,,
4302.0,-30.63098928775591,4.9700112697046235,35.02558494286948,24.247380333859496,5.031263669175802,-27.064852765826494,-40.66010130392385,1.4651235325953704,-5.0395314191598,-5.039531419159806,40.05111391404895,42269.571328329235,25745.961283514564,25745.961283514564,68015.5326118438,77798.08616832981,77798.08616832981,25745.961283514564,103544.04745184438,103544.04745184438,103544.04745184438,129724.11622971416,125213.70472407514,4510.411505639018,0.0,92235.90844880328,56707.39360967259,39476.1275990341,26180.06877786977,65656.19637690387,19958.470119543916,1454.3963576176568,0.0,0.8865322521703609,2.8805001341870358,0.0014947054983599872,1.0,1.0,-3.159359499556615,354109.8561129534,1556738.2930185155,4.396201535045524,1556738.2930185155,4.396201535045524,0.7623536167488978,0.09252297739806378,4.028046144702076,101325.0,128617.19169972268,1.2693529898812996,1.0,0.0,4.028046144701655,1.284915169358551,1.285196013273727,3.1348732124572374,22898.423984074114,2334.989418820302,19463.65969741493,1984.7409357339081,0.85,0.8499999699084938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.618812309206,4632.441516551485,5.562342099774245,4.9700112697046235,-2.359458435085283,7.329469704789906,3.4951876405401427,3.5,0.9986250401543265,0.6,0.00021855862675736505,1.0000058492972075,0.00021855734835047764,199.44453780256814,0.0,2.563130426385123e-07,0.7263911628375439,0.031346368018854,7.316432255914005e-05,0.000145394304198225,0.0005856549664873011,0.09252297740583176,0.09252297740583176,0.09252297740583176,0.09252297733524732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.7139980908,595.6853314425599,0.0,0.09252297740583176,0.09252297739806378,0.09252297739806378,0.3750206963396923,0.3750206963396923,0.5,10.000200813787398,0.0,0.0,0.0,0.0,0.0,0.0,26180.06877786977,19958.470119543916,0.7623536167488978,1.035934707843811,0.6438017073922144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455284596239109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18579592003,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.207925389645,1454.3963576176568,0.3750206963396923,6.17534620354742,3.4951876405401427,,,,
4303.0,-30.631044839147233,4.970044967018624,35.025582870550586,24.247277236450486,5.03119003048682,-27.064913097033806,-40.66014090841634,1.4650546967985478,-5.039588000124979,-5.039588000129557,40.05111009377625,42269.49592395026,25745.956318880137,25745.956318880137,68015.45224283039,77797.96662688159,77797.96662688159,25745.956318880137,103543.92294576173,103543.92294576173,103543.92294576173,129724.06877335327,125213.65601216193,4510.412761191347,0.0,92235.7694282801,56707.29872585276,39476.07855825259,26180.145827591536,65656.22438584414,19958.506912314377,1454.400257692864,0.0,0.8865319775202787,2.8804941291345436,0.0014947054983599872,1.0,1.0,-3.160038932318571,354109.07490940514,1556738.1281230284,4.396210767886427,1556738.1281230284,4.396210767886427,0.7623527784661877,0.09252300392243884,4.028046144702076,101325.0,128617.1539513314,1.2693526173336434,1.0,0.0,4.028046144703753,1.2849154940792844,1.2851963364227044,3.134872420219667,22898.389470933453,2334.985899459393,19463.634482162484,1984.738364493735,0.85,0.8500001498738177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.587121261225,4632.441516551485,5.562379111460849,4.970044967018624,-2.35950696371421,7.329551930732833,3.495147756105601,3.5,0.9986136446016003,0.6,0.00021855734835047764,1.0000058118446138,0.0002185560781365121,199.44458389452114,0.0,2.5497127078181095e-07,0.7225885813956522,0.031346622990124785,7.316399279240179e-05,0.00014539335555807586,0.0005856511453210056,0.09252300392533552,0.09252300392533552,0.09252300392533552,0.09252300389327069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.6955261651,595.685337261093,0.0,0.09252300392533552,0.09252300392243884,0.09252300392243884,0.3750207059059022,0.3750207059059022,0.5,10.000200813903964,0.0,0.0,0.0,0.0,0.0,0.0,26180.145827591536,19958.506912314377,0.7623527784661877,1.0359330418258854,0.6438002842737909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552849328649662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.181993338585,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.1857742254,1454.400257692864,0.3750207059059022,6.17534620354742,3.495147756105601,,,,
4304.0,-30.631100029636666,4.9700786702508655,35.02558078629268,24.24716855110603,5.031115267178536,-27.06496857207358,-40.66017981441689,1.4649802413528423,-5.039646072673179,-5.0396460726647225,40.05110560466529,42269.419112793374,25745.95560868852,25745.95560868852,68015.3747214819,77797.8291407748,77797.8291407748,25745.95560868852,103543.78474946332,103543.78474946332,103543.78474946332,129724.00901433783,125213.5950155471,4510.41399879074,0.0,92235.63066182793,56707.22063418414,39476.01114182644,26180.224264874512,65656.23540670096,19958.544235218076,1454.4042432631904,0.0,0.8865316976893457,2.880487965787677,0.0014947054983599872,1.0,1.0,-3.1607762838208373,354108.27311324415,1556737.9343575453,4.396220174894641,1556737.9343575453,4.396220174894641,0.7623519200328647,0.09252303021346586,4.028046144702076,101325.0,128617.11642564452,1.2693522469839085,1.0,0.0,4.028046144703468,1.2849158450774407,1.285196685865375,3.134871563872192,22898.35502086829,2334.9823865303943,19463.60592922337,1984.7354529042404,0.85,0.8500001817373046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.555484555749,4632.441516551485,5.562416977520499,4.9700786702508655,-2.359556555695111,7.329635225945976,3.4951079402448326,3.5,0.9986022686413808,0.6,0.0002185560781365121,1.000005774089204,0.0002185548161815075,199.4446296870463,0.0,2.533372958123174e-07,0.7179578963321075,0.0313468763274206,7.316366884299294e-05,0.00014539240929351915,0.0005856473337237061,0.09252303020547241,0.09252303020547241,0.09252303020547241,0.09252303026385039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.67382040055,595.685344098262,0.0,0.09252303020547241,0.09252303021346586,0.09252303021346586,0.37502071547184973,0.37502071547184973,0.5,10.000200814009292,0.0,0.0,0.0,0.0,0.0,0.0,26180.224264874512,19958.544235218076,0.7623519200328647,1.0359316872215942,0.6437990063085357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552852673354355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17736265352,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.163628369606,1454.4042432631904,0.37502071547184973,6.17534620354742,3.4951079402448326,,,,
4305.0,-30.631154872828763,4.970112397237883,35.025578702292336,24.24706269465389,5.031041015540547,-27.065026022967324,-40.66021899981422,1.4649086198449306,-5.03970315728526,-5.03970315727745,40.051101443581295,42269.34498511221,25745.952758116542,25745.952758116542,68015.29774322876,77797.70096883125,77797.70096883125,25745.952758116542,103543.6537269478,103543.6537269478,103543.6537269478,129723.95534396179,125213.54010604686,4510.415237914937,0.0,92235.4918078616,56707.13582429863,39475.95109284775,26180.301617013993,65656.25270986174,19958.581097659306,1454.4081672346765,0.0,0.8865314217057657,2.8804819073024,0.0014947054983599872,1.0,1.0,-3.1614824796095604,354107.48495870427,1556737.754751394,4.396229452571271,1556737.754751394,4.396229452571271,0.7623510756151362,0.09252305646959082,4.028046144702076,101325.0,128617.07851022494,1.2693518727878108,1.0,0.0,4.028046144699932,1.2849161827988071,1.2851970220389655,3.1348707399171962,22898.320549076918,2334.978871385939,19463.574528193785,1984.7322508903435,0.85,0.8500000900274935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.523893750108,4632.441516551485,5.5624543265038096,4.970112397237883,-2.3596053949403766,7.3297177921782595,3.4950681823315897,3.5,0.9985909092375971,0.6,0.0002185548161815075,1.0000057377570701,0.00021855356217426094,199.4446751914313,0.0,2.5169014857531696e-07,0.7132898810624483,0.03134712801756918,7.316334256853828e-05,0.00014539147361296924,0.0005856435647592743,0.0925230564666589,0.0925230564666589,0.0925230564666589,0.0925230564844187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.6537006454,595.6853504358486,0.0,0.0925230564666589,0.09252305646959082,0.09252305646959082,0.3750207250375434,0.3750207250375434,0.5,10.000200814120511,0.0,0.0,0.0,0.0,0.0,0.0,26180.301617013993,19958.581097659306,0.7623510756151362,1.0359302417667935,0.6437977076136611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455285599633089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17269463825,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.141487892164,1454.4081672346765,0.3750207250375434,6.17534620354742,3.4950681823315897,,,,
4306.0,-30.63120936746262,4.9701461384118675,35.025576603518424,24.24695425378161,5.030966404189654,-27.065080895592782,-40.66025399425996,1.4648344091493035,-5.039760529683122,-5.039760529596266,40.051096849323216,42269.25511655003,25745.951055668982,25745.951055668982,68015.20617221901,77797.56390068807,77797.56390068807,25745.951055668982,103543.51495635704,103543.51495635704,103543.51495635704,129723.89376701205,125213.47732051484,4510.416446497218,0.0,92235.3530841268,56707.04430058674,39475.898648377835,26180.37881065501,65656.27745903285,19958.61778220776,1454.4120951726104,0.0,0.8865311458248853,2.8804758182841415,0.0014947054983599872,1.0,1.0,-3.1622193560846767,354106.6928321646,1556737.556447615,4.396238726799382,1556737.556447615,4.396238726799382,0.7623502290228479,0.09252308218655397,4.028046144702076,101325.0,128617.04059480542,1.269351498591714,1.0,0.0,4.028046144702688,1.284916532618686,1.2851973703239246,3.134869886445337,22898.286109616736,2334.9753595383477,19463.54572984062,1984.7293142755807,0.85,0.8500001107797494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.492353128177,4632.441516551485,5.56249186374231,4.9701461384118675,-2.3596544159118746,7.329800554323742,3.4950284877564246,3.5,0.998579567930407,0.6,0.00021855356217426094,1.0000057012929642,0.00021855231614347861,199.44472040662944,0.0,2.501050679792711e-07,0.7087977626532543,0.03134737812263716,7.316305119088446e-05,0.00014539051098337648,0.0005856396872428544,0.09252308221258206,0.09252308221258206,0.09252308221258206,0.09252308198620571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.63148647174,595.6853574331628,0.0,0.09252308221258206,0.09252308218655397,0.09252308218655397,0.3750207346030587,0.3750207346030587,0.5,10.000200814228664,0.0,0.0,0.0,0.0,0.0,0.0,26180.37881065501,19958.61778220776,0.7623502290228479,1.0359284565692604,0.6437960961604094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552859298398366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16820251984,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.119352532558,1454.4120951726104,0.3750207346030587,6.17534620354742,3.4950284877564246,,,,
4307.0,-30.63120936746262,4.9701461384118675,35.025576603518424,24.24691932918506,5.030966404189654,-27.065080895592782,-40.6602393957786,1.4648344091493035,-5.039760529683122,-5.039760529596266,40.051096849323216,42269.19449112565,25745.715361887113,25745.715361887113,68014.90985301277,77797.42223318593,77797.42223318593,25745.715361887113,103543.13759507304,103543.13759507304,103543.13759507304,129723.61431385798,125213.19786736077,4510.416446497218,0.0,92235.21138333315,56706.96937741696,39475.824451017994,26180.476718784932,65656.30116980293,19958.67125956633,1454.415992141728,0.0,0.8865311458248853,2.8804758182841415,0.0014947054983599872,1.0,1.0,-3.163789031308454,354106.6928321646,1556737.556447615,4.396238726799382,1556737.556447615,4.396238726799382,0.762349420675203,0.09252308218655397,4.028046144702076,101325.0,128616.9947733806,1.2693510463694113,1.0,0.0,4.028046144703231,1.2849165351920375,1.2851973712967095,3.1348698801670127,22898.25093107395,2334.971772325305,19463.514232961537,1984.7261024877546,0.85,0.8500000411188035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.460860428688,4632.441516551485,5.562478789007746,4.9701461384118675,-2.3596704356348694,7.3298165740467365,3.49498885367264,3.5,0.9985682439064686,0.6,0.00021855231614347861,1.0,0.00021855231614347861,199.44472040662944,0.0,2.485142609987188e-07,0.7042894156703691,0.031347626636898156,7.316317274350802e-05,0.0001453891433999706,0.0005856341785537889,0.09252308457249611,0.09252308457249611,0.09252308457249611,0.09252332989365529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.63148647174,595.6853574331628,0.0,0.09252308457249611,0.09252308218655397,0.09252308218655397,0.37502074416841996,0.37502074416841996,0.5,10.000200814228664,0.0,0.0,0.0,0.0,0.0,0.0,26180.476718784932,19958.67125956633,0.762349420675203,1.0359235692718953,0.6437949402877171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552862579480825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16369417286,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.097222327633,1454.415992141728,0.37502074416841996,6.17534620354742,3.49498885367264,,,,
4308.0,-30.631266621140686,4.970180268877418,35.025574490642946,24.246729793399595,5.030798887797295,-27.065148027237413,-40.66029080478472,1.464676592523308,-5.039914917602971,-5.039914917616498,40.0510922449502,42269.16078736985,25745.904340448164,25745.904340448164,68015.06512781802,77797.33313933563,77797.33313933563,25745.904340448164,103543.2374797838,103543.2374797838,103543.2374797838,129723.83211320262,125213.41183404779,4510.420279154827,0.0,92235.0830191526,56706.910668449804,39475.74705633644,26180.59463341882,65656.34168975527,19958.722117138972,1454.4228735648815,0.0,0.886530375299205,2.8804594329140083,0.0014947054983599872,1.0,1.0,-3.1638368226487614,354104.5612431431,1556737.3577080618,4.396264629415887,1556737.3577080618,4.396264629415887,0.7623479297014211,0.09252316172686807,4.028046144702076,101325.0,128616.97066563221,1.2693508084444334,1.0,0.0,4.028046144700586,1.284917273612849,1.285198109878913,3.134868078608883,22898.219063469674,2334.96852273403,19463.48414230242,1984.7230340944584,0.85,0.8499999099647532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.421324444707,4632.441516551485,5.5625671337379865,4.970180268877418,-2.359794460691615,7.329974729569033,3.4949390972366596,3.5,0.9985540277819027,0.6,0.00021855231614347861,1.000005989951042,0.00021855100703364628,199.44476791107692,0.0,0.0,0.0,0.031347626636898156,7.316274469299335e-05,0.00014538957145048527,0.0005856359027610142,0.09252316182777748,0.09252316182777748,0.09252316182777748,0.09252316092772317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.6092197703,595.6853644470597,0.0,0.09252316182777748,0.09252316172686807,0.09252316172686807,0.37502075373322546,0.37502075373322546,0.5,10.00020081508801,0.0,0.0,0.0,0.0,0.0,0.0,26180.59463341882,19958.722117138972,0.7623479297014211,1.0359252949122322,0.6437940296324087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552862579480825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.076182015386,1454.4228735648815,0.37502075373322546,6.17534620354742,3.4949390972366596,,,,
4309.0,-30.6313200745707,4.9702154380744386,35.025572016083366,24.246623762324475,5.030721342471797,-27.065207056442627,-40.66033026957882,1.4646048688997984,-5.03992252470681,-5.039922524688483,40.051077583599216,42269.093685674976,25745.77969271662,25745.77969271662,68014.8733783916,77797.2175668854,77797.2175668854,25745.77969271662,103542.99725960202,103542.99725960202,103542.99725960202,129723.58747522291,125213.16812534587,4510.419349877047,0.0,92234.94384206911,56706.819962959424,39475.69319901077,26180.590215620887,65656.28341463166,19958.716807843342,1454.4230171064753,0.0,0.8865303896725263,2.880458625565131,0.0014947054983599872,1.0,1.0,-3.1647925020505454,354104.4562143407,1556736.7248755086,4.396264146230372,1556736.7248755086,4.396264146230372,0.7623478555473815,0.09252314561952722,4.028046144702076,101325.0,128616.93291724089,1.2693504358967767,1.0,0.0,4.028046144702666,1.2849176119101446,1.2851984465679622,3.1348672532506003,22898.18451146146,2334.964999409733,19463.457335353833,1984.720300546449,0.85,0.8500000218625015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.389969421801,4632.441516551485,5.562577886221826,4.9702154380744386,-2.3598065650211275,7.330022003095566,3.494899636824454,3.5,0.9985427533784154,0.6,0.00021855100703364628,1.0000055923657938,0.0002185497848233054,199.44481226240563,0.0,2.6109510668058924e-07,0.7399435323327899,0.03134788773200484,7.316241609600366e-05,0.0001453885909376426,0.0005856319532100384,0.0925231456194456,0.0925231456194456,0.0925231456194456,0.09252314562637037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.5383307387,595.685386776607,0.0,0.0925231456194456,0.09252314561952722,0.09252314561952722,0.3750207633010319,0.3750207633010319,0.5,10.000200815104035,0.0,0.0,0.0,0.0,0.0,0.0,26180.590215620887,19958.716807843342,0.7623478555473815,1.0359232938737182,0.6437935790355018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552866026684874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19934828952,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.05399472112,1454.4230171064753,0.3750207633010319,6.17534620354742,3.494899636824454,,,,
4310.0,-30.631373493392953,4.970250615168313,35.02556951812594,24.246545426454418,5.030679474321767,-27.065258495083643,-40.66036477508021,1.4645610223552148,-5.039977364717572,-5.039977364703687,40.051071959390526,42269.006317134066,25745.778744994328,25745.778744994328,68014.78506212839,77797.06975142387,77797.06975142387,25745.778744994328,103542.8484964182,103542.8484964182,103542.8484964182,129723.51130805392,125213.09090033514,4510.420407718768,0.0,92234.80400365147,56706.74056956517,39475.62603787367,26180.66281163572,65656.2888495094,19958.75103080358,1454.4267422584492,0.0,0.8865301304365665,2.880452805349776,0.0014947054983599872,1.0,1.0,-3.1655580381550976,354103.69905689085,1556736.4821164047,4.396272860923424,1556736.4821164047,4.396272860923424,0.7623470488276991,0.09252316845210344,4.028046144702076,101325.0,128616.89528020179,1.2693500644480809,1.0,0.0,4.028046144700962,1.2849178195916604,1.2851986527243477,3.1348667465613995,22898.149795270874,2334.961459343494,19463.42947116723,1984.717459190165,0.85,0.8500000936838569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.358908445748,4632.441516551485,5.562615011989212,4.970250615168313,-2.3598531047367355,7.330103719905049,3.4948605466470175,3.5,0.9985315847562907,0.6,0.0002185497848233054,1.0000055887475234,0.00021854856341056288,199.44485658503717,0.0,2.437635119824725e-07,0.690825792958327,0.031348131495516816,7.316212879285206e-05,0.00014538765603045335,0.0005856281873607392,0.09252316843228718,0.09252316843228718,0.09252316843228718,0.09252316859520213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.511136757,595.6853953425235,0.0,0.09252316843228718,0.09252316845210344,0.09252316845210344,0.37502077286786595,0.37502077286786595,0.5,10.000200815192537,0.0,0.0,0.0,0.0,0.0,0.0,26180.66281163572,19958.75103080358,0.7623470488276991,1.035921862992057,0.643792195048044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552869245080042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15023055015,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.031881650033,1454.4267422584492,0.37502077286786595,6.17534620354742,3.4948605466470175,,,,
4311.0,-30.631426352177506,4.970285425331743,35.02556720393812,24.24637625170874,5.030538962759378,-27.065316234941616,-40.66040396047754,1.4644254283961984,-5.040049921133573,-5.040049921130613,40.05107226572791,42268.94085259237,25745.822776697496,25745.822776697496,68014.76362928987,77796.9535533523,77796.9535533523,25745.822776697496,103542.77633004979,103542.77633004979,103542.77633004979,129723.5434296766,125213.12100377405,4510.422425902555,0.0,92234.66786361013,56706.6551642852,39475.569665916584,26180.76709962681,65656.3367655434,19958.802005505764,1454.4318851934083,0.0,0.8865297593596299,2.8804451048920754,0.0014947054983599872,1.0,1.0,-3.1660897489317676,354102.69729698985,1556736.4953390239,4.39628533536239,1556736.4953390239,4.39628533536239,0.762345959136937,0.09252320978774047,4.028046144702076,101325.0,128616.86215292629,1.2693497375072913,1.0,0.0,4.028046144699996,1.2849184565567884,1.2851992882591943,3.1348651925322017,22898.115997236677,2334.95801290315,19463.399466247985,1984.7143995399026,0.85,0.8500000379331125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.327895799579,4632.441516551485,5.562661798457065,4.970285425331743,-2.3599126915475197,7.330198116879263,3.494821517467127,3.5,0.9985204335620362,0.6,0.00021854856341056288,1.0000055301579005,0.00021854735480918207,199.44490044301185,0.0,2.4360448926158804e-07,0.6903751225673405,0.03134837510000608,7.316180252474825e-05,0.00014538676088581465,0.0005856245816768282,0.09252320979948854,0.09252320979948854,0.09252320979948854,0.0925232096870142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.5126168575,595.6853948763144,0.0,0.09252320979948854,0.09252320978774047,0.09252320978774047,0.37502078243421283,0.37502078243421283,0.5,10.000200815414,0.0,0.0,0.0,0.0,0.0,0.0,26180.76709962681,19958.802005505764,0.762345959136937,1.0359207805359036,0.64379072812931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552872461392867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14977987976,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16635.009767490472,1454.4318851934083,0.37502078243421283,6.17534620354742,3.494821517467127,,,,
4312.0,-30.631479058160714,4.970320944735719,35.02556458859938,24.246342095453315,5.0305417559507974,-27.065366887357396,-40.660434554424114,1.4644261776371277,-5.0400716787730175,-5.0400716787796185,40.051058948330486,42268.840392456426,25745.737667776,25745.737667776,68014.57806023242,77796.80370654105,77796.80370654105,25745.737667776,103542.54137431705,103542.54137431705,103542.54137431705,129723.32535621249,125212.90338355326,4510.421972659231,0.0,92234.52625961555,56706.56294583419,39475.514793090406,26180.783981895438,65656.29877498584,19958.80736068436,1454.4330511670814,0.0,0.8865296967057172,2.880442795743382,0.0014947054983599872,1.0,1.0,-3.167072956634968,354102.3968976511,1556735.9205182316,4.396287441590481,1556735.9205182316,4.396287441590481,0.7623456720962327,0.09252320317488245,4.028046144702076,101325.0,128616.8198390954,1.2693493199022492,1.0,0.0,4.028046144700876,1.2849184555471516,1.2851992856963017,3.134865194995452,22898.08084272516,2334.954428140615,19463.371710799067,1984.7115692717766,0.85,0.8500001307743955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.296841645898,4632.441516551485,5.562680733031892,4.970320944735719,-2.3599349118617643,7.330255856597484,3.494782436225042,3.5,0.9985092674928692,0.6,0.00021854735480918207,1.0000055141739568,0.000218546149707695,199.4449441742212,0.0,2.410493820716502e-07,0.6831339487910566,0.03134861614938815,7.31615477922972e-05,0.00014538580701688487,0.0005856207394487631,0.09252320317870893,0.09252320317870893,0.09252320317870893,0.09252320314856438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.4482261714,595.685415158927,0.0,0.09252320317870893,0.09252320317488245,0.09252320317488245,0.37502079200070393,0.37502079200070393,0.5,10.00020081538741,0.0,0.0,0.0,0.0,0.0,0.0,26180.783981895438,19958.80736068436,0.7623456720962327,1.0359185535774529,0.6437895705531345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552875643987524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14253870598,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.98766276971,1454.4330511670814,0.37502079200070393,6.17534620354742,3.494782436225042,,,,
4313.0,-30.631531243575118,4.9703556176338,35.02556239618663,24.24616813603791,5.030389996913897,-27.06543037486648,-40.660482191573806,1.4642857548398434,-5.040166244240083,-5.0401662441930055,40.05106592021779,42268.81262361385,25745.839248524728,25745.839248524728,68014.65187213858,77796.71374409647,77796.71374409647,25745.839248524728,103542.5529926212,103542.5529926212,103542.5529926212,129723.48023897463,125213.05510895558,4510.42513001905,0.0,92234.39036924158,56706.489250972314,39475.445686965846,26180.92724635343,65656.37293331928,19958.878821293412,1454.4399499516162,0.0,0.8865291892332494,2.880432759482191,0.0014947054983599872,1.0,1.0,-3.1673583114160238,354101.0912710467,1556736.221445753,4.396304501231116,1556736.221445753,4.396304501231116,0.7623442299612728,0.09252326653391367,4.028046144702076,101325.0,128616.78988535718,1.2693490242818375,1.0,0.0,4.028046144701953,1.2849191150733337,1.2851999438180903,3.1348635859247724,22898.047106673217,2334.950988020702,19463.342066785423,1984.7085464236436,0.85,0.8500000884841042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.26600346443,4632.441516551485,5.562739745134141,4.9703556176338,-2.3600105638682933,7.330366181502093,3.494743626954128,3.5,0.9984981791297508,0.6,0.000218546149707695,1.0000054597135213,0.0002185449565148409,199.4449874735211,0.0,2.4035139881481657e-07,0.6811558642411901,0.03134885650078696,7.316115115573047e-05,0.0001453849985519645,0.0005856174829147575,0.09252326651326155,0.09252326651326155,0.09252326651326155,0.09252326667135587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.4819341771,595.685404541157,0.0,0.09252326651326155,0.09252326653391367,0.09252326653391367,0.37502080156631795,0.37502080156631795,0.5,10.000200815739575,0.0,0.0,0.0,0.0,0.0,0.0,26180.92724635343,19958.878821293412,0.7623442299612728,1.0359185077313726,0.6437884204560329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552878817383428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14056062143,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.965559348107,1454.4399499516162,0.37502080156631795,6.17534620354742,3.494743626954128,,,,
4314.0,-30.631583269976268,4.97039111926455,35.025559807627076,24.246133386064344,5.030397517918068,-27.06547503959003,-40.660508105624444,1.464285923995169,-5.0401822722155885,-5.04018227220553,40.0510501054785,42268.695766808465,25745.739800575044,25745.739800575044,68014.43556738351,77796.54248017393,77796.54248017393,25745.739800575044,103542.28228074897,103542.28228074897,103542.28228074897,129723.21533198879,125212.79101760648,4510.424314382312,0.0,92234.24883802545,56706.402124975575,39475.38523672208,26180.933051239812,65656.3182879619,19958.87821680493,1454.4406329227877,0.0,0.8865291648503268,2.8804310584310993,0.0014947054983599872,1.0,1.0,-3.168459495205184,354100.86997973797,1556735.538830504,4.396305320909215,1556735.538830504,4.396305320909215,0.7623440378439746,0.09252325299069401,4.028046144702076,101325.0,128616.74378555191,1.2693485693121334,1.0,0.0,4.0280461447037945,1.2849191167460903,1.2851999439579764,3.1348635818436876,22898.011970229632,2334.947405100583,19463.31040179251,1984.7053174929779,0.85,0.8500000099177747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.235009271643,4632.441516551485,5.5627555102537265,4.97039111926455,-2.360028563449972,7.330419682714521,3.4947046215196087,3.5,0.9984870347198882,0.6,0.0002185449565148409,1.0000054430796164,0.00021854376696371766,199.44503064090105,0.0,2.3797633383772046e-07,0.6744249300960998,0.0313490944771208,7.316093539092587e-05,0.00014538402112391504,0.0005856135457894711,0.09252325299829864,0.09252325299829864,0.09252325299829864,0.09252325293337765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.4054686731,595.6854286272521,0.0,0.09252325299829864,0.09252325299069401,0.09252325299069401,0.3750208111327487,0.3750208111327487,0.5,10.00020081570153,0.0,0.0,0.0,0.0,0.0,0.0,26180.933051239812,19958.87821680493,0.7623440378439746,1.0359160754198729,0.6437871764515075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552881959437503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.133829687285,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.943464598367,1454.4406329227877,0.3750208111327487,6.17534620354742,3.4947046215196087,,,,
4315.0,-30.631634770183187,4.970425713510294,35.02555760874378,24.24601010223853,5.030303019260167,-27.06553172048149,-40.660547151323385,1.464196639956201,-5.040279503193858,-5.040279503200218,40.05105617157992,42268.63546335235,25745.848686823385,25745.848686823385,68014.48415017573,77796.4257144036,77796.4257144036,25745.848686823385,103542.27440122698,103542.27440122698,103542.27440122698,129723.35341201742,125212.92594940176,4510.427462615652,0.0,92234.11092864431,56706.32067749667,39475.32250127516,26181.079010790432,65656.40151206558,19958.950786129182,1454.4476887669364,0.0,0.8865286470684273,2.8804207393119574,0.0014947054983599872,1.0,1.0,-3.1688290722318015,354099.5275561049,1556735.8006626924,4.396322727135063,1556735.8006626924,4.396322727135063,0.7623425595982188,0.09252331634522709,4.028046144702076,101325.0,128616.71216153087,1.2693482572073118,1.0,0.0,4.028046144701379,1.2849195369625916,1.2852003627377617,3.1348625566266457,22897.977732940337,2334.943913868685,19463.283276536415,1984.7025514866357,0.85,0.8500000962328269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.204259515148,4632.441516551485,5.562815995835182,4.970425713510294,-2.360106144306306,7.3305318578166005,3.4946659238742743,3.5,0.9984759782497926,0.6,0.00021854376696371766,1.0000053880305253,0.0002185425894495746,199.44507337170316,0.0,2.3725006022349831e-07,0.6723666706733942,0.031349331727181025,7.316061029088948e-05,0.00014538315667282818,0.0005856100637406035,0.09252331635152965,0.09252331635152965,0.09252331635152965,0.09252331628200755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.4347971937,595.6854193889906,0.0,0.09252331635152965,0.09252331634522709,0.09252331634522709,0.37502082069827164,0.37502082069827164,0.5,10.000200816038676,0.0,0.0,0.0,0.0,0.0,0.0,26181.079010790432,19958.950786129182,0.7623425595982188,1.035915502278583,0.6437854419356916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552885091918772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13177142786,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.92137129468,1454.4476887669364,0.37502082069827164,6.17534620354742,3.4946659238742743,,,,
4316.0,-30.63168598954708,4.970460532217552,35.02555530266028,24.245907668396853,5.030235676291912,-27.06558204574317,-40.66057767542077,1.4641284213154844,-5.040324196840004,-5.040324196833708,40.05104868078645,42268.54116189217,25745.82175148164,25745.82175148164,68014.36291337381,77796.28348792247,77796.28348792247,25745.82175148164,103542.1052394041,103542.1052394041,103542.1052394041,129723.24029028279,125212.81219189795,4510.4280983848475,0.0,92233.97221593704,56706.229890848306,39475.269250098594,26181.135050878693,65656.40430097729,19958.97651942182,1454.4506428249003,0.0,0.886528446334225,2.8804159959872244,0.0014947054983599872,1.0,1.0,-3.169638818191288,354098.9104927239,1556735.477335984,4.396329475201737,1556735.477335984,4.396329475201737,0.7623419107168142,0.09252333089629573,4.028046144702076,101325.0,128616.67335529382,1.2693478742195294,1.0,0.0,4.0280461447010225,1.2849198585894734,1.2852006829218467,3.134861771942634,22897.943296217847,2334.9404023002603,19463.248458331298,1984.6990010178092,0.85,0.8499998539845335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.173339129822,4632.441516551485,5.5628473406145815,4.970460532217552,-2.3601452807918015,7.330605813009353,3.4946270116705147,3.5,0.9984648604772899,0.6,0.0002185425894495746,1.0000053586504778,0.0002185414183624987,199.44511586950003,0.0,2.3484939465664412e-07,0.6655631844569294,0.03134956657657568,7.316035614384861e-05,0.000145382233305726,0.0005856063443753074,0.09252333089682649,0.09252333089682649,0.09252333089682649,0.09252333088899185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.3985782689,595.685430797699,0.0,0.09252333089682649,0.09252333089629573,0.09252333089629573,0.3750208302645722,0.3750208302645722,0.5,10.000200816093622,0.0,0.0,0.0,0.0,0.0,0.0,26181.135050878693,19958.97651942182,0.7623419107168142,1.0359136117413215,0.6437839783020681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552888192719449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12496794164,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.8992867982,1454.4506428249003,0.3750208302645722,6.17534620354742,3.4946270116705147,,,,
4317.0,-30.631736871765202,4.970495294337036,35.02555308907684,24.245763569511496,5.030115800063684,-27.06564246854274,-40.66062482362611,1.4640181078506942,-5.040381772601165,-5.040381772620155,40.051046737500144,42268.517093828275,25745.828542009524,25745.828542009524,68014.3456358378,77796.18524340184,77796.18524340184,25745.828542009524,103542.01378541136,103542.01378541136,103542.01378541136,129723.22939019388,125212.79985150286,4510.429538691022,0.0,92233.83522446602,56706.16707732737,39475.18683015405,26181.215604782534,65656.40243493658,19959.01542610703,1454.454668145346,0.0,0.8865281597973024,2.8804098854961087,0.0014947054983599872,1.0,1.0,-3.1701936726616395,354098.11557349993,1556735.3934571075,4.3963391076956375,1556735.3934571075,4.3963391076956375,0.7623410512100557,0.09252336083170097,4.028046144702076,101325.0,128616.63989396176,1.269347543981858,1.0,0.0,4.028046144702538,1.2849203771651059,1.2852012001059838,3.1348605067569038,22897.909286808295,2334.936934305629,19463.224497824634,1984.6965577260976,0.85,0.8500000700517049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.142518228565,4632.441516551485,5.562885853364737,4.970495294337036,-2.3601938153920323,7.330689109729068,3.4945882248363884,3.5,0.9984537785246824,0.6,0.0002185414183624987,1.000005323379904,0.0002185402549896971,199.44515808757586,0.0,2.335675975498669e-07,0.6619305714563228,0.031349800144173226,7.315996358423391e-05,0.00014538145477826478,0.0005856032084307686,0.09252336083821933,0.09252336083821933,0.09252336083821933,0.09252336077198434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.38918146346,595.6854337576345,0.0,0.09252336083821933,0.09252336083170097,0.09252336083170097,0.3750208398303667,0.3750208398303667,0.5,10.000200816267995,0.0,0.0,0.0,0.0,0.0,0.0,26181.215604782534,19959.01542610703,0.7623410512100557,1.0359133780325211,0.6437836300232113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552891276611963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.121335328644,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.87720621127,1454.454668145346,0.3750208398303667,6.17534620354742,3.4945882248363884,,,,
4318.0,-30.631787537161355,4.970530548332583,35.02555062850799,24.245711182616674,5.03010303547421,-27.065688212946036,-40.66065091229973,1.464000435801018,-5.040413172000797,-5.040413172048165,40.05103518413464,42268.40671067311,25745.76951682096,25745.76951682096,68014.17622749407,77796.02469098195,77796.02469098195,25745.76951682096,103541.79420780292,103541.79420780292,103541.79420780292,129723.04239478336,125212.61290965152,4510.429485131843,0.0,92233.69450923338,56706.07652933066,39475.13108878079,26181.248186980443,65656.37927576124,19959.02882539933,1454.4565654962312,0.0,0.8865280415820029,2.8804065530954928,0.0014947054983599872,1.0,1.0,-3.1711513981081794,354097.68205856776,1556734.8947759587,4.396343081733234,1556734.8947759587,4.396343081733234,0.7623406142769262,0.09252336206181948,4.028046144702076,101325.0,128616.60036393549,1.2693471538508314,1.0,0.0,4.028046144701487,1.2849204622553714,1.2852012837199267,3.1348602991595307,22897.874352940216,2334.933372042463,19463.192793512924,1984.6933247860304,0.85,0.8499999822478606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.111729738863,4632.441516551485,5.562910106812319,4.970530548332583,-2.3602230339197807,7.330753582252363,3.494549478962795,3.5,0.9984427082750843,0.6,0.0002185402549896971,1.0000053006977834,0.00021853909657999226,199.44520012576552,0.0,2.3202907233065836e-07,0.6575703909850857,0.03135003217324556,7.315974636875087e-05,0.00014538050862094622,0.0005855993972654293,0.09252336205805259,0.09252336205805259,0.09252336205805259,0.09252336208982952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.3333198987,595.6854513536325,0.0,0.09252336205805259,0.09252336206181948,0.09252336206181948,0.3750208493962357,0.3750208493962357,0.5,10.000200816269011,0.0,0.0,0.0,0.0,0.0,0.0,26181.248186980443,19959.02882539933,0.7623406142769262,1.0359111632066995,0.6437821758818429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552894340206342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11697514817,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.855130671185,1454.4565654962312,0.3750208493962357,6.17534620354742,3.494549478962795,,,,
