time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4319.0,-30.631837702368866,4.970565131409661,35.02554845519249,24.245593521650903,5.0300149039047986,-27.065742836381137,-40.660685871820874,1.46391679495182,-5.040499023926429,-5.040499023925369,40.051038551037855,42268.33519683251,25745.850027079672,25745.850027079672,68014.18522391218,77795.90486705663,77795.90486705663,25745.850027079672,103541.7548941363,103541.7548941363,103541.7548941363,129723.12994637052,125212.69783542713,4510.432110943389,0.0,92233.55647329487,56705.98680404094,39475.07741028214,26181.375052234216,65656.45246251635,19959.09149238953,1454.462744476091,0.0,0.8865275916059737,2.8803974416943805,0.0014947054983599872,1.0,1.0,-3.171603170953574,354096.49674847664,1556735.0401027384,4.3963582085606605,1556735.0401027384,4.3963582085606605,0.7623393138278388,0.09252341524455437,4.028046144702076,101325.0,128616.559497683,1.2693467505322773,1.0,0.0,4.0280461447006894,1.2849208560038983,1.2852016760659657,3.134859338519333,22897.840084231877,2334.9298776067135,19463.16449055722,1984.69043868775,0.85,0.8500000182969277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.081105060582,4632.441516551485,5.56296431342308,4.970565131409661,-2.360292223213382,7.330857354623042,3.49451093940868,3.5,0.9984316969739087,0.6,0.00021853909657999226,1.0000052483692556,0.0002185379496121363,199.44524174895335,0.0,2.3103925540744363e-07,0.6547652498246953,0.031350263212500964,7.315945529512298e-05,0.0001453796412848693,0.0005855959035956885,0.09252341520515152,0.09252341520515152,0.09252341520515152,0.09252341552103115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.34959790803,595.6854462261891,0.0,0.09252341520515152,0.09252341524455437,0.09252341524455437,0.37502085896147086,0.37502085896147086,0.5,10.00020081653232,0.0,0.0,0.0,0.0,0.0,0.0,26181.375052234216,19959.09149238953,0.7623393138278388,1.0359101455069002,0.6437803690499992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552897390747193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.114170007015,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.833057778687,1454.462744476091,0.37502085896147086,6.17534620354742,3.49451093940868,,,,
4320.0,-30.631898939420054,4.970599873311085,35.02554618702239,24.2454883287661,5.029946010379877,-27.065802671454176,-40.6607291084714,1.4638457887175762,-5.04054633457514,-5.0405463345894885,40.051031467593894,42268.25043533202,25745.8309681991,25745.8309681991,68014.08140353112,77795.7578430823,77795.7578430823,25745.8309681991,103541.5888112814,103541.5888112814,103541.5888112814,129723.02394299983,125212.59109589751,4510.43284710232,0.0,92233.41797215988,56705.910585815196,39475.00820704964,26181.43513171843,65656.44333876808,19959.11927550248,1454.46588919196,0.0,0.8865273760486201,2.8803924206600913,0.0014947054983599872,1.0,1.0,-3.172409973077947,354095.8435578262,1556734.7343582585,4.396365454947888,1556734.7343582585,4.396365454947888,0.7623386256363882,0.09252343177173862,4.028046144702076,101325.0,128616.52531256167,1.2693464131513612,1.0,0.0,4.028046144702193,1.284921190611531,1.285202009272887,3.134858522167428,22897.805700034176,2334.926371394327,19463.13696840292,1984.687632209054,0.85,0.8500000927326355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.050366108142,4632.441516551485,5.5629971438382375,4.970599873311085,-2.360333205735274,7.330933079046359,3.494472256217486,3.5,0.9984206446335674,0.6,0.0002185379496121363,1.000006406731002,0.00021853654950724951,199.44529255871683,0.0,2.2875728130843175e-07,0.6482981352280955,0.03135049196978227,7.315909530744248e-05,0.00014537885430469382,0.0005855927336032267,0.09252343176818176,0.09252343176818176,0.09252343176818176,0.09252343178564591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.3153479784,595.6854570146835,0.0,0.09252343176818176,0.09252343177173862,0.09252343177173862,0.3750208685272506,0.3750208685272506,0.5,10.00020081670714,0.0,0.0,0.0,0.0,0.0,0.0,26181.43513171843,19959.11927550248,0.7623386256363882,1.0359087081917966,0.6437791675257246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552900411173122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10770289242,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.81099321779,1454.46588919196,0.3750208685272506,6.17534620354742,3.494472256217486,,,,
4321.0,-30.631947687056574,4.970634588881811,35.025544008875244,24.245349573344015,5.029830023422022,-27.065862019238242,-40.66076864311469,1.4637412046988694,-5.0406020688153035,-5.040602068858533,40.051029528656066,42268.20395983799,25745.834127871287,25745.834127871287,68014.03808770928,77795.66546915287,77795.66546915287,25745.834127871287,103541.49959702416,103541.49959702416,103541.49959702416,129723.01274668597,125212.57850559505,4510.434241090913,0.0,92233.27939505357,56705.81788824773,39474.95722978427,26181.51314966181,65656.47037944608,19959.15694902276,1454.4697881199363,0.0,0.886527098883659,2.880386505646902,0.0014947054983599872,1.0,1.0,-3.1729500636105286,354095.0740687546,1556734.6506670956,4.39637477240032,1556734.6506670956,4.39637477240032,0.7623377928895823,0.09252346075620964,4.028046144702076,101325.0,128616.49135014479,1.269346077968367,1.0,0.0,4.028046144701117,1.2849216828530488,1.285202499822865,3.1348573212323534,22897.771296975887,2334.9228632586955,19463.102747844998,1984.6841426832812,0.85,0.8499998753335218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.019710894071,4632.441516551485,5.563034674910133,4.970634588881811,-2.360380321465753,7.331014910347564,3.494433678576765,3.5,0.9984096224505042,0.6,0.00021853654950724951,1.0000051000648236,0.00021853543496236493,199.44533300574753,0.0,2.792443287590968e-07,0.7913784277032803,0.03135077121411103,7.315876614404977e-05,0.00014537778336319975,0.0005855884198014703,0.09252346073805925,0.09252346073805925,0.09252346073805925,0.09252346088135334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.30597223167,595.6854599679843,0.0,0.09252346073805925,0.09252346075620964,0.09252346075620964,0.37502087809311374,0.37502087809311374,0.5,10.000200816874946,0.0,0.0,0.0,0.0,0.0,0.0,26181.51314966181,19959.15694902276,0.7623377928895823,1.0359076218175938,0.643778194526128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45529040982317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25078318489,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.788705178787,1454.4697881199363,0.37502087809311374,6.17534620354742,3.494433678576765,,,,
4322.0,-30.6319970305839,4.970669764903631,35.025541603155474,24.245281889475905,5.029800671844498,-27.06590756354681,-40.66079469686372,1.4637080148868593,-5.040634514637077,-5.040634514642289,40.051018606274354,42268.099073429585,25745.77887368285,25745.77887368285,68013.87794711243,77795.51007139444,77795.51007139444,25745.77887368285,103541.2889450773,103541.2889450773,103541.2889450773,129722.83686276931,125212.40259471795,4510.434268051359,0.0,92233.13950693578,56705.72850942917,39474.90110834067,26181.547917692016,65656.44902603269,19959.17155148153,1454.471777535716,0.0,0.8865269730434198,2.8803830622121733,0.0014947054983599872,1.0,1.0,-3.1738771470788834,354094.6261094466,1556734.1792219775,4.396379002772012,1556734.1792219775,4.396379002772012,0.7623373382745733,0.09252346351079929,4.028046144702076,101325.0,128616.44992713134,1.2693456691550096,1.0,0.0,4.0280461447026035,1.2849218404504912,1.2852026560225727,3.1348569367377634,22897.736568446777,2334.919321934277,19463.077655894478,1984.6815840164052,0.85,0.8500000686842873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.989095245009,4632.441516551485,5.563059537053609,4.970669764903631,-2.3604102404602303,7.331080005363861,3.4943951508961195,3.5,0.9983986145417484,0.6,0.00021853543496236493,1.0000051624102286,0.00021853430679862423,199.44537394721735,0.0,2.222907756548088e-07,0.6299720582057281,0.03135099350488668,7.315854922263354e-05,0.0001453768857397314,0.0005855848041327193,0.09252346348658815,0.09252346348658815,0.09252346348658815,0.0925234636911794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.253161501,595.6854766029921,0.0,0.09252346348658815,0.09252346351079929,0.09252346351079929,0.37502088765901714,0.37502088765901714,0.5,10.000200816882153,0.0,0.0,0.0,0.0,0.0,0.0,26181.547917692016,19959.17155148153,0.7623373382745733,1.035905519656493,0.6437768063982617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455290703330885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08937681539,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.766665303156,1454.471777535716,0.37502088765901714,6.17534620354742,3.4943951508961195,,,,
4323.0,-30.632045832507234,4.970704449840987,35.02553937375908,24.24517763955521,5.029730678128848,-27.065956247182136,-40.660828713420756,1.4636379380880198,-5.04071139915294,-5.040711399125696,40.051018882246005,42268.02977950241,25745.837803840328,25745.837803840328,68013.86758334274,77795.37127601955,77795.37127601955,25745.837803840328,103541.20907985988,103541.20907985988,103541.20907985988,129722.86746401883,125212.43106767992,4510.436396338905,0.0,92233.00101778802,56705.65952243981,39474.82388372023,26181.658384158945,65656.48226787918,19959.225528103016,1454.477225844136,0.0,0.8865265799977704,2.8803749025671768,0.0014947054983599872,1.0,1.0,-3.1744538291213757,354093.5646144793,1556734.1911338451,4.396392215793996,1556734.1911338451,4.396392215793996,0.7623361834168314,0.09252350711130927,4.028046144702076,101325.0,128616.41418307941,1.2693453163886446,1.0,0.0,4.028046144702662,1.2849221706709522,1.2852029848655242,3.1348561310905994,22897.702187225015,2334.915816025352,19463.049200243175,1984.6786823475065,0.85,0.8500001022417836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.958635817003,4632.441516551485,5.563108884462891,4.970704449840987,-2.3604727533824965,7.331177203223484,3.494356819977505,3.5,0.9983876628507157,0.6,0.00021853430679862423,1.0000051057485437,0.00021853319102310242,199.44541443932044,0.0,2.2500703913834124e-07,0.6376699489180591,0.03135121851192582,7.315826600441394e-05,0.0001453760407942103,0.0005855814006531705,0.09252350710442757,0.09252350710442757,0.09252350710442757,0.09252350714973405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.2544948686,595.6854761830001,0.0,0.09252350710442757,0.09252350711130927,0.09252350711130927,0.3750208972243104,0.3750208972243104,0.5,10.000200817085792,0.0,0.0,0.0,0.0,0.0,0.0,26181.658384158945,19959.225528103016,0.7623361834168314,1.0359048373296242,0.6437754250532092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552910004265522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09707470611,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.74461186492,1454.477225844136,0.3750208972243104,6.17534620354742,3.494356819977505,,,,
4324.0,-30.632094266161175,4.970739113363809,35.025537175208626,24.245076917018764,5.029659339000723,-27.06600943485388,-40.660863428469725,1.4635713766702856,-5.040766598049174,-5.040766598062785,40.05101531343617,42267.964788020705,25745.840373625917,25745.840373625917,68013.80516164663,77795.25206907402,77795.25206907402,25745.840373625917,103541.09244269994,103541.09244269994,103541.09244269994,129722.8261232203,125212.38848720932,4510.437636010978,0.0,92232.86243806468,56705.575157652456,39474.76364490247,26181.733680520345,65656.49732542282,19959.261506640614,1454.4810329128718,0.0,0.886526311470886,2.880369044397477,0.0014947054983599872,1.0,1.0,-3.175097514737274,354092.80252041394,1556734.0370924948,4.396401242871201,1556734.0370924948,4.396401242871201,0.7623353651897637,0.09252353325930018,4.028046144702076,101325.0,128616.38166824091,1.2693449954921383,1.0,0.0,4.028046144704287,1.2849224844174574,1.2852032972468375,3.1348553656357434,22897.667783517027,2334.9123078234697,19463.02170487481,1984.6758786002163,0.85,0.8500001785721313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.92810512066,4632.441516551485,5.563146139876057,4.970739113363809,-2.3605194287620335,7.331258542125843,3.49431839954178,3.5,0.9983766855833657,0.6,0.00021853319102310242,1.0000050672214427,0.00021853208367264213,199.4454546258762,0.0,2.2253631136822496e-07,0.6306679064175496,0.03135144104823719,7.315797697167071e-05,0.00014537521405143171,0.0005855780704951086,0.09252353327638874,0.09252353327638874,0.09252353327638874,0.09252353312638963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.2372388166,595.6854816185405,0.0,0.09252353327638874,0.09252353325930018,0.09252353325930018,0.3750209067899033,0.3750209067899033,0.5,10.000200817197298,0.0,0.0,0.0,0.0,0.0,0.0,26181.733680520345,19959.261506640614,0.7623353651897637,1.035903649025624,0.6437742875396149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552912942613545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0900726636,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.722567632038,1454.4810329128718,0.3750209067899033,6.17534620354742,3.49431839954178,,,,
4325.0,-30.632142390804898,4.970773766761611,35.02553496571476,24.244971689209365,5.029587928461528,-27.06605786228218,-40.660893673170335,1.4635002887837922,-5.040821163391286,-5.04082116339272,40.05101060058779,42267.882559322796,25745.841588632946,25745.841588632946,68013.72414795574,77795.11503803762,77795.11503803762,25745.841588632946,103540.95662667057,103540.95662667057,103540.95662667057,129722.76365097593,125212.32488545451,4510.438765521428,0.0,92232.72407115556,56705.49159258163,39474.70275397103,26181.807024305363,65656.50977827639,19959.296294368713,1454.4847703119692,0.0,0.886526050322396,2.880363253475185,0.0014947054983599872,1.0,1.0,-3.1758133086692624,354092.04917468067,1556733.8336710054,4.396410021912233,1556733.8336710054,4.396410021912233,0.762334558338158,0.09252355737827986,4.028046144702076,101325.0,128616.33863062075,1.2693445707438515,1.0,0.0,4.028046144702995,1.2849228193261646,1.2852036308058032,3.134854548551369,22897.633432642153,2334.908805009066,19462.989773074063,1984.6726224627232,0.85,0.8500000591907559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.8976150940025,4632.441516551485,5.56318305415017,4.970773766761611,-2.3605656225374934,7.331339389299105,3.4942800304542327,3.5,0.9983657229869236,0.6,0.00021853208367264213,1.0000050348941019,0.0002185309833922828,199.44549455605312,0.0,2.2085601598407354e-07,0.6259059492988645,0.031351661904253175,7.315772515929599e-05,0.00014537435851334613,0.0005855746243482213,0.0925235573476123,0.0925235573476123,0.0925235573476123,0.09252355760035093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.21445131657,595.6854887964465,0.0,0.0925235573476123,0.09252355737827986,0.09252355737827986,0.37502091635536833,0.37502091635536833,0.5,10.000200817291965,0.0,0.0,0.0,0.0,0.0,0.0,26181.807024305363,19959.296294368713,0.762334558338158,1.0359022186473164,0.6437729130296821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552915858789313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08531070649,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.700529150086,1454.4847703119692,0.37502091635536833,6.17534620354742,3.4942800304542327,,,,
4326.0,-30.63220267509679,4.970808419424487,35.025532780807346,24.24482109434905,5.029466364984164,-27.066123570912954,-40.660945361573226,1.4633833695839777,-5.040875166561079,-5.040875166561065,40.05100689099946,42267.83672493206,25745.841676836753,25745.841676836753,68013.67840176882,77794.99738017071,77794.99738017071,25745.841676836753,103540.83905700746,103540.83905700746,103540.83905700746,129722.71951863116,125212.2795561674,4510.439962463755,0.0,92232.5875811391,56705.42695042317,39474.6229230177,26181.880461623703,65656.5033846414,19959.331334428298,1454.4884889856153,0.0,0.8865257884021106,2.8803575222243167,0.0014947054983599872,1.0,1.0,-3.1764565197898946,354091.3035917098,1556733.673552959,4.396418826902266,1556733.673552959,4.396418826902266,0.7623337584053156,0.09252358267595578,4.028046144702076,101325.0,128616.31118230676,1.2693442998500544,1.0,0.0,4.028046144702486,1.2849233686663493,1.285204178852193,3.1348532083145746,22897.599547723366,2334.9053497089594,19462.95897510857,1984.6694819442491,0.85,0.8499999720295444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.86716841554,4632.441516551485,5.563219673319071,4.970808419424487,-2.3606113831468813,7.331419802571368,3.4942417160848427,3.5,0.9983547760242407,0.6,0.0002185309833922828,1.000006307067049,0.00021852960511141114,199.44554457540323,0.0,2.194459604180763e-07,0.6219098518248283,0.03135188135021359,7.31572948120585e-05,0.00014537368858022427,0.0005855719258266926,0.09252358266729203,0.09252358266729203,0.09252358266729203,0.09252358271838512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.19651344535,595.685494446765,0.0,0.09252358266729203,0.09252358267595578,0.09252358267595578,0.37502092592066466,0.37502092592066466,0.5,10.000200817639982,0.0,0.0,0.0,0.0,0.0,0.0,26181.880461623703,19959.331334428298,0.7623337584053156,1.0359016227732716,0.643772277626644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552918756360775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.081314609015,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.678495244185,1454.4884889856153,0.37502092592066466,6.17534620354742,3.4942417160848427,,,,
4327.0,-30.632249415088157,4.970843607892594,35.0255303566567,24.24477747352796,5.029458848450195,-27.066168473603494,-40.660967643465824,1.4633748853726278,-5.040903465350311,-5.040903465349416,40.05099561835789,42267.72743695386,25745.77738013437,25745.77738013437,68013.50481708822,77794.85104692906,77794.85104692906,25745.77738013437,103540.62842706344,103540.62842706344,103540.62842706344,129722.53732506128,125212.09747350798,4510.439851553289,0.0,92232.44512879723,56705.32151902354,39474.581788637435,26181.908897997833,65656.49068663527,19959.34276868169,1454.4901745276284,0.0,0.8865256849770866,2.8803545189326667,0.0014947054983599872,1.0,1.0,-3.1773690468805853,354090.9128911432,1556733.1869892925,4.396422303748509,1556733.1869892925,4.396422303748509,0.7623333671521563,0.0925235826731008,4.028046144702076,101325.0,128616.26558358633,1.269343849825673,1.0,0.0,4.028046144702025,1.2849234112106975,1.2852042196347615,3.1348531045182817,22897.564182601727,2334.9017434701686,19462.927014655907,1984.6662228850737,0.85,0.8499998890469073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.836767323449,4632.441516551485,5.563242325641634,4.970843607892594,-2.3606381544659123,7.331481762358507,3.4942034592494133,3.5,0.9983438454998323,0.6,0.00021852960511141114,1.0000048900330523,0.00021852853649964482,199.44558335673167,0.0,2.7489197902391325e-07,0.7790438685537702,0.03135215624219262,7.315710929822839e-05,0.00014537249581318275,0.0005855671213060095,0.09252358267319873,0.09252358267319873,0.09252358267319873,0.0925235826731258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.14200924436,595.6855116152017,0.0,0.09252358267319873,0.0925235826731008,0.0925235826731008,0.37502093548684273,0.37502093548684273,0.5,10.000200817634243,0.0,0.0,0.0,0.0,0.0,0.0,26181.908897997833,19959.34276868169,0.7623333671521563,1.0358991792860586,0.6437707375907266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455292238606284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23844862574,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.656216135845,1454.4901745276284,0.37502093548684273,6.17534620354742,3.4942034592494133,,,,
4328.0,-30.63229651968823,4.970878102451143,35.02552829763416,24.244617449026578,5.029319331560796,-27.066228612811116,-40.66101088011635,1.463248379767134,-5.0409893363423635,-5.040989336335281,40.05100130499463,42267.70364819213,25745.860649328046,25745.860649328046,68013.56429752018,77794.76779061333,77794.76779061333,25745.860649328046,103540.62843994139,103540.62843994139,103540.62843994139,129722.66673768297,125212.22406440758,4510.4426732753855,0.0,92232.30916664157,56705.245025368495,39474.51571252564,26182.038297741587,65656.55401026722,19959.40716969886,1454.4964202770361,0.0,0.8865252264839509,2.8803454056380753,0.0014947054983599872,1.0,1.0,-3.1776694582849814,354089.7273355986,1556733.432443064,4.396437716950838,1556733.432443064,4.396437716950838,0.7623320592048985,0.09252363940674872,4.028046144702076,101325.0,128616.23128711282,1.2693435113457965,1.0,0.0,4.028046144699892,1.2849240053410727,1.285204812521822,3.1348516550073042,22897.53042872931,2334.898301533073,19462.901359975192,1984.6636068356875,0.85,0.8500000216423024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.806540438549,4632.441516551485,5.563296655630785,4.970878102451143,-2.3607071827003887,7.331585285151531,3.494165421803,3.5,0.998332977658,0.6,0.00021852853649964482,1.0000049281811494,0.00021852745955673803,199.4456224405984,0.0,2.1312989711599494e-07,0.6040101284267296,0.03135236937208973,7.315674932122191e-05,0.0001453717871784229,0.000585564266892497,0.09252363940689544,0.09252363940689544,0.09252363940689544,0.09252363938758969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.16950323666,595.6855029548035,0.0,0.09252363940689544,0.09252363940674872,0.09252363940674872,0.37502094505231115,0.37502094505231115,0.5,10.000200817925727,0.0,0.0,0.0,0.0,0.0,0.0,26182.038297741587,19959.40716969886,0.7623320592048985,1.0358990861275534,0.6437697543733776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552925200267175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06341488561,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.634206355513,1454.4964202770361,0.37502094505231115,6.17534620354742,3.494165421803,,,,
4329.0,-30.63234349705937,4.970913323666404,35.025525862010426,24.244574980717175,5.029320125806667,-27.066267057927938,-40.661028342414625,1.4632406497701382,-5.04100854060124,-5.041008540609654,40.05098632098155,42267.5732592311,25745.77345048725,25745.77345048725,68013.34670971835,77794.59247550358,77794.59247550358,25745.77345048725,103540.36592599083,103540.36592599083,103540.36592599083,129722.41556654026,125211.97355493186,4510.442011608409,0.0,92232.16833388062,56705.14911783549,39474.4657956057,26182.049640549434,65656.51543615514,19959.409451972544,1454.4973550084737,0.0,0.8865251828911307,2.8803433675365837,0.0014947054983599872,1.0,1.0,-3.1787506110219397,354089.46219741914,1556732.7856849565,4.39643918241491,1556732.7856849565,4.39643918241491,0.7623318161103942,0.0925236288544407,4.028046144702076,101325.0,128616.18919598624,1.269343095938675,1.0,0.0,4.028046144704613,1.28492404373413,1.2852048495394082,3.134851561339091,22897.495465683733,2334.89473629463,19462.873145458634,1984.6607297556898,0.85,0.8500000873295276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.776193680148,4632.441516551485,5.563314294595009,4.970913323666404,-2.360727258413727,7.331640582080132,3.4941272336746496,3.5,0.9983220667641856,0.6,0.00021852745955673803,1.00000491487206,0.00021852638552751145,199.44566141891377,0.0,2.14791548377157e-07,0.608719248100863,0.031352584163638106,7.315660393517322e-05,0.0001453708556215648,0.0005855605145384862,0.09252362885961846,0.09252362885961846,0.09252362885961846,0.0925236288294518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.09705434507,595.6855257756881,0.0,0.09252362885961846,0.0925236288544407,0.0925236288544407,0.3750209546184035,0.3750209546184035,0.5,10.000200817894315,0.0,0.0,0.0,0.0,0.0,0.0,26182.049640549434,19959.409451972544,0.7623318161103942,1.0358963807004806,0.6437681466713291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552928036425563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06812400529,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.612187712853,1454.4973550084737,0.3750209546184035,6.17534620354742,3.4941272336746496,,,,
4330.0,-30.632389884754318,4.97094774814957,35.02552376685054,24.244456795882456,5.029230201231661,-27.0663191204196,-40.66106661977244,1.4631564383179123,-5.041098992641025,-5.041098992606426,40.05099127304275,42267.53199998906,25745.869058377717,25745.869058377717,68013.40105836678,77794.47789589218,77794.47789589218,25745.869058377717,103540.3469542699,103540.3469542699,103540.3469542699,129722.53172381115,125212.08683363884,4510.444890172315,0.0,92232.03059551028,56705.08470061061,39474.384327666296,26182.184769541247,65656.56909720754,19959.476485650815,1454.5039023618212,0.0,0.8865247037001106,2.8803337680957446,0.0014947054983599872,1.0,1.0,-3.179139973104327,354088.21339893446,1556732.9994315845,4.396455291432384,1556732.9994315845,4.396455291432384,0.762330441914475,0.09252368690217577,4.028046144702076,101325.0,128616.15818440229,1.2693427898781375,1.0,0.0,4.028046144704002,1.2849244399804418,1.2852052444921969,3.1348505946103633,22897.461270849464,2334.8912493919397,19462.840925913428,1984.6574442764277,0.85,0.8499999495879215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.746066673484,4632.441516551485,5.563371171937347,4.97094774814957,-2.3607996100225765,7.331747358172146,3.4940893222453386,3.5,0.9983112349272396,0.6,0.00021852638552751145,1.0000048531806036,0.00021852532498464283,199.4456999079731,0.0,2.1421046947951458e-07,0.6070724705049443,0.031352798374107586,7.315628524988944e-05,0.000145370100277622,0.0005855574719782295,0.09252368689321894,0.09252368689321894,0.09252368689321894,0.09252368694997926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.1209966042,595.6855182340606,0.0,0.09252368689321894,0.09252368690217577,0.09252368690217577,0.3750209641837031,0.3750209641837031,0.5,10.000200818184737,0.0,0.0,0.0,0.0,0.0,0.0,26182.184769541247,19959.476485650815,0.762330441914475,1.0358963618350183,0.6437669921102648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552930864924583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.066477227694,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.590170048865,1454.5039023618212,0.3750209641837031,6.17534620354742,3.4940893222453386,,,,
4331.0,-30.63243602561391,4.970982388702133,35.02552160255573,24.244316678401105,5.029119707056188,-27.066369358347174,-40.66110091572625,1.4630500569259994,-5.04114238780835,-5.04114238780002,40.05098508798447,42267.475010078,25745.84313008466,25745.84313008466,68013.31814016266,77794.35779245933,77794.35779245933,25745.84313008466,103540.20092254398,103540.20092254398,103540.20092254398,129722.44127544458,125211.99567353487,4510.445601909707,0.0,92231.89381278842,56705.01103037862,39474.31420267755,26182.2403529006,65656.55455557816,19959.502273641094,1454.5068009790946,0.0,0.8865245048460244,2.8803291626878624,0.0014947054983599872,1.0,1.0,-3.1798563678846676,354087.6142780172,1556732.7324647033,4.39646197633564,1556732.7324647033,4.39646197633564,0.7623298084737764,0.09252370274824658,4.028046144702076,101325.0,128616.1272284944,1.2693424843670802,1.0,0.0,4.028046144701596,1.2849249399331293,1.285205743191354,3.1348493748683137,22897.427313263837,2334.887786681878,19462.817510409957,1984.6550565595753,0.85,0.8500001875379114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.715795187235,4632.441516551485,5.563401961040911,4.970982388702133,-2.360837518350193,7.331819907052326,3.4940512291705375,3.5,0.9983003511915821,0.6,0.00021852532498464283,1.000004827357916,0.00021852427008977777,199.44573819223993,0.0,2.1152071471291004e-07,0.5994497054963871,0.0313530098948223,7.315599971361719e-05,0.00014536932527102565,0.0005855543502158969,0.09252370276175864,0.09252370276175864,0.09252370276175864,0.09252370264485862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.09109094436,595.6855276541343,0.0,0.09252370276175864,0.09252370274824658,0.09252370274824658,0.37502097374965865,0.37502097374965865,0.5,10.000200818257744,0.0,0.0,0.0,0.0,0.0,0.0,26182.2403529006,19959.502273641094,0.7623298084737764,1.0358953283573464,0.6437662666916013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455293365792034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05885446269,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.568162632142,1454.5068009790946,0.37502097374965865,6.17534620354742,3.4940512291705375,,,,
4332.0,-30.632481883787328,4.971017452702512,35.025519233875606,24.24426554879176,5.0291053367219885,-27.06641309344103,-40.661122848372884,1.4630335818294427,-5.041175399998622,-5.041175400028615,40.05097486232837,42267.368286540346,25745.792316281673,25745.792316281673,68013.16060282203,77794.20889263145,77794.20889263145,25745.792316281673,103540.00120891312,103540.00120891312,103540.00120891312,129722.27794883924,125211.83224570345,4510.445703135783,0.0,92231.75340608579,56704.91280008473,39474.26734000118,26182.27673992613,65656.5440799273,19959.51781815121,1454.5088522580884,0.0,0.8865243735886508,2.8803256592003494,0.0014947054983599872,1.0,1.0,-3.1807433801849925,354087.1585067607,1556732.291092241,4.396466388832674,1556732.291092241,4.396466388832674,0.7623293427234443,0.0925237068858169,4.028046144702076,101325.0,128616.07678595385,1.2693419865379112,1.0,0.0,4.028046144701368,1.2849250191993642,1.28520582111938,3.134849181481382,22897.39245599121,2334.884232229274,19462.780113808392,1984.6512431674826,0.85,0.8499998482890949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.68562096065,4632.441516551485,5.563427256092898,4.971017452702512,-2.360867660746458,7.331885113448969,3.49401325865081,3.5,0.9982895024716599,0.6,0.00021852427008977777,1.0000047977844237,0.00021852322166246863,199.44577624196768,0.0,2.1039428507782817e-07,0.596257403910565,0.03135322028910738,7.31558171105135e-05,0.00014536845297926428,0.0005855508365844305,0.09252370688511499,0.09252370688511499,0.09252370688511499,0.09252370689002848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.0416489405,595.6855432280144,0.0,0.09252370688511499,0.0925237068858169,0.0925237068858169,0.3750209833152699,0.3750209833152699,0.5,10.000200818266501,0.0,0.0,0.0,0.0,0.0,0.0,26182.27673992613,19959.51781815121,0.7623293427234443,1.0358930942211317,0.6437647439238648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552936436055195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.055662161096,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.546158614095,1454.5088522580884,0.3750209833152699,6.17534620354742,3.49401325865081,,,,
4333.0,-30.63253888151079,4.971051892790967,35.02551712159251,24.2440870841034,5.028956931623539,-27.066474076720134,-40.66117003150282,1.4628884472367563,-5.041257485528945,-5.041257485522733,40.05097752273017,42267.31799986099,25745.86718577001,25745.86718577001,68013.18518563101,77794.08698117913,77794.08698117913,25745.86718577001,103539.95416694914,103539.95416694914,103539.95416694914,129722.35164074737,125211.90346932254,4510.448171424829,0.0,92231.6182257015,56704.84926497684,39474.18773413852,26182.397473798217,65656.58520793673,19959.57733058278,1454.5147452973251,0.0,0.8865239453674238,2.880316947716745,0.0014947054983599872,1.0,1.0,-3.181212151037812,354086.0252235773,1556732.4059236562,4.396480784410238,1556732.4059236562,4.396480784410238,0.762328100417738,0.09252375697828942,4.028046144702076,101325.0,128616.04983872474,1.2693417205894373,1.0,0.0,4.028046144702424,1.2849257004553716,1.2852065011770448,3.134847519412644,22897.35889620082,2334.880810083038,19462.75521126094,1984.6487038143446,0.85,0.8500000065287112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.655593995705,4632.441516551485,5.563479533605479,4.971051892790967,-2.3609338317291804,7.3319857245201465,3.493975473605428,3.5,0.998278706744408,0.6,0.00021852322166246863,1.0000059632349907,0.00021852191856491763,199.44582353448982,0.0,2.0910439850369328e-07,0.5926018653594668,0.03135342939350588,7.31554242826528e-05,0.00014536779737981585,0.0005855481957995998,0.09252375694125674,0.09252375694125674,0.09252375694125674,0.09252375722673616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.05451022176,595.6855391768224,0.0,0.09252375694125674,0.09252375697828942,0.09252375697828942,0.37502099288034885,0.37502099288034885,0.5,10.00020081868079,0.0,0.0,0.0,0.0,0.0,0.0,26182.397473798217,19959.57733058278,0.762328100417738,1.0358928197412467,0.6437635747579454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552939197170562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05200662255,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.524158721168,1454.5147452973251,0.37502099288034885,6.17534620354742,3.493975473605428,,,,
4334.0,-30.63258328367706,4.971087179092472,35.0255146460962,24.244073149189376,5.028979177624908,-27.066516855150695,-40.66119196414945,1.462909878707446,-5.041270420613671,-5.04127042064221,40.05096281846629,42267.217376292676,25745.76564013695,25745.76564013695,68012.98301642963,77793.9403532577,77793.9403532577,25745.76564013695,103539.70599339464,103539.70599339464,103539.70599339464,129722.10611980557,125211.65874998039,4510.447369825175,0.0,92231.4748606613,56704.751883791156,39474.136640966826,26182.400126410917,65656.53676737775,19959.57543147112,1454.5152439670812,0.0,0.8865239327277303,2.8803155749580642,0.0014947054983599872,1.0,1.0,-3.182216070969332,354085.8466404237,1556731.7712410917,4.396481209320863,1556731.7712410917,4.396481209320863,0.7623279506502285,0.09252374349942301,4.028046144702076,101325.0,128616.00574325875,1.269341285401024,1.0,0.0,4.028046144700261,1.2849256028678193,1.2852064018936957,3.1348477574980986,22897.323304493315,2334.8771807389185,19462.729130436062,1984.646044310347,0.85,0.8500001887389494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.625463772041,4632.441516551485,5.563493813769281,4.971087179092472,-2.360949190431027,7.332036369523499,3.4939375587866155,3.5,0.998267873939033,0.6,0.00021852191856491763,1.0000046454572495,0.0002185209034354026,199.4458603761581,0.0,2.598973642063268e-07,0.7365491301607302,0.03135368929087009,7.315524168087666e-05,0.00014536667688404097,0.0005855436823909136,0.09252374349596884,0.09252374349596884,0.09252374349596884,0.09252374353183931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.983414101,595.6855615715917,0.0,0.09252374349596884,0.09252374349942301,0.09252374349942301,0.37502100244662806,0.37502100244662806,0.5,10.000200818617769,0.0,0.0,0.0,0.0,0.0,0.0,26182.400126410917,19959.57543147112,0.7623279506502285,1.0358905048160065,0.6437625171435125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552942628998355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19595388735,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.501934137315,1454.5152439670812,0.37502100244662806,6.17534620354742,3.4939375587866155,,,,
4335.0,-30.6326280334344,4.971121457751892,35.02551266031347,24.243886197824054,5.028812031415796,-27.066575016887768,-40.66123492140321,1.4627561224323529,-5.041370156206426,-5.041370156186839,40.05097199704306,42267.20244981036,25745.886557244925,25745.886557244925,68013.08900705529,77793.85990957443,77793.85990957443,25745.886557244925,103539.74646681936,103539.74646681936,103539.74646681936,129722.29973817863,125211.84888945901,4510.450848719607,0.0,92231.34017957078,56704.68272157042,39474.06384222262,26182.553271359266,65656.61711358189,19959.65217981386,1454.522573624386,0.0,0.8865233908666575,2.8803049903598854,0.0014947054983599872,1.0,1.0,-3.1824087431974135,354084.46968262875,1556732.1674178052,4.396499425160125,1556732.1674178052,4.396499425160125,0.7623264229790548,0.09252381300897197,4.028046144702076,101325.0,128615.97924143836,1.2693410238483924,1.0,0.0,4.028046144700724,1.2849263243969402,1.2852071222760602,3.1348459971762,22897.28986865726,2334.8737712325064,19462.699415304727,1984.6430142102276,0.85,0.8500001321966956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.595581895933,4632.441516551485,5.56355586861737,4.971121457751892,-2.3610282566943313,7.332149714446222,3.4938999566422217,3.5,0.9982571304692062,0.6,0.0002185209034354026,1.0000046818248267,0.00021851988036360157,199.44589750624422,0.0,2.0246337951917646e-07,0.5737812175573461,0.03135389175424961,7.315488403849177e-05,0.00014536601939691083,0.0005855410340024138,0.09252381297698137,0.09252381297698137,0.09252381297698137,0.09252381322070162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.0277914355,595.685547593066,0.0,0.09252381297698137,0.09252381300897197,0.09252381300897197,0.3750210120119576,0.3750210120119576,0.5,10.000200819012154,0.0,0.0,0.0,0.0,0.0,0.0,26182.553271359266,19959.65217981386,0.7623264229790548,1.0358908514795522,0.6437615020081024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552945302449862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.033185974746,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.479959984536,1454.522573624386,0.3750210120119576,6.17534620354742,3.4938999566422217,,,,
4336.0,-30.63267262361041,4.971156782156314,35.02551017204381,24.243874533008807,5.028843564134499,-27.066611440364298,-40.66124822767449,1.4627794983811835,-5.041373588197587,-5.0413735882082875,40.05095352736394,42267.06537054324,25745.761067800482,25745.761067800482,68012.82643834372,77793.6850024153,77793.6850024153,25745.761067800482,103539.44607021578,103539.44607021578,103539.44607021578,129721.98424066196,125211.53475960955,4510.4494810524,0.0,92231.19826845336,56704.57863672969,39474.021813026295,26182.538170446172,65656.55998347247,19959.64079486501,1454.5222904496693,0.0,0.8865234403397572,2.8803046261349667,0.0014947054983599872,1.0,1.0,-3.183581159970686,354084.4223003568,1556731.3702073907,4.396497762013582,1556731.3702073907,4.396497762013582,0.762326427824888,0.09252378867722731,4.028046144702076,101325.0,128615.9271842911,1.269340510084294,1.0,0.0,4.0280461447005145,1.2849262171326616,1.2852070136737006,3.134846258869821,22897.254637899638,2334.8701786950323,19462.66240388793,1984.6392400960503,0.85,0.8499998236327094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.565505063634,4632.441516551485,5.563564911102528,4.971156782156314,-2.361036619473226,7.33219340162954,3.4938621093363005,3.5,0.9982463169532287,0.6,0.00021851988036360157,1.000004665130719,0.00021851886094455066,199.44593450393367,0.0,2.040474735683578e-07,0.578270540092726,0.03135409580172318,7.315477325691057e-05,0.000145365107106691,0.0005855373592553111,0.09252378867832575,0.09252378867832575,0.09252378867832575,0.09252378867103245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.93848919193,595.6855757226336,0.0,0.09252378867832575,0.09252378867722731,0.09252378867722731,0.37502102157836076,0.37502102157836076,0.5,10.00020081895002,0.0,0.0,0.0,0.0,0.0,0.0,26182.538170446172,19959.64079486501,0.762326427824888,1.0358877537212487,0.6437599743450312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552947996830752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03767529728,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.457977388272,1454.5222904496693,0.37502102157836076,6.17534620354742,3.4938621093363005,,,,
4337.0,-30.6327166646027,4.971190979959122,35.02550813859374,24.243737558741145,5.028736143110015,-27.06665964070888,-40.661282174382336,1.462676272447162,-5.041478665810018,-5.041478665770767,40.050961673607624,42267.0161274972,25745.896260039986,25745.896260039986,68012.91238753719,77793.56523044866,77793.56523044866,25745.896260039986,103539.46149048864,103539.46149048864,103539.46149048864,129722.15916189224,125211.70615259443,4510.453009297812,0.0,92231.06148507031,56704.512383173664,39473.943446551835,26182.6976714036,65656.64111795544,19959.720408315014,1454.5299614393366,0.0,0.886522874979401,2.880293474640735,0.0014947054983599872,1.0,1.0,-3.183888557021305,354082.97159488924,1556731.721826042,4.396516767847052,1556731.721826042,4.396516767847052,0.7623248245391749,0.09252385940726862,4.028046144702076,101325.0,128615.89578297443,1.269340200177394,1.0,0.0,4.0280461447003875,1.2849267022372446,1.2852074975743473,3.1348450753561745,22897.220680149865,2334.8667159682323,19462.63581831886,1984.636529122469,0.85,0.8499999231431382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.535724202017,4632.441516551485,5.563629930588958,4.971190979959122,-2.3611195687782023,7.332310548737324,3.4938246346278876,3.5,0.9982356098936822,0.6,0.00021851886094455066,1.0000046076753555,0.00021851785408521967,199.4459710459623,0.0,2.0331898525985096e-07,0.5762060042264177,0.03135429912070844,7.315449063373677e-05,0.0001453643703108139,0.0005855343914075188,0.09252385940427219,0.09252385940427219,0.09252385940427219,0.0925238594057929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.97787513345,595.685563316363,0.0,0.09252385940427219,0.09252385940726862,0.09252385940726862,0.3750210311437962,0.3750210311437962,0.5,10.000200819338605,0.0,0.0,0.0,0.0,0.0,0.0,26182.6976714036,19959.720408315014,0.7623248245391749,1.035887782705006,0.6437584288170086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455295068160421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03561076141,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.435996497297,1454.5299614393366,0.3750210311437962,6.17534620354742,3.4938246346278876,,,,
4338.0,-30.632760417427985,4.971225600289933,35.025505938010966,24.243647138960682,5.028677160165487,-27.066706117723864,-40.66131210476158,1.462620032214359,-5.041511677434755,-5.041511677489468,40.05095278446384,42266.95139492498,25745.84555671958,25745.84555671958,68012.79695164456,77793.43773018436,77793.43773018436,25745.84555671958,103539.28328690394,103539.28328690394,103539.28328690394,129722.0187869302,125211.56556389426,4510.453223035945,0.0,92230.92285380387,56704.43651911968,39473.87370520466,26182.735500026258,65656.60920523092,19959.73694490063,1454.5320504079368,0.0,0.8865227388767435,2.880289971247447,0.0014947054983599872,1.0,1.0,-3.184693090367375,354082.5158361209,1556731.3381416479,4.396521343240076,1556731.3381416479,4.396521343240076,0.7623243547214772,0.09252386558325984,4.028046144702076,101325.0,128615.86003892255,1.2693398474110293,1.0,0.0,4.02804614470265,1.284926967467635,1.2852077615688904,3.1348444282717844,22897.18626364582,2334.863206461516,19462.61143249008,1984.6340424599719,0.85,0.8500001357542842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.505719915256,4632.441516551485,5.563655047668115,4.971225600289933,-2.3611497450150076,7.332375345304941,3.493786878935329,3.5,0.9982248225529512,0.6,0.00021851785408521967,1.0000045775282158,0.0002185168538181557,199.4460073489026,0.0,2.008140369759999e-07,0.5691069807899837,0.031354499934745414,7.315424144932715e-05,0.0001453636126358925,0.0005855313394579728,0.09252386558835318,0.09252386558835318,0.09252386558835318,0.09252386554227474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.93489520054,595.6855768547356,0.0,0.09252386558835318,0.09252386558325984,0.09252386558325984,0.37502104071026404,0.37502104071026404,0.5,10.00020081936581,0.0,0.0,0.0,0.0,0.0,0.0,26182.735500026258,19959.73694490063,0.7623243547214772,1.0358865280271878,0.6437577557928096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552953333312262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.028511737975,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.414025121965,1454.5320504079368,0.37502104071026404,6.17534620354742,3.493786878935329,,,,
4339.0,-30.63280381817352,4.971260121033674,35.025503845712926,24.24351047901439,5.0285633230430955,-27.066760413489565,-40.661346924584336,1.462517113082516,-5.0415687301136245,-5.0415687301441405,40.050951507608616,42266.90858204647,25745.85750714738,25745.85750714738,68012.76608919384,77793.34523778039,77793.34523778039,25745.85750714738,103539.20274492777,103539.20274492777,103539.20274492777,129722.0189393486,125211.56423134243,4510.454708006179,0.0,92230.78613226343,56704.34947790843,39473.818504838884,26182.816194420848,65656.63469925974,19959.77606396261,1454.536063792415,0.0,0.8865224525776885,2.880283916480084,0.0014947054983599872,1.0,1.0,-3.185204640155632,354081.7281674504,1556731.283027986,4.396530967821602,1556731.283027986,4.396530967821602,0.7623234993421268,0.09252389630080725,4.028046144702076,101325.0,128615.82334837705,1.2693394853034992,1.0,0.0,4.028046144703913,1.284927451097683,1.285208244019288,3.1348432483569497,22897.15232124905,2334.8597453002862,19462.57555295965,1984.6303837660823,0.85,0.8499998287952149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.475862088483,4632.441516551485,5.563693528490433,4.971260121033674,-2.361197478988082,7.332457600021756,3.493749307701722,3.5,0.9982140879147777,0.6,0.0002185168538181557,1.0000045406943001,0.00021851586160442842,199.44604335972411,0.0,1.9949927219234002e-07,0.5653809373930916,0.031354699434017606,7.315395155900047e-05,0.00014536290225915523,0.0005855284780276949,0.0925238962784209,0.0925238962784209,0.0925238962784209,0.09252389645792386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.92872079014,595.6855787996378,0.0,0.0925238962784209,0.09252389630080725,0.09252389630080725,0.37502105027611254,0.37502105027611254,0.5,10.000200819510997,0.0,0.0,0.0,0.0,0.0,0.0,26182.816194420848,19959.77606396261,0.7623234993421268,1.035885655741059,0.643756853753624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552955967670695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02478569458,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.392058051548,1454.536063792415,0.37502105027611254,6.17534620354742,3.493749307701722,,,,
