time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4340.0,-30.632847134066054,4.971295109929409,35.025501493684224,24.24345592679458,5.02854945750447,-27.066797597986834,-40.66136410748584,1.462497121378727,-5.041598756301994,-5.04159875630685,40.05093982908035,42266.79307193131,25745.801328859703,25745.801328859703,68012.59440079101,77793.18041278112,77793.18041278112,25745.801328859703,103538.98174164082,103538.98174164082,103538.98174164082,129721.82835409662,125211.37374704731,4510.454607049307,0.0,92230.64608305476,56704.258742503225,39473.76371172393,26182.8466124558,65656.61032417972,19959.788371028444,1454.5378577126398,0.0,0.8865223418129367,2.8802807299275766,0.0014947054983599872,1.0,1.0,-3.18616331055415,354081.3136267659,1556730.77894612,4.396534691427,1556730.77894612,4.396534691427,0.7623230837525932,0.09252389658390259,4.028046144702076,101325.0,128615.77869615023,1.2693390446202835,1.0,0.0,4.028046144702687,1.2849275466891754,1.285208338356681,3.1348430151419753,22897.11755272763,2334.8561998977866,19462.54618629732,1984.6273891999124,0.85,0.8499998369436172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.4460261135655,4632.441516551485,5.563717260789473,4.971295109929409,-2.361225285163629,7.332520395093038,3.493711764126567,3.5,0.9982033611790192,0.6,0.00021851586160442842,1.0000045318183566,0.00021851487133472332,199.44607930015218,0.0,1.9789310207259915e-07,0.560829051273746,0.03135489732711968,7.315380850418532e-05,0.0001453620531002431,0.0005855250575764126,0.09252389657545385,0.09252389657545385,0.09252389657545385,0.09252389664768894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.87225407216,595.6855965862516,0.0,0.09252389657545385,0.09252389658390259,0.09252389658390259,0.37502105984193884,0.37502105984193884,0.5,10.00020081951007,0.0,0.0,0.0,0.0,0.0,0.0,26182.8466124558,19959.788371028444,0.7623230837525932,1.0358834253699454,0.643755333442267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552958580831301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.020233808464,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.37009657603,1454.5378577126398,0.37502105984193884,6.17534620354742,3.493711764126567,,,,
4341.0,-30.632901894502726,4.97132949100198,35.02549942358868,24.24328870782631,5.028407968140571,-27.066860745506123,-40.66141160493714,1.4623632844009034,-5.041679147632124,-5.0416791476362315,40.05094325957284,42266.75364851365,25745.87426768597,25745.87426768597,68012.62791619962,77793.07597371675,77793.07597371675,25745.87426768597,103538.95024140272,103538.95024140272,103538.95024140272,129721.91586667171,125211.45877253947,4510.457094132247,0.0,92230.51063619807,56704.18833198125,39473.6914491298,26182.965625268986,65656.65707439878,19959.847198046573,1454.543647414985,0.0,0.8865219194316432,2.880272198349101,0.0014947054983599872,1.0,1.0,-3.1865661415343993,354080.2037482732,1556730.927017753,4.396548890726696,1556730.927017753,4.396548890726696,0.7623218654338939,0.09252394690641987,4.028046144702076,101325.0,128615.75163756884,1.2693387775728482,1.0,0.0,4.0280461446978775,1.2849281749655004,1.2852089654978096,3.1348414823343935,22897.083926782987,2334.8527710056937,19462.5189169094,1984.6246084962145,0.85,0.8499998942722948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.416347966832,4632.441516551485,5.563768706266953,4.97132949100198,-2.3612900568799615,7.332619547881942,3.4936744193118363,3.5,0.9981926912319532,0.6,0.00021851487133472332,1.0000057291812874,0.00021851361943058385,199.44612473646055,0.0,1.9750541013269645e-07,0.5597303323160617,0.03135509483252981,7.315341306945788e-05,0.00014536145826526544,0.0005855226615536741,0.09252394691881762,0.09252394691881762,0.09252394691881762,0.09252394678791843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.8888386748,595.6855913622422,0.0,0.09252394691881762,0.09252394690641987,0.09252394690641987,0.37502106940716295,0.37502106940716295,0.5,10.000200819952891,0.0,0.0,0.0,0.0,0.0,0.0,26182.965625268986,19959.847198046573,0.7623218654338939,1.0358831982434191,0.6437542746140595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45529611888838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.019135089504,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.34813535371,1454.543647414985,0.37502106940716295,6.17534620354742,3.4936744193118363,,,,
4342.0,-30.63294365793045,4.971364653309552,35.02549698520822,24.243256681971275,5.028415202225175,-27.066897558336272,-40.66142885768784,1.4623664029215127,-5.041694221335831,-5.041694221284884,40.0509284933513,42266.645028112034,25745.780519429736,25745.780519429736,68012.42554754177,77792.91687236662,77792.91687236662,25745.780519429736,103538.69739179636,103538.69739179636,103538.69739179636,129721.66879559823,125211.21245064316,4510.456344955072,0.0,92230.36816361043,56704.09631946779,39473.63538238071,26182.971403801872,65656.60678618259,19959.84681766312,1454.544300722238,0.0,0.8865218961107904,2.880270598645369,0.0014947054983599872,1.0,1.0,-3.187595835465231,354079.99564180913,1556730.2896603215,4.396549674710021,1556730.2896603215,4.396549674710021,0.7623216826629873,0.0925239345151985,4.028046144702076,101325.0,128615.70548208746,1.2693383220536636,1.0,0.0,4.028046144702239,1.2849281629592553,1.2852089518802503,3.1348415116260506,22897.048556635145,2334.849164254373,19462.493271686384,1984.621993411245,0.85,0.8500000872840229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.386570318432,4632.441516551485,5.563784250179481,4.971364653309552,-2.3613068376857496,7.332671490995301,3.4936369494519446,3.5,0.9981819855576984,0.6,0.00021851361943058385,1.0000043693986986,0.00021851266466163123,199.44615938878937,0.0,2.496874291575201e-07,0.707614174232412,0.031355344519958965,7.315326943409696e-05,0.0001453603499964869,0.0005855181973958935,0.09252393451372584,0.09252393451372584,0.09252393451372584,0.09252393452320755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.8174428825,595.6856138514041,0.0,0.09252393451372584,0.0925239345151985,0.0925239345151985,0.3750210789736845,0.3750210789736845,0.5,10.000200819910962,0.0,0.0,0.0,0.0,0.0,0.0,26182.971403801872,19959.84681766312,0.7623216826629873,1.0358809094266956,0.6437531133120793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455296448601427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16701893142,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.32594341516,1454.544300722238,0.3750210789736845,6.17534620354742,3.4936369494519446,,,,
4343.0,-30.632985747346726,4.971398974771476,35.025494914611876,24.243142234068387,5.028327210889174,-27.066947146658368,-40.66146294409407,1.4622858894274193,-5.0417851629696315,-5.041785162923328,40.05093422816224,42266.604934622126,25745.88142094451,25745.88142094451,68012.48635556664,77792.80973126137,77792.80973126137,25745.88142094451,103538.69115220588,103538.69115220588,103538.69115220588,129721.79923759727,125211.33993568021,4510.45930191705,0.0,92230.23072231871,56704.02592578386,39473.560885038714,26183.10808539139,65656.66897043011,19959.914769275787,1454.5509045750055,0.0,0.8865214115724525,2.880260947437837,0.0014947054983599872,1.0,1.0,-3.1879377912051154,354078.7401102475,1556730.5371927493,4.396565963570811,1556730.5371927493,4.396565963570811,0.7623202984221811,0.09252399401333104,4.028046144702076,101325.0,128615.67313427728,1.2693380028055987,1.0,0.0,4.028046144700742,1.2849285416588048,1.2852093294356812,3.134840587712362,22897.014435553414,2334.8456848723486,19462.46183276677,1984.61878753364,0.85,0.8499999808947305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.357025373231,4632.441516551485,5.5638415794960006,4.971398974771476,-2.3613792844371986,7.332778259208674,3.4935997725663985,3.5,0.9981713635903996,0.6,0.00021851266466163123,1.0000044035060645,0.00021851170244402434,199.4461943116112,0.0,1.9042500070366345e-07,0.5396644519941822,0.03135553494495967,7.315298565326167e-05,0.00014535967900836957,0.0005855154946247943,0.0925239940133128,0.0925239940133128,0.0925239940133128,0.09252399399542517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.84516978974,595.6856051176405,0.0,0.0925239940133128,0.09252399401333104,0.09252399401333104,0.37502108853930455,0.37502108853930455,0.5,10.000200820204325,0.0,0.0,0.0,0.0,0.0,0.0,26183.10808539139,19959.914769275787,0.7623202984221811,1.0358808544825435,0.64375189295177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552967000594708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99906920918,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.304010024673,1454.5509045750055,0.37502108853930455,6.17534620354742,3.4935997725663985,,,,
4344.0,-30.63302759611442,4.971433506671905,35.02549273265775,24.24304437534886,5.028263692866611,-27.066988706768807,-40.66148459734393,1.4622220984469134,-5.041827283101327,-5.0418272831055715,40.05092687398684,42266.514021354786,25745.85616836497,25745.85616836497,68012.37018971976,77792.67047601318,77792.67047601318,25745.85616836497,103538.52664437816,103538.52664437816,103538.52664437816,129721.68722938836,125211.22734760374,4510.4598817846245,0.0,92230.09254645604,56703.936092436736,39473.507171132565,26183.16058501021,65656.66775614278,19959.93879433532,1454.5536798573187,0.0,0.8865212234543935,2.880256477435136,0.0014947054983599872,1.0,1.0,-3.1887209910934757,354078.1586048883,1556730.2197636617,4.396572287591449,1556730.2197636617,4.396572287591449,0.7623196874773909,0.09252400739031169,4.028046144702076,101325.0,128615.63605399913,1.2693376368517062,1.0,0.0,4.028046144701763,1.2849288421282021,1.285209628734293,3.1348398546572454,22896.980132107597,2334.8421868943624,19462.431558367844,1984.6157004040977,0.85,0.8499999321341241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.327325291558,4632.441516551485,5.563871833238592,4.971433506671905,-2.3614160016379264,7.332849508309831,3.493562400629595,3.5,0.9981606858941701,0.6,0.00021851170244402434,1.0000043783302286,0.00021851074573182104,199.44622903477062,0.0,1.9191063979365165e-07,0.5438747531752087,0.03135572685559947,7.315280538317704e-05,0.00014535889706084732,0.000585512344904092,0.09252400740145587,0.09252400740145587,0.09252400740145587,0.09252400730544241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.80961151735,595.6856163182441,0.0,0.09252400740145587,0.09252400739031169,0.09252400739031169,0.37502109810554746,0.37502109810554746,0.5,10.000200820242002,0.0,0.0,0.0,0.0,0.0,0.0,26183.16058501021,19959.93879433532,0.7623196874773909,1.0358791043481883,0.6437505201807987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552969534803795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00327951036,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.282068711436,1454.5536798573187,0.37502109810554746,6.17534620354742,3.493562400629595,,,,
4345.0,-30.633069030059808,4.971467989439562,35.0254905911419,24.2428972729482,5.028145002173119,-27.06703530211123,-40.661518264655,1.4621085961844797,-5.0418812894012035,-5.041881289338535,40.05092367683562,42266.47493878867,25745.86206428841,25745.86206428841,68012.33700307707,77792.55535844427,77792.55535844427,25745.86206428841,103538.41742273267,103538.41742273267,103538.41742273267,129721.65218252312,125211.1910583171,4510.461124206022,0.0,92229.95639752266,56703.87597934786,39473.42268686089,26183.234759790445,65656.65744665134,19959.974307472065,1454.557419957053,0.0,0.8865209596498849,2.8802507460198914,0.0014947054983599872,1.0,1.0,-3.189332366828637,354077.4130016591,1556730.0817644314,4.396581155989007,1556730.0817644314,4.396581155989007,0.7623188842245179,0.0925240335196483,4.028046144702076,101325.0,128615.60309375182,1.2693373115593567,1.0,0.0,4.028046144702446,1.2849293751889117,1.285210160682117,3.134838554150004,22896.94633186587,2334.838740228913,19462.40631750006,1984.6131265518868,0.85,0.8500000845271697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.297720993507,4632.441516551485,5.563908703665739,4.971467989439562,-2.3614613878862603,7.332929377325822,3.49352514937751,3.5,0.9981500426792885,0.6,0.00021851074573182104,1.0000043349317906,0.00021850979850674893,199.4462634137503,0.0,1.9081264122005746e-07,0.5407630252176429,0.03135591766824069,7.315252509308801e-05,0.00014535822063873303,0.0005855096202446023,0.09252403351214705,0.09252403351214705,0.09252403351214705,0.09252403356639403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.7941523939,595.6856211877637,0.0,0.09252403351214705,0.0925240335196483,0.0925240335196483,0.37502110767126623,0.37502110767126623,0.5,10.000200820369152,0.0,0.0,0.0,0.0,0.0,0.0,26183.234759790445,19959.974307472065,0.7623188842245179,1.0358787615458465,0.6437500260066067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552972054524236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.000167782404,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.260130816216,1454.557419957053,0.37502110767126623,6.17534620354742,3.49352514937751,,,,
4346.0,-30.633110202542678,4.971503012512093,35.02548820248136,24.242855223733955,5.0281387645731375,-27.06707527896976,-40.66153586665166,1.462101179550439,-5.041907147936115,-5.0419071478722906,40.050912263011305,42266.370290039085,25745.79722764209,25745.79722764209,68012.16751768117,77792.41020468119,77792.41020468119,25745.79722764209,103538.20743232328,103538.20743232328,103538.20743232328,129721.46693263957,125211.00599556723,4510.460937072335,0.0,92229.8159918718,56703.776077406896,39473.377682738785,26183.259500316282,65656.63718305506,19959.983900872103,1454.5589267742407,0.0,0.8865208691763552,2.8802480017876535,0.0014947054983599872,1.0,1.0,-3.19023396922222,354077.05600287084,1556729.589107644,4.396584197466391,1556729.589107644,4.396584197466391,0.7623185303048688,0.09252403198173632,4.028046144702076,101325.0,128615.56044586436,1.2693368906574327,1.0,0.0,4.028046144702682,1.2849294118481311,1.2852101961321665,3.1348384647126126,22896.911474854354,2334.8351858029355,19462.37329955423,1984.6097596584186,0.85,0.8499999364948424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.268150528924,4632.441516551485,5.563930247850277,4.971503012512093,-2.3614859995918227,7.332989012103916,3.4934879408568733,3.5,0.9981394116733924,0.6,0.00021850979850674893,1.0000043075782747,0.00021850885726274253,199.44629757579716,0.0,1.8892050124508686e-07,0.5354007005285761,0.03135610658874193,7.315237855177691e-05,0.000145357419954972,0.0005855063950534656,0.09252403200387695,0.09252403200387695,0.09252403200387695,0.09252403181743538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.73896560335,595.685638571206,0.0,0.09252403200387695,0.09252403198173632,0.09252403198173632,0.3750211172369248,0.3750211172369248,0.5,10.000200820356424,0.0,0.0,0.0,0.0,0.0,0.0,26183.259500316282,19959.983900872103,0.7623185303048688,1.035876499858784,0.6437486308078442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552974549268989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99480545772,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.238199836305,1454.5589267742407,0.3750211172369248,6.17534620354742,3.4934879408568733,,,,
4347.0,-30.63315097554037,4.9715373487207115,35.0254861058663,24.24274325547742,5.028054910840645,-27.067121833019392,-40.66156576210631,1.4620231328296978,-5.041990459439262,-5.0419904594271365,40.05091591199656,42266.31834151464,25745.879651356354,25745.879651356354,68012.19799287099,77792.2962108052,77792.2962108052,25745.879651356354,103538.17586216156,103538.17586216156,103538.17586216156,129721.55882760313,125211.09530879144,4510.463518811703,0.0,92229.67846266825,56703.70059406388,39473.30874289374,26183.38296544157,65656.69170833532,19960.044945662736,1454.5649303290356,0.0,0.88652043110682,2.8802391603837196,0.0014947054983599872,1.0,1.0,-3.1906471159030616,354075.90581952204,1556729.7466094987,4.396598924195051,1556729.7466094987,4.396598924195051,0.7623172671005585,0.09252408420373802,4.028046144702076,101325.0,128615.52408937542,1.2693365318467844,1.0,0.0,4.028046144703083,1.284929778978266,1.2852105621330319,3.1348375690265704,22896.87733194769,2334.831704195387,19462.34387491319,1984.6067591800656,0.85,0.8499999188866534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.238755146678,4632.441516551485,5.5639834064581875,4.9715373487207115,-2.361552780207,7.3330901289277115,3.493450952799486,3.5,0.9981288436569961,0.6,0.00021850885726274253,1.0000042657843862,0.00021850792515504714,199.44633140638945,0.0,1.877276321921728e-07,0.5320201096326177,0.03135629431637412,7.315212966477517e-05,0.00014535672759796736,0.0005855036062075023,0.09252408423442128,0.09252408423442128,0.09252408423442128,0.09252408396215457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.7566075936,595.685633014118,0.0,0.09252408423442128,0.09252408420373802,0.09252408420373802,0.3750211268019755,0.3750211268019755,0.5,10.000200820600464,0.0,0.0,0.0,0.0,0.0,0.0,26183.38296544157,19960.044945662736,0.7623172671005585,1.0358761037640987,0.6437473049856517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455297702827185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99142486682,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.21627271323,1454.5649303290356,0.3750211268019755,6.17534620354742,3.493450952799486,,,,
4348.0,-30.633191509083606,4.971571862798143,35.02548393319364,24.242648505046986,5.027991720989442,-27.06716489000836,-40.66159132691098,1.4619624818667614,-5.042033580236989,-5.042033580227295,40.050909524291114,42266.249621918876,25745.858307125716,25745.858307125716,68012.10792904459,77792.16831668434,77792.16831668434,25745.858307125716,103538.02662381006,103538.02662381006,103538.02662381006,129721.46473968479,125211.00053093449,4510.464208750296,0.0,92229.54026473958,56703.62157047152,39473.242993631175,26183.438115874724,65656.6811095059,19960.07048284759,1454.567810604367,0.0,0.8865202343798811,2.880234584212656,0.0014947054983599872,1.0,1.0,-3.191375150984584,354075.31050284003,1556729.4708958834,4.396605537632924,1556729.4708958834,4.396605537632924,0.7623166367424461,0.09252409964376142,4.028046144702076,101325.0,128615.48661936464,1.26933616204653,1.0,0.0,4.028046144701217,1.2849300646936748,1.2852108467131196,3.1348368719680906,22896.843023023786,2334.8282056587914,19462.31943185552,1984.6042666818457,0.85,0.850000125007858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.209241358352,4632.441516551485,5.5640142825198495,4.971571862798143,-2.361590141415735,7.333162004213879,3.4934138159099395,3.5,0.9981182331171256,0.6,0.00021850792515504714,1.0000042407333596,0.00021850699852512918,199.4463650383092,0.0,1.8590546032125876e-07,0.5268560745504474,0.031356480221834446,7.315191683211934e-05,0.0001453560083229278,0.0005855007089344521,0.09252409964401456,0.09252409964401456,0.09252409964401456,0.09252409963889036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.7257222595,595.6856427427789,0.0,0.09252409964401456,0.09252409964376142,0.09252409964376142,0.37502113636756945,0.37502113636756945,0.5,10.000200820644473,0.0,0.0,0.0,0.0,0.0,0.0,26183.438115874724,19960.07048284759,0.7623166367424461,1.0358748992446052,0.6437463622540539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552979483222432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98626083174,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.194352220755,1454.567810604367,0.37502113636756945,6.17534620354742,3.4934138159099395,,,,
4349.0,-30.633191509083606,4.971571862798143,35.02548393319364,24.242613824922614,5.027991720989442,-27.06716489000836,-40.66157281687481,1.4619624818667614,-5.042033580236989,-5.042033580227295,40.050909524291114,42266.17281089273,25745.638014193235,25745.638014193235,68011.81082508597,77792.02770347754,77792.02770347754,25745.638014193235,103537.66571767077,103537.66571767077,103537.66571767077,129721.19662910518,125210.73242035488,4510.464208750296,0.0,92229.39962677575,56703.534126706465,39473.18388896587,26183.530911434413,65656.71480040028,19960.12115653642,1454.5715033927609,0.0,0.8865202343798811,2.880234584212656,0.0014947054983599872,1.0,1.0,-3.192876188942364,354075.31050284003,1556729.4708958834,4.396605537632924,1556729.4708958834,4.396605537632924,0.7623158703862888,0.09252409964376142,4.028046144702076,101325.0,128615.43656655672,1.2693356680637229,1.0,0.0,4.028046144702281,1.2849300666074075,1.2852108474365538,3.1348368672991676,22896.808108338406,2334.8246453517163,19462.287946485525,1984.60105606762,0.85,0.8500000460499941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.17981556798,4632.441516551485,5.564002057489307,4.971571862798143,-2.361605118542929,7.333176981341072,3.493376789904499,3.5,0.9981076542584283,0.6,0.00021850699852512918,1.0,0.00021850699852512918,199.4463650383092,0.0,1.848129688712404e-07,0.5237599537810953,0.03135666503480332,7.315207093220916e-05,0.00014535492759292003,0.0005854963557041109,0.09252410200391936,0.09252410200391936,0.09252410200391936,0.09252433453472594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.7257222595,595.6856427427789,0.0,0.09252410200391936,0.09252409964376142,0.09252409964376142,0.37502114593279817,0.37502114593279817,0.5,10.000200820644473,0.0,0.0,0.0,0.0,0.0,0.0,26183.530911434413,19960.12115653642,0.7623158703862888,1.0358698425872404,0.6437448620355742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45529819237562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98316471097,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.172435166256,1454.5715033927609,0.37502114593279817,6.17534620354742,3.493376789904499,,,,
4350.0,-30.63323396646358,4.971606791592749,35.025481816072784,24.242354614567034,5.027741430622092,-27.067229774747673,-40.66162391155956,1.4617344952752143,-5.042174621180436,-5.0421746211630705,40.0509067818049,42266.2015214473,25745.808540809525,25745.808540809525,68012.01006225683,77791.9917718964,77791.9917718964,25745.808540809525,103537.80031270592,103537.80031270592,103537.80031270592,129721.43787334375,125210.97001377013,4510.467859573611,0.0,92229.27339646583,56703.48314961642,39473.100274277116,26183.63756063783,65656.73783491495,19960.167218524617,1454.577723775203,0.0,0.8865195250981549,2.880219616359975,0.0014947054983599872,1.0,1.0,-3.1927497569930665,354073.3633266837,1556729.35252183,4.39662938181973,1556729.35252183,4.39662938181973,0.7623145245689992,0.09252417507958449,4.028046144702076,101325.0,128615.42220212462,1.2693355262978003,1.0,0.0,4.028046144703785,1.2849311333747355,1.28521191443699,3.134834264714903,22896.776770487402,2334.8214497802414,19462.256493308567,1984.5978487361706,0.85,0.8499998357146177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.1421607522,4632.441516551485,5.564084189845642,4.971606791592749,-2.361718222117095,7.333325013709844,3.4933294096758294,3.5,0.998094117050237,0.6,0.00021850699852512918,1.000004442012529,0.0002185060279186155,199.44640026650592,0.0,0.0,0.0,0.03135666503480332,7.31516455585393e-05,0.00014535535296658988,0.0005854980691288818,0.09252417503601201,0.09252417503601201,0.09252417503601201,0.09252417535522692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.7124583628,595.6856469208491,0.0,0.09252417503601201,0.09252417507958449,0.09252417507958449,0.3750211554975587,0.3750211554975587,0.5,10.000200821418774,0.0,0.0,0.0,0.0,0.0,0.0,26183.63756063783,19960.167218524617,0.7623145245689992,1.0358725136978917,0.643745073471667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45529819237562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.15132878262,1454.577723775203,0.3750211554975587,6.17534620354742,3.4933294096758294,,,,
4351.0,-30.63327384511701,4.9716436609665715,35.025478796848134,24.242381995450728,5.0278188631696565,-27.06725480495564,-40.661627997737355,1.4617972452340564,-5.0421324394723115,-5.042132439516273,40.050876519415716,42266.04641708641,25745.5756712533,25745.5756712533,68011.6220883397,77791.7889071796,77791.7889071796,25745.5756712533,103537.3645784329,103537.3645784329,103537.3645784329,129720.9088779504,125210.44456961735,4510.464308333042,0.0,92229.1299495234,56703.387459600846,39473.047211025056,26183.544299517496,65656.59151054255,19960.115132250572,1454.5738769228697,0.0,0.8865198499390624,2.880224092852215,0.0014947054983599872,1.0,1.0,-3.19428458221887,354073.9456759686,1556728.046301937,4.396618461519276,1556728.046301937,4.396618461519276,0.7623152505223821,0.09252410833308743,4.028046144702076,101325.0,128615.37409798,1.269335051546805,1.0,0.0,4.0280461447028975,1.284930841767086,1.2852116215183917,3.1348349761474736,22896.741158446905,2334.817818362734,19462.22933357363,1984.595079213965,0.85,0.8499999715633664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.112879821088,4632.441516551485,5.56406907286186,4.9716436609665715,-2.361692366263082,7.333336027229654,3.493292566300199,3.5,0.9980835903714854,0.6,0.0002185060279186155,1.0000041722196433,0.00021850511626727727,199.44643335506382,0.0,1.9358397522728894e-07,0.5486169857941369,0.031356858618778544,7.315161154037451e-05,0.000145354416378241,0.000585494296507794,0.09252410832904649,0.09252410832904649,0.09252410832904649,0.09252410836633439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.5661374868,595.685693010869,0.0,0.09252410832904649,0.09252410833308743,0.09252410833308743,0.3750211650650493,0.3750211650650493,0.5,10.000200821324947,0.0,0.0,0.0,0.0,0.0,0.0,26183.544299517496,19960.115132250572,0.7623152505223821,1.035868913137518,0.6437441457846574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455298448012545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.008021742986,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.129371836138,1454.5738769228697,0.3750211650650493,6.17534620354742,3.493292566300199,,,,
4352.0,-30.633313111777827,4.971678882393242,35.02547646227097,24.24224781515079,5.027711960386615,-27.06730042719039,-40.66165771856902,1.4616967379699515,-5.042257909379828,-5.042257909365446,40.05089023489879,42266.000347300476,25745.773424923405,25745.773424923405,68011.77377222388,77791.67830008094,77791.67830008094,25745.773424923405,103537.45172500434,103537.45172500434,103537.45172500434,129721.19097439559,125210.72213419374,4510.4688402018455,0.0,92228.99342526702,56703.31547417619,39472.97550121204,26183.739249391252,65656.71475060329,19960.213250982302,1454.5831561943655,0.0,0.8865191603781448,2.8802107774979833,0.0014947054983599872,1.0,1.0,-3.194385034307345,354072.21347447875,1556728.6383052613,4.3966416427576265,1556728.6383052613,4.3966416427576265,0.7623133220533564,0.09252419852658424,4.028046144702076,101325.0,128615.3382425759,1.2693346976814794,1.0,0.0,4.028046144701667,1.2849313139316874,1.285212092614699,3.1348338242118867,22896.707265027744,2334.814362195831,19462.204512497527,1984.5925481685924,0.85,0.8500001457512605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.0841102828535,4632.441516551485,5.564146406525894,4.971678882393242,-2.3617894668662562,7.333468349259498,3.49325636654729,3.5,0.99807324758494,0.6,0.00021850511626727727,1.0000041081924007,0.00021850421860990688,199.44646593584193,0.0,1.818256078756838e-07,0.5152937727196879,0.03135704044438642,7.315136410954913e-05,0.00014535375215772814,0.0005854916209969179,0.09252419847127724,0.09252419847127724,0.09252419847127724,0.09252419890000801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.6324503958,595.6856721228074,0.0,0.09252419847127724,0.09252419852658424,0.09252419852658424,0.3750211746312505,0.3750211746312505,0.5,10.000200821877826,0.0,0.0,0.0,0.0,0.0,0.0,26183.739249391252,19960.213250982302,0.7623133220533564,1.0358692790305801,0.6437422357766097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552986881229728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.974698529906,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.107465134897,1454.5831561943655,0.3750211746312505,6.17534620354742,3.49325636654729,,,,
4353.0,-30.63335218002604,4.971714508144165,35.025473971357314,24.24216008456426,5.027655708067004,-27.067342171571497,-40.66167933689428,1.4616431743069256,-5.042288196527238,-5.042288196491223,40.050881054993674,42265.92142576666,25745.724906098916,25745.724906098916,68011.64633186557,77791.55084780187,77791.55084780187,25745.724906098916,103537.27575390079,103537.27575390079,103537.27575390079,129721.04847131942,125210.5795151689,4510.468956150527,0.0,92228.8550637508,56703.225642144214,39472.92157956288,26183.772717418626,65656.6942969815,19960.227584730445,1454.585038296463,0.0,0.886519039218929,2.8802075633154813,0.0014947054983599872,1.0,1.0,-3.1951702361751586,354071.79533982195,1556728.2420723797,4.396645715816768,1556728.2420723797,4.396645715816768,0.7623128950952129,0.09252420275537918,4.028046144702076,101325.0,128615.29810011263,1.2693343015061695,1.0,0.0,4.028046144701061,1.2849315664145369,1.2852123439992318,3.1348332082321746,22896.672915491705,2334.81085951795,19462.172947243533,1984.589329408466,0.85,0.8500000423238602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.054994367712,4632.441516551485,5.564170933225978,4.971714508144165,-2.3618169311526978,7.333531439296863,3.4932197311126134,3.5,0.9980627803178895,0.6,0.00021850421860990688,1.0000040874351752,0.00021850332549172834,199.4464983520003,0.0,1.7903459014594193e-07,0.5073840284735994,0.031357219478976565,7.315118413391212e-05,0.00014535303447599476,0.0005854887301417786,0.09252420276010104,0.09252420276010104,0.09252420276010104,0.09252420272012857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.58806470234,595.6856861039814,0.0,0.09252420276010104,0.09252420275537918,0.09252420275537918,0.3750211841990123,0.3750211841990123,0.5,10.00020082188592,0.0,0.0,0.0,0.0,0.0,0.0,26183.772717418626,19960.227584730445,0.7623128950952129,1.0358676607176116,0.6437412342843126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552989245486507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96678878566,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.085569364623,1454.585038296463,0.3750211841990123,6.17534620354742,3.4932197311126134,,,,
4354.0,-30.63339097040085,4.97174999051752,35.025471597458065,24.242023249994986,5.027543042589202,-27.067390381139674,-40.66171321375293,1.4615399460706984,-5.042343774361541,-5.04234377433853,40.05087944935031,42265.89461459063,25745.742111390427,25745.742111390427,68011.63672598105,77791.45273801708,77791.45273801708,25745.742111390427,103537.1948494075,103537.1948494075,103537.1948494075,129721.04569896641,125210.5753255903,4510.470373376108,0.0,92228.7187226316,56703.160599944706,39472.842358541,26183.8508495589,65656.6932080999,19960.265369757784,1454.5889339165824,0.0,0.886518761624659,2.8802016652004565,0.0014947054983599872,1.0,1.0,-3.1956769190629757,354071.0280510503,1556728.1727675572,4.396655047820254,1556728.1727675572,4.396655047820254,0.7623120634333296,0.09252423214980816,4.028046144702076,101325.0,128615.26664311986,1.269333991049789,1.0,0.0,4.028046144701819,1.2849320512730653,1.2852128278160535,3.1348320253286777,22896.639067538057,2334.807407987239,19462.14187539666,1984.586160961864,0.85,0.8499999418250563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.02602192114,4632.441516551485,5.564209492104994,4.97174999051752,-2.3618628821905157,7.333612872708036,3.493183276351464,3.5,0.9980523646718469,0.6,0.00021850332549172834,1.0000040583644894,0.0002185024387291902,199.44653053760766,0.0,1.781292933231842e-07,0.504818417277904,0.03135739760826989,7.315090210506123e-05,0.0001453524233866671,0.0005854862686457683,0.09252423215939849,0.09252423215939849,0.09252423215939849,0.09252423207092159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.5803007124,595.6856885495882,0.0,0.09252423215939849,0.09252423214980816,0.09252423214980816,0.37502119376584353,0.37502119376584353,0.5,10.00020082200304,0.0,0.0,0.0,0.0,0.0,0.0,26183.8508495589,19960.265369757784,0.7623120634333296,1.0358675315922037,0.6437408366063796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552991597797538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.964223174466,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.06367626032,1454.5889339165824,0.37502119376584353,6.17534620354742,3.493183276351464,,,,
4355.0,-30.6334295254634,4.971785921466269,35.02546898077774,24.241971840988867,5.027531603270477,-27.06742346937748,-40.66172599615527,1.4615230550306104,-5.04237123822918,-5.042371238217829,40.050867696662166,42265.781301370655,25745.688282304713,25745.688282304713,68011.46958367537,77791.29087428495,77791.29087428495,25745.688282304713,103536.97915658966,103536.97915658966,103536.97915658966,129720.85676526676,125210.38656458176,4510.470200685,0.0,92228.57890696372,56703.06933431682,39472.78841405212,26183.8776086771,65656.66602272922,19960.27587759756,1454.5905479736011,0.0,0.8865186641918734,2.8801987506418603,0.0014947054983599872,1.0,1.0,-3.1966054198683196,354070.64889467024,1556727.6654848873,4.396658323260187,1556727.6654848873,4.396658323260187,0.7623116856833652,0.0925242309764594,4.028046144702076,101325.0,128615.22115575164,1.2693335421243686,1.0,0.0,4.028046144701847,1.284932132139162,1.2852129075603316,3.134831828040725,22896.604356995314,2334.8038684969197,19462.11388920227,1984.5833071642476,0.85,0.8500000081128296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.997062168281,4632.441516551485,5.5642326840466785,4.971785921466269,-2.3618881183180265,7.333674039784295,3.4931468377143333,3.5,0.9980419536326667,0.6,0.0002185024387291902,1.0000040337466338,0.00021850155734926872,199.44656252797805,0.0,1.7686171164575512e-07,0.50122609080407,0.03135757446998153,7.315079569031335e-05,0.00014535164303887684,0.0005854831253688602,0.09252423098115752,0.09252423098115752,0.09252423098115752,0.0925242309417845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.5234754832,595.6857064491256,0.0,0.09252423098115752,0.0925242309764594,0.0925242309764594,0.37502120333236744,0.37502120333236744,0.5,10.000200821991182,0.0,0.0,0.0,0.0,0.0,0.0,26183.8776086771,19960.27587759756,0.7623116856833652,1.035865414794759,0.6437393773046436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455299393337845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96063084799,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.041787420483,1454.5905479736011,0.37502120333236744,6.17534620354742,3.4931468377143333,,,,
4356.0,-30.63347827515944,4.971821207569981,35.025466655593625,24.241806019004457,5.027392418767497,-27.06747957923645,-40.66176483230663,1.4613905754216154,-5.042449934894023,-5.042449934847238,40.050870873767856,42265.73200592988,25745.765663751183,25745.765663751183,68011.49766968106,77791.18292130806,77791.18292130806,25745.765663751183,103536.94858505925,103536.94858505925,103536.94858505925,129720.94246595887,125210.46984465423,4510.472621304642,0.0,92228.44378510711,56702.99288499389,39472.723222348024,26183.993880899623,65656.71710324765,19960.333300227907,1454.5962085349124,0.0,0.88651825135922,2.8801903990982565,0.0014947054983599872,1.0,1.0,-3.196997811125925,354069.5624382873,1556727.8026188177,4.396672201638761,1556727.8026188177,4.396672201638761,0.7623104936175655,0.0925242799872365,4.028046144702076,101325.0,128615.19187012654,1.2693332530977206,1.0,0.0,4.0280461447003315,1.2849327538438071,1.2852135282682549,3.1348303112769074,22896.570811734968,2334.800447832335,19462.08076630542,1984.5799295687539,0.85,0.8499998067977367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.968256841453,4632.441516551485,5.564284048347078,4.971821207569981,-2.3619509680889124,7.333772175658893,3.493110593534735,3.5,0.9980315981527814,0.6,0.00021850155734926872,1.0000051003444268,0.00021850044292175241,199.44660297717547,0.0,1.757881956176862e-07,0.4981837463805227,0.03135775025817715,7.31504723764368e-05,0.00014535108497283194,0.0005854808774530795,0.09252428003279062,0.09252428003279062,0.09252428003279062,0.09252427962651935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.5388352285,595.6857016109354,0.0,0.09252428003279062,0.0925242799872365,0.0925242799872365,0.37502121289812956,0.37502121289812956,0.5,10.000200822373229,0.0,0.0,0.0,0.0,0.0,0.0,26183.993880899623,19960.333300227907,0.7623104936175655,1.0358650366683797,0.6437381256736524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552996254791846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95758850357,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16634.019902001713,1454.5962085349124,0.37502121289812956,6.17534620354742,3.493110593534735,,,,
4357.0,-30.633515485243,4.9718572465724025,35.02546398853664,24.241777380835288,5.027401436312144,-27.067513429277344,-40.661777824256546,1.4613969751010132,-5.042462950517859,-5.042462950513219,40.05085635943089,42265.62532414572,25745.675315868386,25745.675315868386,68011.30064001412,77791.03028651615,77791.03028651615,25745.675315868386,103536.70560238454,103536.70560238454,103536.70560238454,129720.70271189002,125210.23087031937,4510.471841570644,0.0,92228.30171919026,56702.89675687784,39472.67218034714,26183.99710950547,65656.66928985261,19960.33173649777,1454.5967283589637,0.0,0.8865182376190655,2.880189017840174,0.0014947054983599872,1.0,1.0,-3.197981676787549,354069.3827497614,1556727.1761351146,4.396672663547788,1556727.1761351146,4.396672663547788,0.7623103399003833,0.09252426691850546,4.028046144702076,101325.0,128615.1450465321,1.2693327909847727,1.0,0.0,4.028046144700074,1.284932726200689,1.2852134991870576,3.134830378717391,22896.535542546942,2334.79685137605,19462.056321288506,1984.5774368707466,0.85,0.8500000484843484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.939344385627,4632.441516551485,5.5642992915194425,4.9718572465724025,-2.3619655708987506,7.3338228174711535,3.493074214711798,3.5,0.9980212042033709,0.6,0.00021850044292175241,1.0000038930333892,0.00021849959229554408,199.44663385159356,0.0,2.2226878239155971e-07,0.6299097292976802,0.03135797252695954,7.31503642177735e-05,0.00014535007870397892,0.0005854768241557056,0.09252426692314761,0.09252426692314761,0.09252426692314761,0.09252426688551808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.46865737176,595.6857237164518,0.0,0.09252426692314761,0.09252426691850546,0.09252426691850546,0.37502122246486147,0.37502122246486147,0.5,10.000200822323198,0.0,0.0,0.0,0.0,0.0,0.0,26183.99710950547,19960.33173649777,0.7623103399003833,1.0358627901114903,0.6437369696223377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552999190028597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08931448649,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.99781106529,1454.5967283589637,0.37502122246486147,6.17534620354742,3.493074214711798,,,,
4358.0,-30.633552920057284,4.971892410276935,35.02546166470242,24.241684656031453,5.0273398970072805,-27.06755373143282,-40.66180296996606,1.4613382886273378,-5.042552179944266,-5.0425521799510395,40.05086092822683,42265.56815537043,25745.78035166499,25745.78035166499,68011.34850703542,77790.90388993714,77790.90388993714,25745.78035166499,103536.68424160212,103536.68424160212,103536.68424160212,129720.81434055217,125210.3396849955,4510.474655556662,0.0,92228.16374995605,56702.828015479325,39472.59526052969,26184.130098950052,65656.72535947975,19960.397623340818,1454.603178268819,0.0,0.8865177660266548,2.8801795485527797,0.0014947054983599872,1.0,1.0,-3.198375185093994,354068.1508857212,1556727.3733374455,4.39668851729026,1556727.3733374455,4.39668851729026,0.7623089844081244,0.09252432371896263,4.028046144702076,101325.0,128615.11331115889,1.2693324777809907,1.0,0.0,4.0280461447023574,1.2849330025570835,1.2852137745107846,3.1348297044951408,22896.501290398566,2334.7933586289473,19462.029906660293,1984.5747433282818,0.85,0.8500001663931734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.910659060347,4632.441516551485,5.564356489410486,4.971892410276935,-2.362036106607018,7.333928516883953,3.4930381218234787,3.5,0.9980108919495654,0.6,0.00021849959229554408,1.0000039165466537,0.00021849873653504866,199.44666491248654,0.0,1.6965453391786612e-07,0.48080094912323257,0.03135814218149346,7.315015487884482e-05,0.00014534943741669926,0.0005854742410209511,0.09252432371410742,0.09252432371410742,0.09252432371410742,0.09252432373706361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.49074658356,595.6857167585225,0.0,0.09252432371410742,0.09252432371896263,0.09252432371896263,0.3750212320306404,0.3750212320306404,0.5,10.000200822596463,0.0,0.0,0.0,0.0,0.0,0.0,26184.130098950052,19960.397623340818,0.7623089844081244,1.035862634553639,0.6437355491605853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553001430461892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94020570631,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.975949680775,1454.603178268819,0.3750212320306404,6.17534620354742,3.4930381218234787,,,,
4359.0,-30.633589983998537,4.97192749775262,35.02545937252946,24.24156095311048,5.027246753781805,-27.06759395754994,-40.66182434381915,1.4612483316624427,-5.042604661673465,-5.0426046616876405,40.05085719406197,42265.49688280377,25745.78949919929,25745.78949919929,68011.28638200306,77790.7800655099,77790.7800655099,25745.78949919929,103536.56956470919,103536.56956470919,103536.56956470919,129720.77100492992,125210.2951932936,4510.47581163633,0.0,92228.02700281952,56702.74382062,39472.536869110576,26184.20144022073,65656.73830933131,19960.431627249982,1454.6067922292925,0.0,0.8865175119367356,2.8801739790497924,0.0014947054983599872,1.0,1.0,-3.1990016524168254,354067.4263465419,1556727.2121602665,4.396697059154565,1556727.2121602665,4.396697059154565,0.7623082060692288,0.09252434818569648,4.028046144702076,101325.0,128615.07378113261,1.269332087649964,1.0,0.0,4.028046144703446,1.2849334252419313,1.285214196188341,3.1348286732782773,22896.46734164733,2334.789896819743,19461.99448350359,1984.571131171561,0.85,0.8499998795929258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.881811497017,4632.441516551485,5.564393158957587,4.97192749775262,-2.362079834058729,7.33400733181135,3.4930018249519668,3.5,0.9980005214148476,0.6,0.00021849873653504866,1.0000038777458846,0.00021849788925575782,199.4466956656625,0.0,1.7067857677641813e-07,0.48370308658436895,0.03135831286007024,7.314997694119065e-05,0.000145348759593858,0.0005854715107192686,0.0925243481865715,0.0925243481865715,0.0925243481865715,0.09252434817679996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.47269110894,595.6857224458722,0.0,0.0925243481865715,0.09252434818569648,0.09252434818569648,0.3750212415969528,0.3750212415969528,0.5,10.000200822691756,0.0,0.0,0.0,0.0,0.0,0.0,26184.20144022073,19960.431627249982,0.7623082060692288,1.0358614840350227,0.6437343366598045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455300368442697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94310784377,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.95408255382,1454.6067922292925,0.3750212415969528,6.17534620354742,3.4930018249519668,,,,
4360.0,-30.6336268162524,4.971962869548829,35.02545702192405,24.2414423841052,5.027152801683813,-27.06763993350871,-40.661857871431835,1.461163538634979,-5.042639948747933,-5.042639948733948,40.05085092378284,42265.47708065022,25745.75538071128,25745.75538071128,68011.2324613615,77790.68024583932,77790.68024583932,25745.75538071128,103536.4356265506,103536.4356265506,103536.4356265506,129720.68111694622,125210.20480958652,4510.4763073597005,0.0,92227.8900792386,56702.686916098566,39472.447959044475,26184.245490395613,65656.69344944009,19960.45177036228,1454.6091213344473,0.0,0.8865173547275629,2.880170234294859,0.0014947054983599872,1.0,1.0,-3.1996428726343424,354066.9391897,1556726.941515489,4.3967023441333914,1556726.941515489,4.3967023441333914,0.7623076929096078,0.09252435961774899,4.028046144702076,101325.0,128615.04377171834,1.2693317914800724,1.0,0.0,4.028046144703539,1.2849338237469459,1.2852145936916786,3.1348277010531533,22896.43334909213,2334.786430543777,19461.971842953513,1984.5688224779628,0.85,0.8500001526973721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.852992115994,4632.441516551485,5.56442044399967,4.971962869548829,-2.3621108790667553,7.334073748615584,3.4929655636909267,3.5,0.9979901610545505,0.6,0.00021849788925575782,1.0000038535071303,0.0002184970472758282,199.44672622660812,0.0,1.6898705486312317e-07,0.4789093134820911,0.0313584818471251,7.314969782410846e-05,0.00014534819143164935,0.0005854692221356745,0.09252435961681423,0.09252435961681423,0.09252435961681423,0.09252435961957678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.4423733726,595.685731995745,0.0,0.09252435961681423,0.09252435961774899,0.09252435961774899,0.37502125116298096,0.37502125116298096,0.5,10.000200822771465,0.0,0.0,0.0,0.0,0.0,0.0,26184.245490395613,19960.45177036228,0.7623076929096078,1.0358613705354285,0.643734474889409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553005916062296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93831407067,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.932221608862,1454.6091213344473,0.37502125116298096,6.17534620354742,3.4929655636909267,,,,
