time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4361.0,-30.633663378245885,4.971998504382502,35.025454523755904,24.241383431386225,5.027130458651931,-27.067674263618617,-40.661870828457154,1.4611389807233637,-5.042675633705699,-5.042675633713232,40.05084196498869,42265.373039443904,25745.72381615743,25745.72381615743,68011.09685560134,77790.53195406811,77790.53195406811,25745.72381615743,103536.25577022554,103536.25577022554,103536.25577022554,129720.5428460082,125210.06626123242,4510.476584775775,0.0,92227.7507321005,56702.59181760675,39472.39879388194,26184.287075782657,65656.6858696646,19960.470118968173,1454.6113972064575,0.0,0.8865172052384865,2.8801664473194486,0.0014947054983599872,1.0,1.0,-3.200461965256011,354066.4465404032,1556726.5548262864,4.396707369583086,1556726.5548262864,4.396707369583086,0.7623071829757484,0.09252436711414914,4.028046144702076,101325.0,128615.00184762006,1.2693313777213922,1.0,0.0,4.028046144700865,1.284933940394859,1.2852147092831354,3.1348274164695664,22896.39875486627,2334.7829029144787,19461.938084910053,1984.5653801155393,0.85,0.8499999625824879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.8242872609835,4632.441516551485,5.564448143631266,4.971998504382502,-2.3621420870697536,7.334140591452256,3.492929446679037,3.5,0.9979798419082963,0.6,0.0002184970472758282,1.0000038252327483,0.00021849621147696467,199.44675656331796,0.0,1.6793014051229881e-07,0.47591401821185486,0.031358649777265615,7.314958995724958e-05,0.0001453474573185786,0.0005854662650943501,0.09252436711242404,0.09252436711242404,0.09252436711242404,0.09252436712534037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.3990567506,595.6857456401682,0.0,0.09252436711242404,0.09252436711414914,0.09252436711414914,0.3750212607287201,0.3750212607287201,0.5,10.000200822784404,0.0,0.0,0.0,0.0,0.0,0.0,26184.287075782657,19960.470118968173,0.7623071829757484,1.035859424744808,0.6437329645810193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553008133748278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9353187754,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.91036406991,1454.6113972064575,0.3750212607287201,6.17534620354742,3.492929446679037,,,,
4362.0,-30.633699543690742,4.972033626540392,35.025452238208494,24.241276422422402,5.027052769662561,-27.067714972773476,-40.66189604401586,1.4610658612026237,-5.042747721727892,-5.042747721804698,40.05084310333782,42265.32156510689,25745.7853372917,25745.7853372917,68011.10690239859,77790.41311476778,77790.41311476778,25745.7853372917,103536.19845205949,103536.19845205949,103536.19845205949,129720.59013316475,125210.11147203505,4510.4786611296995,0.0,92227.61337058911,56702.52182153588,39472.32394339248,26184.39168110526,65656.71562449774,19960.521403264367,1454.6165324759936,0.0,0.8865168334952791,2.8801587971733547,0.0014947054983599872,1.0,1.0,-3.2009348201469265,354065.45132961345,1556726.6039613304,4.396719866667003,1556726.6039613304,4.396719866667003,0.7623060961797308,0.09252440947576776,4.028046144702076,101325.0,128614.96215056551,1.2693309859419246,1.0,0.0,4.028046144701814,1.284934284254904,1.2852150521443142,3.134826577561375,22896.364653590757,2334.779425552126,19461.9082048871,1984.5623332011544,0.85,0.8499999235396067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.795692207237,4632.441516551485,5.564495830376624,4.972033626540392,-2.362200036164672,7.3342336627050635,3.4928934679697767,3.5,0.9979695622770791,0.6,0.00021849621147696467,1.0000037837456008,0.00021849538474601386,199.44678657100621,0.0,1.6669737246890386e-07,0.47242035357687356,0.031358816474638083,7.314938003887975e-05,0.0001453468314380849,0.0005854637440188404,0.0925244095100867,0.0925244095100867,0.0925244095100867,0.09252440921012782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.4045599177,595.6857439067187,0.0,0.0925244095100867,0.09252440947576776,0.09252440947576776,0.37502127029396115,0.37502127029396115,0.5,10.0002008229613,0.0,0.0,0.0,0.0,0.0,0.0,26184.39168110526,19960.521403264367,0.7623060961797308,1.0358591083258875,0.6437318888570314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553010335162402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93182511076,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.888510717432,1454.6165324759936,0.37502127029396115,6.17534620354742,3.4928934679697767,,,,
4363.0,-30.63373547225608,4.972068854539001,35.02544989576314,24.241181078273826,5.0269899770415,-27.067752333774973,-40.66191319199277,1.4610045163169318,-5.042791054956467,-5.042791054940742,40.05083689057841,42265.23773454961,25745.772636435253,25745.772636435253,68011.01037098486,77790.28119604023,77790.28119604023,25745.772636435253,103536.05383247549,103536.05383247549,103536.05383247549,129720.50126227282,125210.02188953297,4510.479372739852,0.0,92227.47556849472,56702.43210752876,39472.2705121844,26184.447429797332,65656.71794198173,19960.54727141743,1454.6194366430104,0.0,0.8865166350449467,2.8801541985595405,0.0014947054983599872,1.0,1.0,-3.2016453112078125,354064.8530940209,1556726.3357989963,4.396726538077509,1556726.3357989963,4.396726538077509,0.7623054610922497,0.09252442532506322,4.028046144702076,101325.0,128614.92579407657,1.2693306271312763,1.0,0.0,4.028046144702512,1.2849345730016115,1.2852153398917645,3.1348258731123924,22896.330442936393,2334.775937036235,19461.879969944704,1984.559454038301,0.85,0.8499999604062655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.7670213201245,4632.441516551485,5.564527567046024,4.972068854539001,-2.36223693744755,7.334305791986551,3.492857393994711,3.5,0.9979592554270603,0.6,0.00021849538474601386,1.0000037589635742,0.00021849456343290877,199.44681638215553,0.0,1.6488883149885662e-07,0.46729494846775965,0.03135898136346958,7.314923728307616e-05,0.0001453461474629377,0.0005854609889353856,0.09252442530169444,0.09252442530169444,0.09252442530169444,0.09252442549508269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.37452045473,595.6857533689343,0.0,0.09252442530169444,0.09252442532506322,0.09252442532506322,0.3750212798594612,0.3750212798594612,0.5,10.000200823007882,0.0,0.0,0.0,0.0,0.0,0.0,26184.447429797332,19960.54727141743,0.7623054610922497,1.0358576015189114,0.6437305893343276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553012512700785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.926699705655,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.866664090412,1454.6194366430104,0.3750212798594612,6.17534620354742,3.492857393994711,,,,
4364.0,-30.633771011783608,4.97210402567663,35.0254475805845,24.241084756236546,5.026923651033907,-27.067791823167465,-40.66193442614747,1.4609421653916543,-5.042841831853082,-5.042841831848844,40.05083299240705,42265.172529179596,25745.779459747566,25745.779459747566,68010.95198892716,77790.15956575415,77790.15956575415,25745.779459747566,103535.93902550172,103535.93902550172,103535.93902550172,129720.45511279887,125209.97464314256,4510.480469656308,0.0,92227.33782280768,56702.3507870114,39472.20781755142,26184.516087297146,65656.72390484856,19960.579924761227,1454.622922710844,0.0,0.8865163902414175,2.88014881001537,0.0014947054983599872,1.0,1.0,-3.2022661899261493,354064.1520961059,1556726.167542273,4.3967347677709006,1556726.167542273,4.3967347677709006,0.7623047093257023,0.09252444861135256,4.028046144702076,101325.0,128614.88637540248,1.2693302380992102,1.0,0.0,4.02804614470164,1.2849348664446292,1.2852156323435127,3.1348251572062495,22896.29624628569,2334.7724499483197,19461.848253224554,1984.556219832925,0.85,0.8499998446858722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.738422215253,4632.441516551485,5.5645634376323025,4.97210402567663,-2.362279269106645,7.334383294783274,3.4928214104851922,3.5,0.9979489744243406,0.6,0.00021849456343290877,1.0000037182621782,0.00021849375101585822,199.4468458705147,0.0,1.6380828406337085e-07,0.464232677035593,0.031359145171753644,7.314906051046268e-05,0.0001453455029224461,0.0005854583926965433,0.09252444861538775,0.09252444861538775,0.09252444861538775,0.09252444857826794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.35567205976,595.6857593060477,0.0,0.09252444861538775,0.09252444861135256,0.09252444861135256,0.37502128942464763,0.37502128942464763,0.5,10.000200823089532,0.0,0.0,0.0,0.0,0.0,0.0,26184.516087297146,19960.579924761227,0.7623047093257023,1.0358566182420312,0.643729537745919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455301467597716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92363743422,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.844821003364,1454.622922710844,0.37502128942464763,6.17534620354742,3.4928214104851922,,,,
4365.0,-30.633806324857442,4.9721391779924815,35.02544525546288,24.24098647842186,5.026857995437989,-27.067828447555275,-40.66195524120701,1.4608778356146777,-5.042890757395128,-5.042890757384912,40.05082807516768,42265.10654552,25745.7817183741,25745.7817183741,68010.8882638941,77790.02732482197,77790.02732482197,25745.7817183741,103535.80904319607,103535.80904319607,103535.80904319607,129720.3901295594,125209.90869574882,4510.481433810574,0.0,92227.20019248,56702.27941338754,39472.13419899162,26184.58108636332,65656.71528535493,19960.610577056996,1454.6262527041033,0.0,0.8865161585739556,2.8801436179480966,0.0014947054983599872,1.0,1.0,-3.2029393448721635,354063.47665800207,1556725.955299686,4.396742555864814,1556725.955299686,4.396742555864814,0.7623039876491395,0.09252446937978626,4.028046144702076,101325.0,128614.84595455875,1.2693298391764989,1.0,0.0,4.028046144701938,1.2849351691286768,1.2852159340497409,3.1348244187553225,22896.26207827402,2334.768965780773,19461.818525766605,1984.553188475841,0.85,0.8499998147834656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.709856024154,4632.441516551485,5.564598282481902,4.9721391779924815,-2.3623202335245996,7.334459411517081,3.4927854685359416,3.5,0.9979387052959833,0.6,0.00021849375101585822,1.000003694570893,0.00021849294377818782,199.4468751709852,0.0,1.6203401826239352e-07,0.4592044077556232,0.03135930720577191,7.314888722716547e-05,0.00014534486378869275,0.0005854558182362922,0.0925244693744056,0.0925244693744056,0.0925244693744056,0.09252446941595942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.33189643954,595.6857667951995,0.0,0.0925244693744056,0.09252446937978626,0.09252446937978626,0.37502129898972425,0.37502129898972425,0.5,10.000200823159206,0.0,0.0,0.0,0.0,0.0,0.0,26184.58108636332,19960.610577056996,0.7623039876491395,1.0358557836514901,0.6437286172759156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553016815829982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.918609164946,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.822984512422,1454.6262527041033,0.37502129898972425,6.17534620354742,3.4927854685359416,,,,
4366.0,-30.63384126463133,4.972174313067332,35.02544295572112,24.240893544070445,5.026793330837084,-27.06786912280727,-40.66198045676572,1.4608189307691535,-5.042939505428819,-5.042939505442295,40.050824157201816,42265.060287092376,25745.783787295946,25745.783787295946,68010.84407438833,77789.91282980282,77789.91282980282,25745.783787295946,103535.69661709877,103535.69661709877,103535.69661709877,129720.34343947237,125209.86096317347,4510.482476298896,0.0,92227.06235703628,56702.209815102884,39472.058379926,26184.6468223736,65656.7052022996,19960.641800525955,1454.6295949236974,0.0,0.8865159241877171,2.8801384447257172,0.0014947054983599872,1.0,1.0,-3.203544068048643,354062.8036714863,1556725.786187447,4.396750435360161,1556725.786187447,4.396750435360161,0.7623032663350833,0.09252449155361031,4.028046144702076,101325.0,128614.81455324209,1.2693295292695987,1.0,0.0,4.028046144698967,1.2849354464182936,1.2852162103626448,3.134823742258877,22896.22785934038,2334.765476420631,19461.792332187033,1984.5505174740645,0.85,0.8499999411146545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.681331792277,4632.441516551485,5.564633036293982,4.972174313067332,-2.3623610515346987,7.334535364602031,3.4927495795273518,3.5,0.997928451293529,0.6,0.00021849294377818782,1.0000036555159884,0.00021849214507665816,199.4469041617235,0.0,1.610010308813013e-07,0.4562769215176079,0.03135946820680279,7.31486773106597e-05,0.0001453442664675281,0.0005854534121990778,0.09252449157996363,0.09252449157996363,0.09252449157996363,0.09252449135218048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.31295235624,595.6857727624508,0.0,0.09252449157996363,0.09252449155361031,0.09252449155361031,0.37502130855466576,0.37502130855466576,0.5,10.000200823236698,0.0,0.0,0.0,0.0,0.0,0.0,26184.6468223736,19960.641800525955,0.7623032663350833,1.0358552696915755,0.6437280115849013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553018942048512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91568167871,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.80115137345,1454.6295949236974,0.37502130855466576,6.17534620354742,3.4927495795273518,,,,
4367.0,-30.633875910458105,4.972209415819329,35.02544064905374,24.240795301180356,5.02672786351649,-27.067904949651957,-40.66199736027045,1.4607546633935424,-5.042988867875806,-5.042988867888973,40.05081935789498,42264.98100820494,25745.787666049368,25745.787666049368,68010.7686742543,77789.78012422672,77789.78012422672,25745.787666049368,103535.56779027608,103535.56779027608,103535.56779027608,129720.28044775443,125209.79698481651,4510.4834629379175,0.0,92226.9247720425,56702.12565647159,39471.999017301016,26184.71265747834,65656.71167477936,19960.67289035534,1454.6329624131806,0.0,0.8865156898637618,2.880133206308238,0.0014947054983599872,1.0,1.0,-3.204214469698968,354062.1222037657,1556725.579034453,4.396758312764517,1556725.579034453,4.396758312764517,0.7623025370360359,0.09252451275954389,4.028046144702076,101325.0,128614.77402104619,1.269329129247927,1.0,0.0,4.028046144699888,1.2849357487823034,1.2852165117663887,3.134823004589404,22896.193702583274,2334.7619934007307,19461.7625425037,1984.547479771757,0.85,0.8499999080767698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.652849874217,4632.441516551485,5.564668130817142,4.972209415819329,-2.3624023069144426,7.334611722733771,3.4927137439049187,3.5,0.9979182125442625,0.6,0.00021849214507665816,1.0000036247632458,0.00021849135309723195,199.44693290857109,0.0,1.592985474408027e-07,0.45145208344723486,0.031359627505350235,7.31485365913195e-05,0.00014534360848533865,0.0005854507618164562,0.09252451275269201,0.09252451275269201,0.09252451275269201,0.09252451280705207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.2897469694,595.6857800719828,0.0,0.09252451275269201,0.09252451275954389,0.09252451275954389,0.37502131811953116,0.37502131811953116,0.5,10.000200823302299,0.0,0.0,0.0,0.0,0.0,0.0,26184.71265747834,19960.67289035534,0.7623025370360359,1.035854019176827,0.6437267406500368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553021045791046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91085684064,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.779324535815,1454.6329624131806,0.37502131811953116,6.17534620354742,3.4927137439049187,,,,
4368.0,-30.633910268324723,4.972244500724781,35.02543834563023,24.24069925853985,5.0266626433812815,-27.067942410691927,-40.66201831502838,1.4606925652236757,-5.0430374610680815,-5.043037461052803,40.05081483815476,42264.9196165792,25745.789807637597,25745.789807637597,68010.7094242168,77789.65513540461,77789.65513540461,25745.789807637597,103535.44494304221,103535.44494304221,103535.44494304221,129720.22263185895,125209.73817880257,4510.484453056382,0.0,92226.78712251982,56702.051604839835,39471.92835297776,26184.777688816735,65656.7060417945,19960.70364827101,1454.6362832455825,0.0,0.8865154584484651,2.8801280495325585,0.0014947054983599872,1.0,1.0,-3.2048591298714655,354061.45135690755,1556725.3839482951,4.3967660923895835,1556725.3839482951,4.3967660923895835,0.7623018184643986,0.09252453398043554,4.028046144702076,101325.0,128614.73894510738,1.2693287830753257,1.0,0.0,4.028046144701969,1.2849360409826005,1.2852168030128368,3.1348222917164015,22896.159529806264,2334.758508747255,19461.739559080586,1984.5451361148391,0.85,0.8500001728999685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.624406631569,4632.441516551485,5.564702803783874,4.972244500724781,-2.362442984311569,7.3346874850363495,3.4926779570902164,3.5,0.9979079877400618,0.6,0.00021849135309723195,1.000003594636838,0.00021849056770298854,199.44696141649538,0.0,1.5795786748493177e-07,0.44765259645229666,0.03135978546321772,7.31483621462043e-05,0.00014534299095102763,0.0005854482743597555,0.0925245339479463,0.0925245339479463,0.0925245339479463,0.0925245342197478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.26789327705,595.6857869557401,0.0,0.0925245339479463,0.09252453398043554,0.09252453398043554,0.37502132768428875,0.37502132768428875,0.5,10.00020082337525,0.0,0.0,0.0,0.0,0.0,0.0,26184.777688816735,19960.70364827101,0.7623018184643986,1.0358532056256953,0.6437258608385714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553023131835439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90705735364,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.757502422264,1454.6362832455825,0.37502132768428875,6.17534620354742,3.4926779570902164,,,,
4369.0,-30.63394434893071,4.972279569680058,35.02543606377264,24.240560817439132,5.026552656192734,-27.06798157271214,-40.662039479333885,1.4605876774137667,-5.043085860286567,-5.043085860280909,40.050810853544434,42264.86044228996,25745.7917216674,25745.7917216674,68010.65216395736,77789.5399070097,77789.5399070097,25745.7917216674,103535.3316286771,103535.3316286771,103535.3316286771,129720.17449755041,125209.68901649743,4510.485481052973,0.0,92226.65122787538,56701.971764445494,39471.86607047765,26184.842868873315,65656.70893935097,19960.734585862905,1454.6395994720367,0.0,0.8865152260812551,2.880122913348891,0.0014947054983599872,1.0,1.0,-3.205466153388329,354060.7831889199,1556725.2119613774,4.396773904018451,1556725.2119613774,4.396773904018451,0.7623011024286425,0.09252455587011797,4.028046144702076,101325.0,128614.70548377524,1.2693284528376534,1.0,0.0,4.028046144699707,1.2849365333873581,1.285217294515952,3.1348210904108345,22896.125792694136,2334.755068519233,19461.705666008354,1984.5416799833129,0.85,0.8499999450657428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.596005492906,4632.441516551485,5.564737377350609,4.972279569680058,-2.362483502824821,7.334763072504879,3.4926422233963934,3.5,0.9978977781132553,0.6,0.00021849056770298854,1.000003565629848,0.00021848978864927665,199.446989694374,0.0,1.566444953605207e-07,0.4439304998517157,0.03135994210771308,7.314818595702842e-05,0.0001453423817459601,0.000585445820453632,0.09252455586539333,0.09252455586539333,0.09252455586539333,0.09252455590086768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.2486268037,595.6857930245467,0.0,0.09252455586539333,0.09252455587011797,0.09252455587011797,0.3750213372489902,0.3750213372489902,0.5,10.000200823485795,0.0,0.0,0.0,0.0,0.0,0.0,26184.842868873315,19960.734585862905,0.7623011024286425,1.035852287795613,0.6437249311617378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553025200542158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90333525704,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.735684922656,1454.6395994720367,0.3750213372489902,6.17534620354742,3.4926422233963934,,,,
4370.0,-30.633978142357304,4.972315103269508,35.025433572201635,24.240518977772467,5.026544959620818,-27.06801567449796,-40.662056173291035,1.4605803075134811,-5.043111237733342,-5.043111237792691,40.05080023902994,42264.78375790019,25745.735965506647,25745.735965506647,68010.51972340685,77789.40142909803,77789.40142909803,25745.735965506647,103535.13739460468,103535.13739460468,103535.13739460468,129720.00532649824,125209.51997566338,4510.485350834867,0.0,92226.51140659212,56701.89373564274,39471.79741216598,26184.867931893565,65656.66534405954,19960.744514531678,1454.64110057476,0.0,0.8865151351579975,2.8801202202664227,0.0014947054983599872,1.0,1.0,-3.206305101740668,354060.4328448681,1556724.753806996,4.396776960641282,1556724.753806996,4.396776960641282,0.7623007519628995,0.0925245553386337,4.028046144702076,101325.0,128614.66278021167,1.269328031386249,1.0,0.0,4.028046144702834,1.2849365694809818,1.2852173296163754,3.134821002354307,22896.091080757324,2334.751528886758,19461.677100291818,1984.5387670908842,0.85,0.8499999860957966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.567646889789,4632.441516551485,5.564759435175279,4.972315103269508,-2.3625070156242263,7.334822118893734,3.4926065433657767,3.5,0.9978875838187934,0.6,0.00021848978864927665,1.000003535585081,0.00021848901616277074,199.44701773397682,0.0,1.5537991764768024e-07,0.44034668661352583,0.03136009748763073,7.314804698300429e-05,0.00014534174166627235,0.0005854432421831134,0.09252455533361233,0.09252455533361233,0.09252455533361233,0.09252455537529469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.19730476657,595.6858091906156,0.0,0.09252455533361233,0.0925245553386337,0.0925245553386337,0.37502134681379823,0.37502134681379823,0.5,10.000200823471383,0.0,0.0,0.0,0.0,0.0,0.0,26184.867931893565,19960.744514531678,0.7623007519628995,1.035850958421547,0.6437241906274214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553027252555413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8997514438,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.71387183224,1454.64110057476,0.37502134681379823,6.17534620354742,3.4926065433657767,,,,
4371.0,-30.634011611127306,4.972349998041258,35.02543140023914,24.240369360800855,5.026417142771428,-27.06806073056396,-40.662081982567884,1.460464099322458,-5.043188306834793,-5.043188306865249,40.05080447746119,42264.746443750526,25745.812623678103,25745.812623678103,68010.55906742864,77789.31305593681,77789.31305593681,25745.812623678103,103535.12567961492,103535.12567961492,103535.12567961492,129720.10910076337,125209.62127678609,4510.487823977276,0.0,92226.37601415576,56701.80940371799,39471.740678264185,26184.98342114844,65656.72409941262,19960.801799980916,1454.646691591799,0.0,0.8865147267652285,2.880112041621039,0.0014947054983599872,1.0,1.0,-3.2066202164630795,354059.36888207885,1556724.9367500548,4.39679068983634,1556724.9367500548,4.39679068983634,0.7622995775456352,0.0925246052142601,4.028046144702076,101325.0,128614.62948590789,1.2693277027970185,1.0,0.0,4.028046144702203,1.2849371148289785,1.285217874090883,3.1348196718858086,22896.05746832303,2334.7481013723373,19461.64559950275,1984.5355549043506,0.85,0.8499998581165412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.539446029927,4632.441516551485,5.564809924136884,4.972349998041258,-2.362568475849702,7.33491847389096,3.492571061948061,3.5,0.9978774462708746,0.6,0.00021848901616277074,1.0000035016192972,0.0002184882511000945,199.4470455042074,0.0,1.5407012984439896e-07,0.4366347479790266,0.03136025155776057,7.314783212615533e-05,0.0001453411840366154,0.0005854409960251236,0.09252460515610669,0.09252460515610669,0.09252460515610669,0.09252460563455288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.21779682825,595.6858027357758,0.0,0.09252460515610669,0.0925246052142601,0.0925246052142601,0.37502135637819145,0.37502135637819145,0.5,10.00020082370462,0.0,0.0,0.0,0.0,0.0,0.0,26184.98342114844,19960.801799980916,0.7622995775456352,1.0358506306901942,0.6437230462451391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553029287277977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89603950517,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.69206335896,1454.646691591799,0.37502135637819145,6.17534620354742,3.492571061948061,,,,
4372.0,-30.63404494329197,4.972385547296856,35.02542889341532,24.240327486209594,5.026415230992644,-27.06808858823146,-40.662090154923476,1.4604567214917756,-5.043204658161017,-5.043204658201967,40.05079047187786,42264.63660360512,25745.734085585307,25745.734085585307,68010.37068919043,77789.15117570684,77789.15117570684,25745.734085585307,103534.88526129215,103534.88526129215,103534.88526129215,129719.87693008292,125209.38976059965,4510.487169483263,0.0,92226.23624325993,56701.72167132203,39471.68285770878,26184.99166879076,65656.67452649954,19960.80277594081,1454.647449393995,0.0,0.8865146941685764,2.8801103064053213,0.0014947054983599872,1.0,1.0,-3.2076057354618683,354059.1431472846,1556724.3322273528,4.39679178565874,1556724.3322273528,4.39679178565874,0.7622993747113387,0.09252459461195146,4.028046144702076,101325.0,128614.5868380204,1.269327281895094,1.0,0.0,4.028046144702146,1.2849371509308458,1.28521790921753,3.1348195838092487,22896.022768895367,2334.7445630154402,19461.62153540327,1984.5331010491116,0.85,0.8500000952935026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.511138958205,4632.441516551485,5.564826996478974,4.972385547296856,-2.3625853484154216,7.334970895712278,3.492535447042988,3.5,0.9978672705837109,0.6,0.0002184882511000945,1.0000034873281016,0.00021848748916253368,199.4470731610986,0.0,1.5258949040218746e-07,0.43243861579979925,0.03136040414725098,7.314776409312026e-05,0.00014534048700697423,0.0005854381883575647,0.0925245946019328,0.0925245946019328,0.0925245946019328,0.09252459468898262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.15007879306,595.6858240664651,0.0,0.0925245946019328,0.09252459461195146,0.09252459461195146,0.3750213659432457,0.3750213659432457,0.5,10.00020082366594,0.0,0.0,0.0,0.0,0.0,0.0,26184.99166879076,19960.80277594081,0.7622993747113387,1.0358485436502105,0.6437218593297287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553031302453305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.891843372985,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.670260263192,1454.647449393995,0.3750213659432457,6.17534620354742,3.492535447042988,,,,
4373.0,-30.634077704102392,4.9724203849142805,35.02542668946644,24.240222537796967,5.026337478269186,-27.068127988572733,-40.662115160934604,1.4603856453565491,-5.0432849048002595,-5.043284904811264,40.050794196995355,42264.598889140725,25745.819482195824,25745.819482195824,68010.41837133655,77789.04103813732,77789.04103813732,25745.819482195824,103534.86052033314,103534.86052033314,103534.86052033314,129719.97148573588,125209.48180645121,4510.489679284669,0.0,92226.09905460084,56701.65690625484,39471.60238705111,26185.110965402742,65656.71335245385,19960.86179471219,1454.653242974175,0.0,0.8865142714316574,2.8801017905802095,0.0014947054983599872,1.0,1.0,-3.2079816960787753,354058.0353208254,1556724.4930128949,4.396805997079794,1556724.4930128949,4.396805997079794,0.7622981556612693,0.09252464534310983,4.028046144702076,101325.0,128614.55270857523,1.2693269450636588,1.0,0.0,4.028046144702365,1.2849374850787911,1.2852182424593934,3.134818768599532,22895.98871053204,2334.7410900289133,19461.589604236844,1984.5298449763013,0.85,0.8499999650718123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.48303492078,4632.441516551485,5.564879258794618,4.9724203849142805,-2.362649102426158,7.335069487340439,3.492500087731829,3.5,0.9978571679233798,0.6,0.00021848748916253368,1.0000034275518501,0.00021848674028790278,199.44710034392327,0.0,1.5196621643604953e-07,0.4306722573797644,0.031360556113467414,7.314755592402668e-05,0.000145339933238507,0.0005854359577526253,0.09252464532011181,0.09252464532011181,0.09252464532011181,0.09252464550086813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.1680889746,595.6858183933977,0.0,0.09252464532011181,0.09252464534310983,0.09252464534310983,0.37502137550774073,0.37502137550774073,0.5,10.000200823891552,0.0,0.0,0.0,0.0,0.0,0.0,26185.110965402742,19960.86179471219,0.7622981556612693,1.0358486573375627,0.6437209042471989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553033309404078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89007701457,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.648458788455,1454.653242974175,0.37502137550774073,6.17534620354742,3.492500087731829,,,,
4374.0,-30.63411791002123,4.97245534685284,35.02542440029405,24.24012691425162,5.026276135971231,-27.0681683259007,-40.66213272800667,1.4603239554541552,-5.043326363881022,-5.043326363901515,40.050787330164944,42264.49830281445,25745.80456370705,25745.80456370705,68010.3028665215,77788.90214141946,77788.90214141946,25745.80456370705,103534.7067051265,103534.7067051265,103534.7067051265,129719.86977071167,125209.3794876477,4510.490283063964,0.0,92225.96154518152,56701.55771614599,39471.55981003948,26185.16306558517,65656.72287562465,19960.88572248161,1454.6559856381855,0.0,0.8865140849064739,2.880097390923564,0.0014947054983599872,1.0,1.0,-3.2087209185971233,354057.46296811476,1556724.1966208785,4.396812267620728,1556724.1966208785,4.396812267620728,0.7622975527204545,0.09252465911183576,4.028046144702076,101325.0,128614.50800067224,1.2693265038309622,1.0,0.0,4.0280461447038,1.284937775280513,1.2852185317622165,3.1348180606043115,22895.954572536997,2334.7376089222107,19461.56171887528,1984.5270014607722,0.85,0.8500000145099359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.454807232004,4632.441516551485,5.564909987548478,4.97245534685284,-2.362684480161069,7.335139827013909,3.4924645729919135,3.5,0.9978470208548325,0.6,0.00021848674028790278,1.0000042064883141,0.000218485821229849,199.44713370423165,0.0,1.493608736540659e-07,0.42328871593562273,0.03136070547434107,7.314740968265825e-05,0.00014533933060524454,0.0005854335303180357,0.09252465910745757,0.09252465910745757,0.09252465910745757,0.09252465914190197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.1348867848,595.6858288518517,0.0,0.09252465910745757,0.09252465911183576,0.09252465911183576,0.3750213850728477,0.3750213850728477,0.5,10.000200823987592,0.0,0.0,0.0,0.0,0.0,0.0,26185.16306558517,19960.88572248161,0.7622975527204545,1.035846747870059,0.6437192788753295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553035281953761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.882693473126,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.626667648776,1454.6559856381855,0.3750213850728477,6.17534620354742,3.4924645729919135,,,,
4375.0,-30.6341496237222,4.9724902595136715,35.02542212652821,24.24003108115869,5.026210756069451,-27.068203204720156,-40.66215333351863,1.4602622872981303,-5.0433757566488,-5.043375756661444,40.050783196338884,42264.4469476521,25745.810477024173,25745.810477024173,68010.25742467627,77788.77871366638,77788.77871366638,25745.810477024173,103534.58919069056,103534.58919069056,103534.58919069056,129719.81878133427,125209.32745585716,4510.491325477115,0.0,92225.82306555743,56701.49129986127,39471.4797396624,26185.22959064371,65656.70933030611,19960.917286327298,1454.6593710875943,0.0,0.8865138480111401,2.880092149347438,0.0014947054983599872,1.0,1.0,-3.2093477387130065,354056.78108987916,1556724.0181925688,4.396820231491023,1556724.0181925688,4.396820231491023,0.7622968214668459,0.09252468132765065,4.028046144702076,101325.0,128614.47214526814,1.2693261499656368,1.0,0.0,4.028046144699813,1.2849380657320864,1.285218821096259,3.134817351999856,22895.920193679576,2334.7341032543814,19461.529312385283,1984.5236969184466,0.85,0.8499998754257382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.426655386462,4632.441516551485,5.5649451282338624,4.9724902595136715,-2.3627256430560806,7.335215902569752,3.492429153818236,3.5,0.9978369010909246,0.6,0.000218485821229849,1.000003318001337,0.00021848509629600736,199.44716001824602,0.0,1.8330349453462954e-07,0.5194821035111401,0.031360888777835605,7.314723814740189e-05,0.0001453385830824471,0.0005854305192617134,0.09252468132223461,0.09252468132223461,0.09252468132223461,0.0925246813629853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.1148990114,595.685835147859,0.0,0.09252468132223461,0.09252468132765065,0.09252468132765065,0.37502139463792683,0.37502139463792683,0.5,10.000200824062732,0.0,0.0,0.0,0.0,0.0,0.0,26185.22959064371,19960.917286327298,0.7622968214668459,1.035846269457854,0.6437186295010293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455303770277896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9788868607,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.60472626673,1454.6593710875943,0.37502139463792683,6.17534620354742,3.492429153818236,,,,
4376.0,-30.63418155910744,4.972525178552968,35.02541988391452,24.23990116165953,5.026106683625745,-27.068242864662647,-40.66217456767333,1.4601659252520374,-5.043422445924364,-5.043422445911806,40.05077954763127,42264.39722376207,25745.809711614525,25745.809711614525,68010.2069353766,77788.67394842375,77788.67394842375,25745.809711614525,103534.48366003827,103534.48366003827,103534.48366003827,129719.77646323429,125209.28412431422,4510.492338920077,0.0,92225.68706474917,56701.41034106506,39471.41858187124,26185.292803196022,65656.71138506726,19960.9473416532,1454.662580503983,0.0,0.8865136231430796,2.8800871946736333,0.0014947054983599872,1.0,1.0,-3.2099191162443503,354056.136534902,1556723.8607031489,4.396827791035027,1556723.8607031489,4.396827791035027,0.7622961290399198,0.0925247028512271,4.028046144702076,101325.0,128614.4384612317,1.269325817530044,1.0,0.0,4.028046144699875,1.2849385181203057,1.28521927265178,3.134816248324918,22895.886430211292,2334.7306603387797,19461.50482482399,1984.52119988212,0.85,0.8500000593619468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.398537925624,4632.441516551485,5.564978784373901,4.972525178552968,-2.362764807101283,7.335289985654251,3.492393778049008,3.5,0.9978267937282881,0.6,0.00021848509629600736,1.000003341195652,0.00021848436629699267,199.44718651620616,0.0,1.4458599591508863e-07,0.4097567124233612,0.03136103336383152,7.314706137925595e-05,0.0001453380349167514,0.0005854283112249962,0.09252470284935654,0.09252470284935654,0.09252470284935654,0.09252470285877624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.09725673223,595.6858407050535,0.0,0.09252470284935654,0.0925247028512271,0.0925247028512271,0.3750214042029008,0.3750214042029008,0.5,10.000200824158329,0.0,0.0,0.0,0.0,0.0,0.0,26185.292803196022,19960.9473416532,0.7622961290399198,1.0358454680513378,0.6437178520241046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553039612282601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.869161469614,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.58295367192,1454.662580503983,0.3750214042029008,6.17534620354742,3.492393778049008,,,,
4377.0,-30.634213285153148,4.972560507842294,35.02541743356274,24.23984238356354,5.0260838873963305,-27.068272881403068,-40.66218682620672,1.4601414330079456,-5.043449732816043,-5.043449732829327,40.050769068598875,42264.31122510783,25745.76048156017,25745.76048156017,68010.071706668,77788.52814875424,77788.52814875424,25745.76048156017,103534.2886303144,103534.2886303144,103534.2886303144,129719.60934476915,125209.11707546667,4510.492269302481,0.0,92225.54811203566,56701.33118836872,39471.3521374077,26185.32071445474,65656.67285186244,19960.958685856564,1454.664219091485,0.0,0.8865135219896954,2.8800842989872253,0.0014947054983599872,1.0,1.0,-3.2107678086370584,354055.7598342228,1556723.408397191,4.396831191578652,1556723.408397191,4.396831191578652,0.762295749726593,0.09252470353547983,4.028046144702076,101325.0,128614.39642578126,1.2693254026724032,1.0,0.0,4.028046144706266,1.2849386342305242,1.2852193878493152,3.1348159650552034,22895.851933905014,2334.7271426945,19461.471004812676,1984.517751200734,0.85,0.8499998629006427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.370468129478,4632.441516551485,5.565001907849726,4.972560507842294,-2.36278962783974,7.3353501356820345,3.4923584623917185,3.5,0.997816703540491,0.6,0.00021848436629699267,1.000003319294631,0.00021848364108541588,199.44721284047583,0.0,1.4559624963901963e-07,0.41261977147698164,0.03136117896008116,7.314695933071946e-05,0.00014533740696627323,0.0005854257818114935,0.09252470354041575,0.09252470354041575,0.09252470354041575,0.09252470349889613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.046589732,595.6858566647896,0.0,0.09252470354041575,0.09252470353547983,0.09252470353547983,0.3750214137678734,0.3750214137678734,0.5,10.00020082415045,0.0,0.0,0.0,0.0,0.0,0.0,26185.32071445474,19960.958685856564,0.762295749726593,1.0358440163441633,0.6437169199917651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553041535134488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87202452867,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.56117557891,1454.664219091485,0.3750214137678734,6.17534620354742,3.4923584623917185,,,,
4378.0,-30.63424461851236,4.972595360835763,35.02541516844995,24.239747877605282,5.026019548303457,-27.0683079541998,-40.662203590013064,1.4600808587901544,-5.043518464068256,-5.04351846406674,40.05076951254443,42264.24564631302,25745.817637088887,25745.817637088887,68010.0632834019,77788.40593179573,77788.40593179573,25745.817637088887,103534.22356888461,103534.22356888461,103534.22356888461,129719.6435020151,125209.14930010034,4510.494201914761,0.0,92225.41063328637,56701.25034798496,39471.289205890454,26185.419933130488,65656.70913902094,19961.00719296106,1454.6691036617297,0.0,0.8865131698723929,2.8800770052331623,0.0014947054983599872,1.0,1.0,-3.211259231849681,354054.8109877246,1556723.4275593043,4.3968430289548515,1556723.4275593043,4.3968430289548515,0.7622947137733646,0.09252474308860725,4.028046144702076,101325.0,128614.35884441822,1.2693250317731875,1.0,0.0,4.028046144700129,1.2849389191634475,1.2852196719125941,3.1348152699153307,22895.817803524093,2334.7236623642216,19461.446492072442,1984.5152515968698,0.85,0.8500000593591797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.3425428449145,4632.441516551485,5.565047853386318,4.972595360835763,-2.3628448550408203,7.3354402158765835,3.492323328691587,3.5,0.9978066653404535,0.6,0.00021848364108541588,1.0000032782111203,0.000218482924852262,199.44723883892502,0.0,1.4464142771218008e-07,0.40991380613631834,0.03136132360150887,7.31468197773794e-05,0.00014533682130803648,0.0005854234227530908,0.09252474308352368,0.09252474308352368,0.09252474308352368,0.09252474311670586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.0487354658,595.685855988907,0.0,0.09252474308352368,0.09252474308860725,0.09252474308860725,0.37502142333243094,0.37502142333243094,0.5,10.000200824312781,0.0,0.0,0.0,0.0,0.0,0.0,26185.419933130488,19961.00719296106,0.7622947137733646,1.035843315561217,0.6437155654089071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553043445382379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.869318563324,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.53940061516,1454.6691036617297,0.37502142333243094,6.17534620354742,3.492323328691587,,,,
4379.0,-30.63427566159972,4.972630210630432,35.02541291993532,24.239657597523205,5.025957194580532,-27.068345024375592,-40.6622244399972,1.460024551035626,-5.043565310275824,-5.0435653102283435,40.05076546121495,42264.198181605556,25745.818020982246,25745.818020982246,68010.01620258781,77788.29281374633,77788.29281374633,25745.818020982246,103534.11083472858,103534.11083472858,103534.11083472858,129719.5937578477,125209.09857260624,4510.495185241471,0.0,92225.27301848671,56701.17838698119,39471.216257228356,26185.48292311912,65656.69918034748,19961.037050434894,1454.67231221986,0.0,0.8865129456629144,2.8800720339264507,0.0014947054983599872,1.0,1.0,-3.21185890137707,354054.16426910495,1556723.2526910908,4.396850566366666,1556723.2526910908,4.396850566366666,0.7622940202798905,0.09252476407584895,4.028046144702076,101325.0,128614.32315604239,1.269324679556303,1.0,0.0,4.028046144699875,1.2849391841145676,1.2852199360012408,3.1348146235245693,22895.783639367397,2334.7201785897732,19461.41319829604,1984.5118565765108,0.85,0.8499998735502443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.314550045723,4632.441516551485,5.565081609232082,4.972630210630432,-2.3628840899667347,7.335514300597167,3.4922881101910206,3.5,0.9977966029117201,0.6,0.000218482924852262,1.0000032478425926,0.00021848221525641758,199.4472645965309,0.0,1.4285072490377205e-07,0.40483895437729,0.03136146645223377,7.314664620825574e-05,0.00014533627864400628,0.0005854212368773361,0.09252476407296818,0.09252476407296818,0.09252476407296818,0.0925247640900902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.02914662706,595.6858621592511,0.0,0.09252476407296818,0.09252476407584895,0.09252476407584895,0.3750214328973388,0.3750214328973388,0.5,10.000200824376293,0.0,0.0,0.0,0.0,0.0,0.0,26185.48292311912,19961.037050434894,0.7622940202798905,1.03584275560025,0.6437149401238278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45530453319868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86424371156,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.517632460695,1454.67231221986,0.3750214328973388,6.17534620354742,3.4922881101910206,,,,
4380.0,-30.634306467699297,4.972665022451851,35.025410639396426,24.239557433780305,5.025892314156746,-27.068374363244242,-40.6622365937568,1.4599582185145326,-5.043613687108177,-5.043613687089636,40.050760040199705,42264.115703281386,25745.82257777492,25745.82257777492,68009.93828105631,77788.14976847338,77788.14976847338,25745.82257777492,103533.9723462483,103533.9723462483,103533.9723462483,129719.51887520116,125209.02278370457,4510.496091496593,0.0,92225.13583319468,56701.10176786842,39471.14896147362,26185.54652895287,65656.69549042649,19961.066904496398,1454.6755863364053,0.0,0.8865127186143293,2.880066900197234,0.0014947054983599872,1.0,1.0,-3.2125629879431585,354053.49642094685,1556723.0187028619,4.396858199225402,1556723.0187028619,4.396858199225402,0.762293308731434,0.09252478375823665,4.028046144702076,101325.0,128614.28602008817,1.2693243130529304,1.0,0.0,4.028046144700341,1.2849394959594116,1.285220247002386,3.134813862729388,22895.749581839977,2334.7167056884846,19461.385487498297,1984.5090308615377,0.85,0.8499999276256199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.286602537367,4632.441516551485,5.565116213002062,4.972665022451851,-2.3629244333277453,7.335589455779596,3.4922529488138054,3.5,0.9977865568039445,0.6,0.00021848221525641758,1.0000032230488314,0.00021848151107983863,199.44729015750505,0.0,1.4152695014097468e-07,0.40108737669952227,0.03136160797918391,7.314654503245971e-05,0.00014533567022395787,0.0005854187861333058,0.0925247837630317,0.0925247837630317,0.0925247837630317,0.09252478371830986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.0029352605,595.6858704156418,0.0,0.0925247837630317,0.09252478375823665,0.09252478375823665,0.3750214424621322,0.3750214424621322,0.5,10.00020082443511,0.0,0.0,0.0,0.0,0.0,0.0,26185.54652895287,19961.066904496398,0.762293308731434,1.0358416270123274,0.6437137200949138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455304720111421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.860492133885,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.49586907689,1454.6755863364053,0.3750214424621322,6.17534620354742,3.4922529488138054,,,,
4381.0,-30.634336835676255,4.972699845343602,35.025408390985284,24.239428212773078,5.025788497229138,-27.068412883170385,-40.66225765328852,1.459862582248624,-5.043659656854629,-5.043659656849782,40.05075640609714,42264.07200926644,25745.821249343433,25745.821249343433,68009.89325860987,77788.04692539836,77788.04692539836,25745.821249343433,103533.8681747418,103533.8681747418,103533.8681747418,129719.47689572236,125208.97980841614,4510.497087306213,0.0,92224.99985120521,56701.02493651234,39471.08323854764,26185.608720980556,65656.6919595282,19961.096463191734,1454.6787449670442,0.0,0.8865124973607097,2.880062021913743,0.0014947054983599872,1.0,1.0,-3.2131265868860055,354052.86180383345,1556722.8618434742,4.396865637273092,1556722.8618434742,4.396865637273092,0.7622926270642092,0.09252480491692633,4.028046144702076,101325.0,128614.25111117767,1.2693239685287705,1.0,0.0,4.0280461447050735,1.2849399449097323,1.2852206951459275,3.1348127674442,22895.71582304363,2334.713263249288,19461.35577806203,1984.5060013421535,0.85,0.849999883317688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.258691978049,4632.441516551485,5.5651495006076495,4.972699845343602,-2.3629629923313646,7.335662837674967,3.4922178340643173,3.5,0.9977765240183764,0.6,0.00021848151107983863,1.0000031772115454,0.00021848081692006464,199.4473153549581,0.0,1.4044611046297626e-07,0.3980242770520747,0.03136174842529437,7.314636971953336e-05,0.00014533514136030526,0.0005854166558461088,0.09252480493030646,0.09252480493030646,0.09252480493030646,0.09252480481154801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.98536347866,595.6858759506306,0.0,0.09252480493030646,0.09252480491692633,0.09252480491692633,0.37502145202681586,0.37502145202681586,0.5,10.000200824555291,0.0,0.0,0.0,0.0,0.0,0.0,26185.608720980556,19961.096463191734,0.7622926270642092,1.0358409969928462,0.6437130892204967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553049055972862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85742903424,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.47410940598,1454.6787449670442,0.37502145202681586,6.17534620354742,3.4922178340643173,,,,
