time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4382.0,-30.63436706674084,4.972735086898637,35.02540593631529,24.239381623361282,5.025777192552663,-27.06844220038734,-40.66226980704812,1.459850372280666,-5.043686038424937,-5.043686038431386,40.05074595814814,42263.99197120509,25745.77100969639,25745.77100969639,68009.76298090148,77787.9039618201,77787.9039618201,25745.77100969639,103533.67497151649,103533.67497151649,103533.67497151649,129719.31040845349,125208.81341079406,4510.496997659423,0.0,92224.8605342306,56700.948543844635,39471.013322651066,26185.63543693699,65656.64875958806,19961.107234196345,1454.680323067102,0.0,0.8865124007105171,2.8800592223193697,0.0014947054983599872,1.0,1.0,-3.2139651781535576,354052.4976039244,1556722.410879431,4.396868886435377,1556722.410879431,4.396868886435377,0.7622922606659207,0.09252480518409503,4.028046144702076,101325.0,128614.2116368275,1.2693235789472244,1.0,0.0,4.028046144701763,1.2849400034756036,1.285220752832595,3.1348126245635672,22895.681236306136,2334.7097363835906,19461.32758700835,1984.5031266547037,0.85,0.8499999360642799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.230830077472,4632.441516551485,5.565172157495921,4.972735086898637,-2.3629870690212633,7.3357221559199,3.492182780674082,3.5,0.9977665087640234,0.6,0.00021848081692006464,1.000003162888018,0.0002184801258918923,199.44734043881544,0.0,1.3844830334908728e-07,0.3923624916913133,0.03136188687359772,7.314626854409097e-05,0.00014533454837597367,0.0005854142672778581,0.09252480518842106,0.09252480518842106,0.09252480518842106,0.09252480515943501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.93484679284,595.6858918630181,0.0,0.09252480518842106,0.09252480518409503,0.09252480518409503,0.37502146159165833,0.37502146159165833,0.5,10.000200824543281,0.0,0.0,0.0,0.0,0.0,0.0,26185.63543693699,19961.107234196345,0.7622922606659207,1.035839694315342,0.6437122937230807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553050884452259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85176724888,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.45235748525,1454.680323067102,0.37502146159165833,6.17534620354742,3.492182780674082,,,,
4383.0,-30.63439685505183,4.9727697388233,35.02540372236834,24.239276500325673,5.025700570423607,-27.068477245539835,-40.66228657085446,1.4597790356337323,-5.0437596577449995,-5.043759657756685,40.050747994322315,42263.9329795253,25745.841765378143,25745.841765378143,68009.77474490344,77787.78846010096,77787.78846010096,25745.841765378143,103533.63022547911,103533.63022547911,103533.63022547911,129719.37362482221,125208.87443274197,4510.499192080236,0.0,92224.7236153278,56700.86813505336,39470.95053363827,26185.743399343108,65656.69393298138,19961.160350661015,1454.6855991450548,0.0,0.8865120178881137,2.8800514098983148,0.0014947054983599872,1.0,1.0,-3.2143953197276005,354051.48128425714,1556722.498767964,4.396881756069025,1556722.498767964,4.396881756069025,0.7622911462258413,0.0925248497865638,4.028046144702076,101325.0,128614.16904461608,1.26932315859478,1.0,0.0,4.028046144703535,1.2849403386975504,1.285221087239809,3.1348118067372766,22895.64724491233,2334.7062702260537,19461.30041337863,1984.500355715625,0.85,0.850000011146361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.203114583004,4632.441516551485,5.565220792883153,4.9727697388233,-2.363045824756697,7.335815563579997,3.492147911618757,3.5,0.9977565461767878,0.6,0.0002184801258918923,1.0000031165661614,0.00021847944498624712,199.4473651553089,0.0,1.378237311428141e-07,0.39059245405873516,0.031362024697328864,7.314612899196917e-05,0.0001453339968999231,0.0005854120459068788,0.09252484978225382,0.09252484978225382,0.09252484978225382,0.09252484980606927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.9446909628,595.6858887621868,0.0,0.09252484978225382,0.0925248497865638,0.0925248497865638,0.37502147115609896,0.37502147115609896,0.5,10.000200824732177,0.0,0.0,0.0,0.0,0.0,0.0,26185.743399343108,19961.160350661015,0.7622911462258413,1.0358391608070299,0.6437109523465486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553052704688494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84999721125,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.430607295064,1454.6855991450548,0.37502147115609896,6.17534620354742,3.492147911618757,,,,
4384.0,-30.634426382121166,4.972804533044035,35.02540146089629,24.23918960792946,5.025642259273033,-27.06851214614237,-40.66230329973621,1.4597261148609262,-5.043799241324109,-5.043799241260046,40.0507421951942,42263.8750095863,25745.824689879973,25745.824689879973,68009.69969946628,77787.67268064123,77787.67268064123,25745.824689879973,103533.4973705212,103533.4973705212,103533.4973705212,129719.2914934425,125208.79165422273,4510.499839219769,0.0,92224.58599427596,56700.788323335735,39470.88630104469,26185.7941229213,65656.68042396598,19961.183845299132,1454.6882454977645,0.0,0.8865118370522757,2.8800472093287155,0.0014947054983599872,1.0,1.0,-3.2150474835864884,354050.93483122985,1556722.2484602367,4.396887835368378,1556722.2484602367,4.396887835368378,0.7622905668469471,0.09252486423008935,4.028046144702076,101325.0,128614.13252109886,1.2693227981356907,1.0,0.0,4.028046144702679,1.28494058772809,1.2852213354497908,3.1348111991886607,22895.613079203467,2334.7027862933282,19461.26820976555,1984.4970718609873,0.85,0.8499998730081003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.175304282694,4632.441516551485,5.565250557203422,4.972804533044035,-2.363079664161955,7.33588419720599,3.4921129234275283,3.5,0.9977465495507224,0.6,0.00021847944498624712,1.0000030892347787,0.0002184787700540323,199.4473896550456,0.0,1.3580483685074783e-07,0.38487090763501935,0.03136216050216571,7.314598973082622e-05,0.0001453334552554209,0.0005854098641378298,0.09252486421967648,0.09252486421967648,0.09252486421967648,0.09252486430458702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.9166515014,595.6858975944152,0.0,0.09252486421967648,0.09252486423008935,0.09252486423008935,0.3750214807210236,0.3750214807210236,0.5,10.000200824767639,0.0,0.0,0.0,0.0,0.0,0.0,26185.7941229213,19961.183845299132,0.7622905668469471,1.03583823093562,0.6437102018663611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455305449826661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84427566482,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.408864967012,1454.6882454977645,0.3750214807210236,6.17534620354742,3.4921129234275283,,,,
4385.0,-30.6344557106811,4.972839260744258,35.02539921283457,24.239094892423623,5.025578461340681,-27.068544381149973,-40.66231964444739,1.4596652361965936,-5.043848408626445,-5.043848408620876,40.05073805917539,42263.81626676592,25745.832672335957,25745.832672335957,68009.64893910187,77787.54723898588,77787.54723898588,25745.832672335957,103533.37991132183,103533.37991132183,103533.37991132183,129719.24014813521,125208.73927394948,4510.50087418573,0.0,92224.44871568521,56700.717743517096,39470.812191297904,26185.860236813383,65656.67242811128,19961.21519948912,1454.6916113315797,0.0,0.8865116013105007,2.8800419917508218,0.0014947054983599872,1.0,1.0,-3.2156732303153603,354050.2560754134,1556722.0699369481,4.396895760485944,1556722.0699369481,4.396895760485944,0.7622898395916226,0.09252488629368875,4.028046144702076,101325.0,128614.0954408207,1.2693224321817982,1.0,0.0,4.028046144704372,1.2849408739825865,1.2852216208995382,3.1348105008267204,22895.57899851377,2334.699311030145,19461.24400483545,1984.4946036450217,0.85,0.8500000810679977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.147573896081,4632.441516551485,5.565285642336989,4.972839260744258,-2.3631204999193107,7.3359597606635685,3.4920780359154886,3.5,0.9977365816901396,0.6,0.0002184787700540323,1.0000030684666812,0.0002184780996612629,199.44741399007677,0.0,1.346134684411747e-07,0.3814945695622891,0.03136229511563415,7.314585366798414e-05,0.00014533291638604815,0.0005854076935471305,0.0925248863108305,0.0925248863108305,0.0925248863108305,0.09252488616167738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.8966531824,595.6859038937417,0.0,0.0925248863108305,0.09252488629368875,0.09252488629368875,0.37502149028572196,0.37502149028572196,0.5,10.000200824831545,0.0,0.0,0.0,0.0,0.0,0.0,26185.860236813383,19961.21519948912,0.7622898395916226,1.0358375839647813,0.6437093855623183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553056276115581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84089932675,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.387126879556,1454.6916113315797,0.37502149028572196,6.17534620354742,3.4920780359154886,,,,
4386.0,-30.634484674806174,4.972873978795472,35.02539692817665,24.23894628826531,5.025464201616751,-27.06857232020041,-40.66233158865941,1.459549974956297,-5.043894844189083,-5.0438948441889835,40.05073250715361,42263.74081390798,25745.833830227475,25745.833830227475,68009.57464413546,77787.40813779537,77787.40813779537,25745.833830227475,103533.24196802285,103533.24196802285,103533.24196802285,129719.16286757555,125208.6611490817,4510.501718493847,0.0,92224.31365130792,56700.646327464616,39470.741470937006,26185.920899552697,65656.6623704897,19961.24358637215,1454.694743516806,0.0,0.8865113846345338,2.880037064068859,0.0014947054983599872,1.0,1.0,-3.2163684295492203,354049.61503226636,1556721.8302945455,4.396903044655686,1556721.8302945455,4.396903044655686,0.7622891577096731,0.09252490473170166,4.028046144702076,101325.0,128614.0653200542,1.2693221349129455,1.0,0.0,4.028046144702685,1.2849414146924383,1.2852221608660694,3.134809181682593,22895.545467523203,2334.6958918206733,19461.21604908747,1984.4917529520756,0.85,0.8500001048978174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.119873542256,4632.441516551485,5.5653192165367935,4.972873978795472,-2.363159322571199,7.336033301366671,3.492043186326796,3.5,0.9977266246647989,0.6,0.0002184780996612629,1.0000030303387724,0.00021847743760061285,199.4474380227275,0.0,1.3370810421461443e-07,0.3789287673442173,0.03136242882373837,7.31457542375935e-05,0.0001453323454236694,0.0005854053936843219,0.09252490476775074,0.09252490476775074,0.09252490476775074,0.0925249044600766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.8698083628,595.6859123496662,0.0,0.09252490476775074,0.09252490473170166,0.09252490473170166,0.3750214998503537,0.3750214998503537,0.5,10.000200824896075,0.0,0.0,0.0,0.0,0.0,0.0,26185.920899552697,19961.24358637215,0.7622891577096731,1.035836611071831,0.6437083349656226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553058042012545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83833352453,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.365391784664,1454.694743516806,0.3750214998503537,6.17534620354742,3.492043186326796,,,,
4387.0,-30.634513304677412,4.972909247636566,35.02539442130647,24.238919047080003,5.025468125549429,-27.068604318714293,-40.66234409166498,1.4595572891987174,-5.043914437374099,-5.043914437383188,40.05072152641508,42263.66925345844,25745.767735374407,25745.767735374407,68009.43698883285,77787.28188765583,77787.28188765583,25745.767735374407,103533.04962303024,103533.04962303024,103533.04962303024,129718.9870749561,125208.48566576863,4510.501409187462,0.0,92224.17365752478,56700.561023605434,39470.680704354825,26185.937451925864,65656.61815628069,19961.249291757635,1454.6958318393192,0.0,0.8865113245346588,2.8800349848673354,0.0014947054983599872,1.0,1.0,-3.2171802495554402,354049.34454853187,1556721.3563343359,4.396905065081813,1556721.3563343359,4.396905065081813,0.7622888937393979,0.09252490060053273,4.028046144702076,101325.0,128614.02122458827,1.2693216997245327,1.0,0.0,4.028046144701832,1.284941381835285,1.2852221271509838,3.1348092618425967,22895.510712761683,2334.692347821293,19461.18620799674,1984.4887100076724,0.85,0.8500000918149123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.092216770249,4632.441516551485,5.565338201007386,4.972909247636566,-2.3631783171930323,7.336087564829598,3.4920083917068196,3.5,0.9977166833448056,0.6,0.00021847743760061285,1.0000029953684912,0.00021847678318214042,199.44746177804004,0.0,1.3204630046547287e-07,0.3742192155191501,0.03136256087003883,7.314565015562236e-05,0.0001453317874449905,0.0005854031461204555,0.09252490059932109,0.09252490059932109,0.09252490059932109,0.09252490061243122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.81671569694,595.6859290734664,0.0,0.09252490059932109,0.09252490060053273,0.09252490060053273,0.3750215094149353,0.3750215094149353,0.5,10.000200824862945,0.0,0.0,0.0,0.0,0.0,0.0,26185.937451925864,19961.249291757635,0.7622888937393979,1.0358352120261785,0.6437076785292134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553059785966989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83362397271,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.343663013005,1454.6958318393192,0.3750215094149353,6.17534620354742,3.4920083917068196,,,,
4388.0,-30.634541619447972,4.972943773436026,35.025392244974796,24.23875668263065,5.025330524743244,-27.06864105136768,-40.66236487179992,1.4594281272084286,-5.0439946628462735,-5.043994662878618,40.05072604961004,42263.63324286489,25745.856900415652,25745.856900415652,68009.49014328053,77787.18163234678,77787.18163234678,25745.856900415652,103533.03853276244,103533.03853276244,103533.03853276244,129719.09617192889,125208.59218561032,4510.503986318574,0.0,92224.03921947186,56700.49083254299,39470.60931880985,26186.05763916645,65656.6669579763,19961.308912670454,1454.7016483800817,0.0,0.8865108990002656,2.880026471464339,0.0014947054983599872,1.0,1.0,-3.21750360847534,354048.23703834513,1556721.5515681552,4.396919370621113,1556721.5515681552,4.396919370621113,0.7622876718492497,0.09252495255159457,4.028046144702076,101325.0,128613.991215174,1.269321403554641,1.0,0.0,4.028046144700734,1.2849419875564283,1.2852227321635368,3.134807784094754,22895.47733726198,2334.6889444674766,19461.15425188398,1984.485451391044,0.85,0.8499999351492578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.0647379518,4632.441516551485,5.565390533599555,4.972943773436026,-2.3632418260330628,7.336185599469089,3.4919738211052085,3.5,0.9977068060300596,0.6,0.00021847678318214042,1.0000029624020903,0.00021847613596797858,199.44748527190634,0.0,1.3052210326656456e-07,0.36989964065744396,0.031362691392142095,7.314547717052731e-05,0.0001453313060116131,0.0005854012068845959,0.09252495253584705,0.09252495253584705,0.09252495253584705,0.09252495265113458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.8385844486,595.685922184981,0.0,0.09252495253584705,0.09252495255159457,0.09252495255159457,0.37502151897908576,0.37502151897908576,0.5,10.000200825130669,0.0,0.0,0.0,0.0,0.0,0.0,26186.05763916645,19961.308912670454,0.7622876718492497,1.0358352516860194,0.643706651601974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553061509796117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82930439785,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.32193997209,1454.7016483800817,0.37502151897908576,6.17534620354742,3.4919738211052085,,,,
4389.0,-30.634569748126026,4.972979101831079,35.02538970511587,24.238742887415015,5.025352764572687,-27.068667788020054,-40.662372834607936,1.4594489863420248,-5.0440023068520645,-5.044002306884315,40.05071120819675,42263.54495846127,25745.76058891172,25745.76058891172,68009.30554737299,77787.03557477788,77787.03557477788,25745.76058891172,103532.7961636896,103532.7961636896,103532.7961636896,129718.8488425409,125208.34580552444,4510.503037016466,0.0,92223.89873447569,56700.40811786607,39470.54512956624,26186.052678851294,65656.59780841754,19961.303273587906,1454.7017733533328,0.0,0.886510913838811,2.8800256602952823,0.0014947054983599872,1.0,1.0,-3.218466629810223,354048.1315132186,1556720.9109694085,4.396918871781384,1556720.9109694085,4.396918871781384,0.7622876008994399,0.09252493607057732,4.028046144702076,101325.0,128613.94333373373,1.2693209310015665,1.0,0.0,4.028046144702863,1.28494189128985,1.2852226350442497,3.134808018951459,22895.442460552247,2334.68538803284,19461.128769941555,1984.4828529560612,0.85,0.8500001169871318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.037127578015,4632.441516551485,5.565402931037659,4.972979101831079,-2.3632520302732827,7.336231132104362,3.4919390851341063,3.5,0.9976968814668875,0.6,0.00021847613596797858,1.000002942933008,0.00021847549300923875,199.44750861136922,0.0,1.2908523701305104e-07,0.36582756169498665,0.03136282047737911,7.314541088390174e-05,0.00014533072508407684,0.000585398866881673,0.09252493606882908,0.09252493606882908,0.09252493606882908,0.0925249360886745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.76682525413,595.6859447886004,0.0,0.09252493606882908,0.09252493607057732,0.09252493607057732,0.37502152854409737,0.37502152854409737,0.5,10.000200825062347,0.0,0.0,0.0,0.0,0.0,0.0,26186.052678851294,19961.303273587906,0.7622876008994399,1.035833531091887,0.6437059849153933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553063214653152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.825232318886,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.300222289363,1454.7017733533328,0.37502152854409737,6.17534620354742,3.4919390851341063,,,,
4390.0,-30.634597470694455,4.973013478271109,35.025387534986436,24.238619219418638,5.0252588066799655,-27.068699322497643,-40.662385302688904,1.459358866883304,-5.044092128231853,-5.044092128243374,40.05071679618064,42263.47699580843,25745.874823560553,25745.874823560553,68009.35181936898,77786.91515171285,77786.91515171285,25745.874823560553,103532.7899752734,103532.7899752734,103532.7899752734,129718.97769519051,125208.47174209988,4510.505953090629,0.0,92223.76275400836,56700.32459891125,39470.486838996796,26186.187719917114,65656.67455891392,19961.370366417566,1454.7082968941934,0.0,0.8865104355044976,2.8800161286151074,0.0014947054983599872,1.0,1.0,-3.2188042274507325,354046.891535336,1556721.152162492,4.396934952349729,1556721.152162492,4.396934952349729,0.7622862319601804,0.09252499475969025,4.028046144702076,101325.0,128613.90831347105,1.2693205853784462,1.0,0.0,4.028046144703283,1.2849423143013576,1.285223057321972,3.134806986951928,22895.408702133787,2334.681945632177,19461.093517773985,1984.4792582353796,0.85,0.8499998305756501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.009755284213,4632.441516551485,5.565460555752499,4.973013478271109,-2.36332255333554,7.336336031606649,3.491904648822341,3.5,0.9976870425206689,0.6,0.00021847549300923875,1.0000029004448252,0.00021847485933496356,199.44753161387194,0.0,1.2823651879793064e-07,0.36342229427333544,0.03136294871389791,7.314530709311297e-05,0.00014533018591612578,0.0005853966950882864,0.09252499474288593,0.09252499474288593,0.09252499474288593,0.09252499486844058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.7938422836,595.6859362784461,0.0,0.09252499474288593,0.09252499475969025,0.09252499475969025,0.375021538108453,0.375021538108453,0.5,10.000200825344061,0.0,0.0,0.0,0.0,0.0,0.0,26186.187719917114,19961.370366417566,0.7622862319601804,1.03583302499343,0.6437041973224716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553064908305768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82282705146,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.278507390867,1454.7082968941934,0.375021538108453,6.17534620354742,3.491904648822341,,,,
4391.0,-30.63462496393969,4.973048199519675,35.02538522852028,24.23853634335103,5.025205495064036,-27.068731206375663,-40.662401577550895,1.4593099606379567,-5.044121590450459,-5.04412159045104,40.05070852222935,42263.425883230295,25745.833446575554,25745.833446575554,68009.25932980585,77786.79539420136,77786.79539420136,25745.833446575554,103532.62884077692,103532.62884077692,103532.62884077692,129718.84997027484,125208.3438443835,4510.506125891335,0.0,92223.6251440519,56700.25563352863,39470.41056724807,26186.22112949792,65656.63169674599,19961.384868913752,1454.7101516466355,0.0,0.8865103152580347,2.880013002143922,0.0014947054983599872,1.0,1.0,-3.2195300917582585,354046.4848122081,1556720.7950350216,4.396938994778415,1556720.7950350216,4.396938994778415,0.7622858132221264,0.09252499997203083,4.028046144702076,101325.0,128613.87000831885,1.2693202073359866,1.0,0.0,4.028046144700705,1.2849425444504723,1.2852232867070938,3.134806425469194,22895.374539179462,2334.678461980336,19461.066267149545,1984.476479445024,0.85,0.8499999086648269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.982201419191,4632.441516551485,5.565484760982666,4.973048199519675,-2.363348871030711,7.336397070550386,3.4918699842181353,3.5,0.9976771383480386,0.6,0.00021847485933496356,1.0000028764527429,0.00021847423090416284,199.44755442610077,0.0,1.2638477003360269e-07,0.35817443827523,0.03136307509866794,7.31451716129049e-05,0.00014532968772205867,0.000585394688339595,0.09252499998923322,0.09252499998923322,0.09252499998923322,0.0925249998447816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.7538369328,595.6859488798414,0.0,0.09252499998923322,0.09252499997203083,0.09252499997203083,0.3750215476736867,0.3750215476736867,0.5,10.00020082536023,0.0,0.0,0.0,0.0,0.0,0.0,26186.22112949792,19961.384868913752,0.7622858132221264,1.035832292523414,0.6437038390643625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553066577506542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81757919546,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.256799690473,1454.7101516466355,0.3750215476736867,6.17534620354742,3.4918699842181353,,,,
4392.0,-30.63465213806624,4.973082810543032,35.02538294877143,24.238440684881084,5.025141210221656,-27.06876082222942,-40.662413731310494,1.4592481382080897,-5.044172036005364,-5.04417203597427,40.05070468016571,42263.35909567826,25745.846673580676,25745.846673580676,68009.20576925893,77786.66830994334,77786.66830994334,25745.846673580676,103532.51498352402,103532.51498352402,103532.51498352402,129718.804484488,125208.29726402313,4510.507220464882,0.0,92223.48807371919,56700.17886012479,39470.343570660436,26186.28950096399,65656.63307162443,19961.417391875093,1454.7136204031237,0.0,0.8865100719284971,2.8800076489695963,0.0014947054983599872,1.0,1.0,-3.220146414288479,354045.78841696115,1556720.6292002075,4.3969471749988775,1556720.6292002075,4.3969471749988775,0.7622850649054445,0.09252502319897134,4.028046144702076,101325.0,128613.83443129518,1.2693198562180625,1.0,0.0,4.028046144699666,1.2849428350258354,1.285223576538404,3.1348057165679957,22895.340510191763,2334.6749919892895,19461.038519330225,1984.4736499549006,0.85,0.8499999600646789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.954775667091,4632.441516551485,5.565520616199273,4.973082810543032,-2.363390521061896,7.336473331604928,3.491835480925238,3.5,0.9976672802643537,0.6,0.00021847423090416284,1.000002843065869,0.00021847360976929965,199.44757697354888,0.0,1.2533898633052463e-07,0.3552106872607068,0.03136320043765427,7.314507043899492e-05,0.00014532916046516793,0.0005853925645245091,0.09252502321225096,0.09252502321225096,0.09252502321225096,0.09252502309470506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.7352598341,595.6859547314941,0.0,0.09252502321225096,0.09252502319897134,0.09252502319897134,0.3750215572385608,0.3750215572385608,0.5,10.000200825440693,0.0,0.0,0.0,0.0,0.0,0.0,26186.28950096399,19961.417391875093,0.7622850649054445,1.035831455065143,0.6437028083601761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553068232899913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81461544445,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.235095660104,1454.7136204031237,0.3750215572385608,6.17534620354742,3.491835480925238,,,,
4393.0,-30.634679031943143,4.973117453773892,35.025380717687845,24.23832396687942,5.025046417819437,-27.068799359123776,-40.66243852777404,1.4591650072198838,-5.044215743563086,-5.044215743636791,40.050701524792075,42263.34591555301,25745.84280869414,25745.84280869414,68009.18872424714,77786.57935948418,77786.57935948418,25745.84280869414,103532.42216817832,103532.42216817832,103532.42216817832,129718.77122658046,125208.26302768289,4510.508198897579,0.0,92223.3518944445,56700.11845231235,39470.259380146825,26186.349058402127,65656.60843854895,19961.44577102905,1454.7166359450332,0.0,0.8865098604708407,2.8800030108234815,0.0014947054983599872,1.0,1.0,-3.2206585352168418,354045.1850398833,1556720.4930046862,4.396954283757089,1556720.4930046862,4.396954283757089,0.7622844149258845,0.092525043904929,4.028046144702076,101325.0,128613.8016937523,1.2693195331236349,1.0,0.0,4.028046144701687,1.2849432252926405,1.2852239660923122,3.134804764455414,22895.30670241752,2334.6715445557375,19461.009723271185,1984.4707135740732,0.85,0.8499999574679772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.927369374484,4632.441516551485,5.565552753625589,4.973117453773892,-2.3634272181577995,7.336544671931691,3.4918010022498165,3.5,0.9976574292142333,0.6,0.00021847360976929965,1.0000028137456065,0.00021847299504186972,199.4475992884672,0.0,1.238838434367771e-07,0.3510868122998263,0.0313633243214977,7.31448640213615e-05,0.00014532874574793814,0.0005853908940243705,0.09252504391608381,0.09252504391608381,0.09252504391608381,0.09252504381574167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.72000286507,595.6859595373325,0.0,0.09252504391608381,0.092525043904929,0.092525043904929,0.37502156680340515,0.37502156680340515,0.5,10.000200825536869,0.0,0.0,0.0,0.0,0.0,0.0,26186.349058402127,19961.44577102905,0.7622844149258845,1.035831584080376,0.643702849121566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553069869079216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.810491569486,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.2133971063,1454.7166359450332,0.37502156680340515,6.17534620354742,3.4918010022498165,,,,
4394.0,-30.634705757105973,4.9731524330895365,35.025378289528874,24.238252790551655,5.025012712151912,-27.06882268650041,-40.66244219485668,1.4591279142796758,-5.044244772314414,-5.044244772321448,40.05069137646796,42263.24589275881,25745.802478470643,25745.802478470643,68009.04837122945,77786.42764210886,77786.42764210886,25745.802478470643,103532.23012057951,103532.23012057951,103532.23012057951,129718.61002329427,125208.10181970069,4510.508203593573,0.0,92223.21387430593,56700.0321251541,39470.201943502034,26186.37990271476,65656.5818462168,19961.45861908315,1454.718410119571,0.0,0.886509749231794,2.879999930362035,0.0014947054983599872,1.0,1.0,-3.221501910104223,354044.7843022429,1556720.0549732293,4.396958023378986,1556720.0549732293,4.396958023378986,0.7622840076880475,0.09252504604686566,4.028046144702076,101325.0,128613.75770963858,1.269319099034183,1.0,0.0,4.028046144701675,1.2849434001264577,1.285224140174397,3.134804337923099,22895.272437631666,2334.66805051997,19460.984079215865,1984.4680986081758,0.85,0.8500001095085876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.9000165494035,4632.441516551485,5.565576944240831,4.9731524330895365,-2.3634530476823463,7.336605480771883,3.4917665909753643,3.5,0.9976475974215326,0.6,0.00021847299504186972,1.0000027960946616,0.00021847238417240265,199.44762146340113,0.0,1.2260591011622218e-07,0.34746514926937366,0.03136344692740782,7.314483349485616e-05,0.00014532816154701357,0.0005853885408360885,0.0925250460417267,0.0925250460417267,0.0925250460417267,0.09252504608416215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.6709348379,595.685974993401,0.0,0.0925250460417267,0.09252504604686566,0.09252504604686566,0.37502157636828953,0.37502157636828953,0.5,10.000200825537004,0.0,0.0,0.0,0.0,0.0,0.0,26186.37990271476,19961.45861908315,0.7622840076880475,1.0358298659306189,0.6437015864113868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553071488384774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80686990646,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.191703261033,1454.718410119571,0.37502157636828953,6.17534620354742,3.4917665909753643,,,,
4395.0,-30.634722692622802,4.973187682634635,35.0253759516904,24.2382209742442,5.025001145117946,-27.068829357970063,-40.66242832979185,1.4591305598335162,-5.044276345436913,-5.044276345427651,40.05068934503462,42263.115286318316,25745.770326213584,25745.770326213584,68008.8856125319,77786.34557907484,77786.34557907484,25745.770326213584,103532.11590528843,103532.11590528843,103532.11590528843,129718.58998877043,125208.07722024189,4510.512768528547,0.0,92223.0742540879,56699.940495587085,39470.14862055646,26186.47408348199,65656.62270403845,19961.507087677022,1454.7226202733484,0.0,0.8865095955812371,2.8799965799009453,0.0014947054983599872,1.0,1.0,-3.2222796175303756,354044.34844033426,1556719.9672903558,4.396963188787361,1556719.9672903558,4.396963188787361,0.7622831170030799,0.09252510505400101,4.028046144702076,101325.0,128613.71227794647,1.269318650658243,1.0,0.0,4.028046144702016,1.2849433890090738,1.2852241282696104,3.1348043650455573,22895.237775611167,2334.6645159775426,19460.94994617878,1984.4646180070442,0.85,0.8499999055222429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.872790101924,4632.441516551485,5.565602750966767,4.973187682634635,-2.36348060427349,7.336668286908125,3.491732338825207,3.5,0.9976378110929163,0.6,0.00021847238417240265,1.000001771861701,0.00021847199707023833,199.44763551547743,0.0,1.218364622319039e-07,0.34528453396521563,0.03136356876387005,7.314494891418206e-05,0.00014532743525822058,0.0005853856153113159,0.09252506250114952,0.09252506250114952,0.09252506250114952,0.09252519018799592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.6426489921,595.6859840903635,0.0,0.09252506250114952,0.09252510505400101,0.09252510505400101,0.3750215859328217,0.3750215859328217,0.5,10.000204655836324,0.0,0.0,0.0,0.0,0.0,0.0,26186.47408348199,19961.507087677022,0.7622831170030799,1.0358267424003331,0.6436991966039515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553073097532243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80468929115,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.17001189921,1454.7226202733484,0.3750215859328217,6.17534620354742,3.491732338825207,,,,
4396.0,-30.63474908364901,4.9732217979152376,35.025373933401276,24.237997631449275,5.0248072176586565,-27.068882995212874,-40.6624703440815,1.4589394237197981,-5.0443740937790835,-5.044374093769079,40.05069367033499,42263.17572034293,25745.906162746604,25745.906162746604,68009.08188308953,77786.2263619451,77786.2263619451,25745.906162746604,103532.1325246917,103532.1325246917,103532.1325246917,129718.70250533377,125208.1886132013,4510.513892132463,0.0,92222.94372561757,56699.89308486447,39470.05626750345,26186.56998064207,65656.62624814552,19961.5519483373,1454.7277134020158,0.0,0.8865090813946807,2.8799862071099778,0.0014947054983599872,1.0,1.0,-3.2223591346989338,354042.99904276954,1556720.1539833,4.3969804746661385,1556720.1539833,4.3969804746661385,0.7622820385828881,0.09252512722747022,4.028046144702076,101325.0,128613.69229022892,1.269318453394808,1.0,0.0,4.028046144699223,1.2849442841679475,1.2852250231266311,3.134802181178148,22895.20537070178,2334.6612115963944,19460.926372109963,1984.4622141210266,0.85,0.8500000789254091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.845674687262,4632.441516551485,5.565664739666698,4.9732217979152376,-2.36355687413196,7.336778672047197,3.4916982264931278,3.5,0.9976280647123222,0.6,0.00021847199707023833,1.000002761136869,0.000218471393840818,199.44765741317195,0.0,7.720661137557363e-08,0.21880353663837568,0.03136364597048143,7.314459916797597e-05,0.00014532739790226235,0.0005853854648397924,0.09252512722607903,0.09252512722607903,0.09252512722607903,0.09252512721597722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.66356040305,595.6859775034407,0.0,0.09252512722607903,0.09252512722747022,0.09252512722747022,0.37502161085474794,0.37502161085474794,0.5,10.000204656207751,0.0,0.0,0.0,0.0,0.0,0.0,26186.56998064207,19961.5519483373,0.7622820385828881,1.0358296758358103,0.6437000823132708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455307411723599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67820829383,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.148515765784,1454.7277134020158,0.37502161085474794,6.17534620354742,3.4916982264931278,,,,
4397.0,-30.6347750578552,4.973257345668195,35.02537121880994,24.238035070616775,5.024891326755052,-27.068897466872336,-40.662461368460185,1.4590120570102547,-5.044351330062227,-5.0443513300561795,40.05066954355483,42263.026543954766,25745.73426598774,25745.73426598774,68008.7608099425,77786.03748293324,77786.03748293324,25745.73426598774,103531.77174892099,103531.77174892099,103531.77174892099,129718.28428432689,125207.77276923078,4510.511515096112,0.0,92222.80129126093,56699.79035230751,39470.01215439269,26186.512535405902,65656.52468979859,19961.518759622246,1454.7254690186796,0.0,0.8865092849811516,2.879988622731681,0.0014947054983599872,1.0,1.0,-3.2236875944538497,354043.31329125597,1556719.1126008574,4.3969736305123,1556719.1126008574,4.3969736305123,0.7622824434003171,0.09252508333092305,4.028046144702076,101325.0,128613.6416806601,1.2693179539171981,1.0,0.0,4.028046144703099,1.284943945549736,1.2852246836592809,3.1348030072850857,22895.17001004514,2334.6576058129067,19460.898278168526,1984.4593493362695,0.85,0.8500001646473975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.818333878291,4632.441516551485,5.565660475127759,4.973257345668195,-2.3635446139797343,7.336801959647929,3.4916638307405004,3.5,0.9976182373544287,0.6,0.000218471393840818,1.0000027175279815,0.00021847080014030545,199.44767896501835,0.0,1.2031269476687894e-07,0.3409661769693349,0.03136376628317619,7.314467388503252e-05,0.00014532671995578548,0.0005853827340400999,0.0925250833338975,0.0925250833338975,0.0925250833338975,0.09252508332108446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.54690577445,595.6860142487867,0.0,0.0925250833338975,0.09252508333092305,0.09252508333092305,0.37502163274288136,0.37502163274288136,0.5,10.000204656116862,0.0,0.0,0.0,0.0,0.0,0.0,26186.512535405902,19961.518759622246,0.7622824434003171,1.035826387876259,0.6436988059241795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553075706265322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80037093416,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.12682964247,1454.7254690186796,0.37502163274288136,6.17534620354742,3.4916638307405004,,,,
4398.0,-30.634800404182922,4.973291300381278,35.025369215866576,24.23788740942257,5.024762174986796,-27.068937500989588,-40.662486374471314,1.458897634061164,-5.044470294736698,-5.04447029475048,40.05068464734355,42263.02089871655,25745.92543083361,25745.92543083361,68008.94632955016,77785.96231084653,77785.96231084653,25745.92543083361,103531.88774168014,103531.88774168014,103531.88774168014,129718.5884038443,125208.07229132348,4510.516112520822,0.0,92222.6664724428,56699.72506213735,39469.93490033938,26186.70066216416,65656.63556250354,19961.613865506944,1454.734364788481,0.0,0.8865086235049285,2.8799759985520508,0.0014947054983599872,1.0,1.0,-3.2236668948571605,354041.6710104938,1556719.764524212,4.396995867975301,1556719.764524212,4.396995867975301,0.76228059895871,0.09252517458971678,4.028046144702076,101325.0,128613.61016799127,1.2693176429113375,1.0,0.0,4.028046144700447,1.2849444821812563,1.2852252196451341,3.1348016980969247,22895.136540016923,2334.6541928198644,19460.86498947576,1984.455954834297,0.85,0.8499999532853353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.791381655077,4632.441516551485,5.565734229376746,4.973291300381278,-2.3636363830701432,7.336927683451421,3.4916299239758346,3.5,0.9976085497073813,0.6,0.00021847080014030545,1.0000026518372394,0.00021847022079283826,199.4476999958926,0.0,1.1841218922908759e-07,0.33558014427523425,0.03136388469536542,7.31444657240708e-05,0.00014532633441623465,0.0005853811810689986,0.0925251745980405,0.0925251745980405,0.0925251745980405,0.09252517450321802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.6199314406,595.6859912462635,0.0,0.0925251745980405,0.09252517458971678,0.09252517458971678,0.3750216522021304,0.3750216522021304,0.5,10.000204656626744,0.0,0.0,0.0,0.0,0.0,0.0,26186.70066216416,19961.613865506944,0.76228059895871,1.03582746430568,0.6436976329450079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455307727019784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79498490146,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.10515098975,1454.734364788481,0.3750216522021304,6.17534620354742,3.4916299239758346,,,,
4399.0,-30.634825714254898,4.973326004793826,35.025366866831966,24.237809318024688,5.024719540166061,-27.068961312866225,-40.662490111403145,1.4588535030896819,-5.044480099971565,-5.044480099977768,40.050670655773985,42262.927211904345,25745.835466938206,25745.835466938206,68008.76267884256,77785.81867209694,77785.81867209694,25745.835466938206,103531.65413903515,103531.65413903515,103531.65413903515,129718.3547288794,125207.83934066632,4510.515388213088,0.0,92222.52887550808,56699.63741591465,39469.879399548256,26186.700589844262,65656.57998939251,19961.61084549143,1454.7347014233032,0.0,0.8865086242396814,2.879974958051486,0.0014947054983599872,1.0,1.0,-3.2246137164788706,354041.5356516855,1556719.1606069533,4.39699584327442,1556719.1606069533,4.39699584327442,0.7622804857375942,0.09252516255255248,4.028046144702076,101325.0,128613.56401250995,1.2693171873921534,1.0,0.0,4.028046144699439,1.2849446898745691,1.285225426639356,3.134801191400135,22895.102380295368,2334.6507094976746,19460.83294118599,1984.4526868182295,0.85,0.8499998217057515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.76409442061,4632.441516551485,5.565747613024988,4.973326004793826,-2.363648174983441,7.3369741797772665,3.491595595890395,3.5,0.99759874168297,0.6,0.00021847022079283826,1.0000026480445523,0.00021846964227549217,199.44772099668796,0.0,1.1554951982942896e-07,0.32746733919660165,0.03136400024488525,7.314443461626491e-05,0.00014532578617657335,0.0005853789727343446,0.09252516255143188,0.09252516255143188,0.09252516255143188,0.09252516256258425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.55228120944,595.6860125555862,0.0,0.09252516255143188,0.09252516255255248,0.09252516255255248,0.3750216697206799,0.3750216697206799,0.5,10.000204656581387,0.0,0.0,0.0,0.0,0.0,0.0,26186.700589844262,19961.61084549143,0.7622804857375942,1.0358255439109083,0.6436967508623256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553078796325487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78687209638,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.083484049726,1454.7347014233032,0.3750216697206799,6.17534620354742,3.491595595890395,,,,
4400.0,-30.634850657568933,4.973360500485523,35.02536458897273,24.237712437193863,5.024653234916996,-27.068989442116976,-40.66250202069057,1.458790407305181,-5.044534211243729,-5.044534211221819,40.05066801130993,42262.86905560991,25745.860513395968,25745.860513395968,68008.72956900588,77785.69484474622,77785.69484474622,25745.860513395968,103531.55535814218,103531.55535814218,103531.55535814218,129718.33152016127,125207.81476363614,4510.516756525132,0.0,92222.3920389129,56699.56624964593,39469.80643251885,26186.776162019087,65656.58259453793,19961.647175642902,1454.7384892616221,0.0,0.8865083578690476,2.879969215939301,0.0014947054983599872,1.0,1.0,-3.2251921147491203,354040.78865985875,1556719.0464643098,4.397004798110741,1556719.0464643098,4.397004798110741,0.7622796732266334,0.09252519115324873,4.028046144702076,101325.0,128613.53055117784,1.2693168571544815,1.0,0.0,4.028046144701432,1.2849449863060733,1.2852257223922232,3.13480046821444,22895.068409335192,2334.6472454237883,19460.806475012036,1984.449988019562,0.85,0.8499999269308636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.737031837224,4632.441516551485,5.565785589668588,4.973360500485523,-2.3636923580112037,7.337052858496726,3.4915615505554825,3.5,0.9975890144444236,0.6,0.00021846964227549217,1.00000260967331,0.00021846907214258555,199.44774169317319,0.0,1.1538396623444444e-07,0.32699816030841555,0.03136411562885148,7.31443354783847e-05,0.0001453253067971075,0.0005853770417717353,0.09252519114618399,0.09252519114618399,0.09252519114618399,0.09252519120068033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.5394945607,595.6860165832911,0.0,0.09252519114618399,0.09252519115324873,0.09252519115324873,0.3750216856844484,0.3750216856844484,0.5,10.00020465667226,0.0,0.0,0.0,0.0,0.0,0.0,26186.776162019087,19961.647175642902,0.7622796732266334,1.0358249985228996,0.6436958395566238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553080320270446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.786402917496,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.061816991143,1454.7384892616221,0.3750216856844484,6.17534620354742,3.4915615505554825,,,,
4401.0,-30.63487526078493,4.973395050358678,35.02536227609097,24.23762212218719,5.024593866201034,-27.069016928847386,-40.6625138601288,1.4587339441607856,-5.044576006087482,-5.044576006024781,40.05066244509599,42262.811961362924,25745.85401163494,25745.85401163494,68008.66597299787,77785.56955311389,77785.56955311389,25745.85401163494,103531.42356474884,103531.42356474884,103531.42356474884,129718.25430246817,125207.73676071511,4510.517541753059,0.0,92222.25496859686,56699.49737700765,39469.73065732134,26186.830737719323,65656.56139504067,19961.672619877038,1454.7413155483075,0.0,0.8865081649060647,2.8799647808126463,0.0014947054983599872,1.0,1.0,-3.2258535740561456,354040.2116939233,1556718.806209462,4.397011285134144,1556718.806209462,4.397011285134144,0.7622790562098982,0.09252520838235241,4.028046144702076,101325.0,128613.49514118246,1.2693165076849984,1.0,0.0,4.028046144699225,1.284945251685042,1.2852259870965443,3.134799820785988,22895.034380351626,2334.643775433163,19460.777835823126,1984.447067635036,0.85,0.8499999393983982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.70996507565,4632.441516551485,5.565816751594344,4.973395050358678,-2.3637275084622744,7.337122558820953,3.491527500097134,3.5,0.9975792857420382,0.6,0.00021846907214258555,1.0000025740913174,0.00021846850978469136,199.44776210746886,0.0,1.1371172069119647e-07,0.3222590164388508,0.031364229340572175,7.314423692208127e-05,0.00014532483522050428,0.0005853751422394167,0.09252520838843638,0.09252520838843638,0.09252520838843638,0.09252520833208053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.51258120633,595.6860250608006,0.0,0.09252520838843638,0.09252520838235241,0.09252520838235241,0.3750217004049378,0.3750217004049378,0.5,10.000204656719971,0.0,0.0,0.0,0.0,0.0,0.0,26186.830737719323,19961.672619877038,0.7622790562098982,1.035824364358729,0.6436951778067869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553081822132838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.781663773625,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.04015643628,1454.7413155483075,0.3750217004049378,6.17534620354742,3.491527500097134,,,,
4402.0,-30.6348996143788,4.973429583645813,35.02535998441274,24.23749262178319,5.024491813341693,-27.069047234417145,-40.66252989051861,1.4586378598476368,-5.0446209521575724,-5.044620952161582,40.05065843111362,42262.773306798124,25745.85600195658,25745.85600195658,68008.62930875471,77785.45829794683,77785.45829794683,25745.85600195658,103531.3142999034,103531.3142999034,103531.3142999034,129718.20574096928,125207.68721253569,4510.518528433593,0.0,92222.1195342419,56699.43454500862,39469.649988036974,26186.891441065884,65656.54142910286,19961.70138574681,1454.7444061032693,0.0,0.8865079502426224,2.8799600112945893,0.0014947054983599872,1.0,1.0,-3.226437955120673,354039.59122702735,1556718.6329542845,4.397018501685143,1556718.6329542845,4.397018501685143,0.7622783876685406,0.0925252294305009,4.028046144702076,101325.0,128613.46095606119,1.2693161703040827,1.0,0.0,4.028046144702439,1.2849457024429702,1.2852264372303175,3.1347987211007093,22895.000757510654,2334.6403468575563,19460.74858182748,1984.4440845576707,0.85,0.8499999099341993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.682956902424,4632.441516551485,5.565849679243305,4.973429583645813,-2.363764941813118,7.337194525458931,3.491493523476345,3.5,0.9975695781360986,0.6,0.00021846850978469136,1.0000025479752848,0.00021846795313374627,199.4477823146466,0.0,1.1216102350017064e-07,0.3178643405994836,0.03136434150159568,7.314410347878743e-05,0.0001453244063059039,0.0005853734145516143,0.09252522945220955,0.09252522945220955,0.09252522945220955,0.09252522926304167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.4931727581,595.6860311743227,0.0,0.09252522945220955,0.0925252294305009,0.0925252294305009,0.37502171413063184,0.37502171413063184,0.5,10.000204656822635,0.0,0.0,0.0,0.0,0.0,0.0,26186.891441065884,19961.70138574681,0.7622783876685406,1.035824120924671,0.6436947848133951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553083303517866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77726909779,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16633.018501863262,1454.7444061032693,0.37502171413063184,6.17534620354742,3.491493523476345,,,,
