time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4403.0,-30.634923705663127,4.973464559286012,35.02535749936199,24.237448791414522,5.024480137610697,-27.069073439947474,-40.66253394177181,1.458628314921238,-5.0446439059101635,-5.044643905904465,40.050648268436845,42262.68628993098,25745.802919537433,25745.802919537433,68008.48920946842,77785.32802077605,77785.32802077605,25745.802919537433,103531.13094031348,103531.13094031348,103531.13094031348,129718.04492014267,125207.52650474635,4510.518415396322,0.0,92221.98061545707,56699.33888491422,39469.601922825386,26186.913979829187,65656.51590265457,19961.71020302783,1454.7457666140829,0.0,0.8865078700357142,2.8799575755259306,0.0014947054983599872,1.0,1.0,-3.2272306595007194,354039.27435774915,1556718.194303839,4.397021198079873,1556718.194303839,4.397021198079873,0.7622780682902764,0.09252522916039001,4.028046144702076,101325.0,128613.41290759263,1.2693156961025673,1.0,0.0,4.028046144700233,1.2849457482551292,1.285226482337182,3.1347986093357596,22894.966269627486,2334.6368300721947,19460.722210239193,1984.441395404057,0.85,0.8500000384825127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.655990420137,4632.441516551485,5.5658706511806555,4.973464559286012,-2.3637861286332478,7.33725068791926,3.491459599435229,3.5,0.9975598855529225,0.6,0.00021846795313374627,1.0000025205318197,0.00021846740247970673,199.4478023041789,0.0,1.1102279652194425e-07,0.31463860534319,0.0313644525243922,7.314406975459154e-05,0.00014532388337915473,0.0005853713081785382,0.09252522915989904,0.09252522915989904,0.09252522915989904,0.09252522916890668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.4440354136,595.6860466522239,0.0,0.09252522915989904,0.09252522916039001,0.09252522916039001,0.3750217270607103,0.3750217270607103,0.5,10.000204656807448,0.0,0.0,0.0,0.0,0.0,0.0,26186.913979829187,19961.71020302783,0.7622780682902764,1.0358223898188716,0.6436937097392073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455308476987318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77404336253,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.996851470907,1454.7457666140829,0.3750217270607103,6.17534620354742,3.491459599435229,,,,
4404.0,-30.63494746582946,4.973498978932984,35.02535521922083,24.237348802294605,5.02441088135268,-27.06910017502304,-40.66254567643625,1.4585620550065799,-5.044713591443042,-5.044713591418451,40.050649210533976,42262.63234122764,25745.86963875783,25745.86963875783,68008.50197998548,77785.20356596266,77785.20356596266,25745.86963875783,103531.07320472048,103531.07320472048,103531.07320472048,129718.08849795353,125207.56805182007,4510.520446133461,0.0,92221.84401498319,56699.27279067189,39469.52358256811,26187.015293233053,65656.53887580117,19961.75983785207,1454.750739615423,0.0,0.886507511229349,2.8799501807607952,0.0014947054983599872,1.0,1.0,-3.227700080638897,354038.31237241684,1556718.2349684956,4.397033260431336,1556718.2349684956,4.397033260431336,0.7622770145557733,0.09252527062594076,4.028046144702076,101325.0,128613.3798916693,1.2693153702607383,1.0,0.0,4.028046144704046,1.284946059435145,1.2852267928775867,3.1347978501702882,22894.932357286623,2334.633371975815,19460.69443219049,1984.438562831394,0.85,0.8500000842324767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.629175660232,4632.441516551485,5.565917340333065,4.973498978932984,-2.363841613536743,7.337340592469727,3.491425866392765,3.5,0.99755024754079,0.6,0.00021846740247970673,1.0000024858893088,0.00021846685939527663,199.44782201897243,0.0,1.0982673801564467e-07,0.311248975536337,0.031364562351130214,7.314397207079594e-05,0.0001453234304089108,0.0005853694835934936,0.09252527064967288,0.09252527064967288,0.09252527064967288,0.09252527044002576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.4485897486,595.686045217651,0.0,0.09252527064967288,0.09252527062594076,0.09252527062594076,0.37502173935382477,0.37502173935382477,0.5,10.000204656970507,0.0,0.0,0.0,0.0,0.0,0.0,26187.015293233053,19961.75983785207,0.7622770145557733,1.0358222218906998,0.6436926628309408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455308622043484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.770653732725,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.9752055217,1454.750739615423,0.37502173935382477,6.17534620354742,3.491425866392765,,,,
4405.0,-30.634971004764026,4.9735335048983,35.02535294796867,24.237235471978806,5.024320533792333,-27.06913429128199,-40.662562230695016,1.458482299359789,-5.044752499564538,-5.044752499530504,40.05064490671888,42262.59948082537,25745.856880590407,25745.856880590407,68008.45636141577,77785.1104393621,77785.1104393621,25745.856880590407,103530.96731995251,103530.96731995251,103530.96731995251,129718.0343300626,125207.51309987028,4510.521230192313,0.0,92221.70799161588,56699.19703466614,39469.45661883305,26187.067010110088,65656.52362894313,19961.78415640494,1454.753394005403,0.0,0.8865073284090947,2.879946051984692,0.0014947054983599872,1.0,1.0,-3.228248568994445,354037.7752597888,1556718.0492014727,4.397039406484721,1556718.0492014727,4.397039406484721,0.7622764377812246,0.09252528757638213,4.028046144702076,101325.0,128613.34631898503,1.269315038924106,1.0,0.0,4.0280461447034615,1.2849464337488261,1.2852271665751767,3.134796936982242,22894.898588217842,2334.6299284891215,19460.662246391294,1984.4352807932673,0.85,0.8499999321423563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.6022738076,4632.441516551485,5.565946952762438,4.9735335048983,-2.363874573280639,7.337408078178939,3.4913920239184115,3.5,0.9975405782624033,0.6,0.00021846685939527663,1.0000024627435589,0.00021846632136875084,199.44784155020417,0.0,1.083170067561723e-07,0.3069703971469923,0.03136467066813697,7.314383426707465e-05,0.00014532302512820197,0.0005853678511040969,0.09252528758111478,0.09252528758111478,0.09252528758111478,0.0925252875368462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.42778008577,595.6860517725422,0.0,0.09252528758111478,0.09252528757638213,0.09252528757638213,0.3750217511380826,0.3750217511380826,0.5,10.000204657042218,0.0,0.0,0.0,0.0,0.0,0.0,26187.067010110088,19961.78415640494,0.7622764377812246,1.0358217676245631,0.6436923118207083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553087651059806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76637515434,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.953565402844,1454.753394005403,0.3750217511380826,6.17534620354742,3.4913920239184115,,,,
4406.0,-30.634994354972083,4.973568336397013,35.02535048952265,24.237179627548926,5.024302138465024,-27.069154330180222,-40.66256160205228,1.4584606045354556,-5.044781593870425,-5.044781593878205,40.050634963166786,42262.49621834202,25745.82021652973,25745.82021652973,68008.31643487175,77784.95873735953,77784.95873735953,25745.82021652973,103530.77895388925,103530.77895388925,103530.77895388925,129717.87727852234,125207.356003298,4510.5212752243415,0.0,92221.56963353221,56699.10711453006,39469.40279889128,26187.098324633083,65656.50112352436,19961.797285048684,1454.755184666054,0.0,0.8865072160906298,2.879942964614939,0.0014947054983599872,1.0,1.0,-3.229079921305754,354037.3736237704,1556717.62001039,4.397043182409006,1556717.62001039,4.397043182409006,0.7622760275914753,0.09252529050451601,4.028046144702076,101325.0,128613.29971809487,1.2693145790090785,1.0,0.0,4.028046144700841,1.284946536374311,1.2852272685317119,3.134796686613805,22894.864239533967,2334.6264258981373,19460.63011475439,1984.4320042781571,0.85,0.849999803936401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.575442947202,4632.441516551485,5.565971311912208,4.973568336397013,-2.363900227738132,7.337468564135145,3.4913582708828366,3.5,0.9975309345379533,0.6,0.00021846632136875084,1.000002442998629,0.00021846578765713113,199.44786092484512,0.0,1.0730822926432498e-07,0.304111521735097,0.031364777976366234,7.314383950012315e-05,0.0001453224818686277,0.0005853656628294632,0.09252529050419726,0.09252529050419726,0.09252529050419726,0.09252529051437415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.37970218,595.686066916729,0.0,0.09252529050419726,0.09252529050451601,0.09252529050451601,0.3750217625148904,0.3750217625148904,0.5,10.00020465703713,0.0,0.0,0.0,0.0,0.0,0.0,26187.098324633083,19961.797285048684,0.7622760275914753,1.0358199914875565,0.6436909596938544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553089068364433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76351627892,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.931928923997,1454.755184666054,0.3750217625148904,6.17534620354742,3.4913582708828366,,,,
4407.0,-30.63501731599401,4.973602700040259,35.02534822876821,24.23708134973424,5.0242311701595215,-27.069183674755607,-40.66257745781911,1.4583960450569051,-5.044846924174692,-5.044846924182532,40.05063575021321,42262.46293583487,25745.876359218448,25745.876359218448,68008.33929505332,77784.8480884335,77784.8480884335,25745.876359218448,103530.72444765194,103530.72444765194,103530.72444765194,129717.9177821998,125207.3946143922,4510.5231678076125,0.0,92221.43302366973,56699.047871559516,39469.316835678015,26187.193334547865,65656.51017022588,19961.843817018354,1454.7598493281762,0.0,0.8865068800563018,2.879936032037577,0.0014947054983599872,1.0,1.0,-3.229520774301534,354036.4717646489,1556717.653980447,4.397054479221278,1556717.653980447,4.397054479221278,0.7622750388711332,0.0925253291675143,4.028046144702076,101325.0,128613.26865083483,1.2693142723990607,1.0,0.0,4.0280461447021745,1.2849468395630397,1.2852275711008536,3.134795946945056,22894.83032486229,2334.6229675640807,19460.60961449356,1984.4299138333233,0.85,0.8500001676518479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.548730992758,4632.441516551485,5.566015592206882,4.973602700040259,-2.363952486430888,7.337555186471147,3.491324667559779,3.5,0.9975213335885084,0.6,0.00021846578765713113,1.0000024022807186,0.0002184652628422425,199.4478799765653,0.0,1.0644764090237647e-07,0.30167261431733494,0.03136488442400714,7.314370751112152e-05,0.0001453220801460096,0.00058536404467222,0.09252532913537778,0.09252532913537778,0.09252532913537778,0.0925253293970177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.38350691943,595.6860657182702,0.0,0.09252532913537778,0.0925253291675143,0.0925253291675143,0.3750217735654309,0.3750217735654309,0.5,10.000204657181644,0.0,0.0,0.0,0.0,0.0,0.0,26187.193334547865,19961.843817018354,0.7622750388711332,1.035820196942084,0.6436903640821315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553090474305903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.761077371506,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.910295441332,1454.7598493281762,0.3750217735654309,6.17534620354742,3.491324667559779,,,,
4408.0,-30.6350399663465,4.973637170229867,35.025345888629325,24.236990266386442,5.024173554871517,-27.069206637583495,-40.66258102012796,1.4583387621364499,-5.044885520154253,-5.04488552003963,40.05062893824475,42262.38010861105,25745.8635736794,25745.8635736794,68008.24368229044,77784.71258174475,77784.71258174475,25745.8635736794,103530.57615542415,103530.57615542415,103530.57615542415,129717.81766689278,125207.29395085521,4510.5237160375755,0.0,92221.29615734218,56698.96368392816,39469.25830379335,26187.241511468637,65656.49981526198,19961.86584079082,1454.7623953004359,0.0,0.8865067079226577,2.879931936400566,0.0014947054983599872,1.0,1.0,-3.230229945385645,354035.9389631931,1556717.3599572948,4.3970602660176175,1556717.3599572948,4.3970602660176175,0.7622744775179382,0.09252534178632804,4.028046144702076,101325.0,128613.22561321472,1.2693138476507744,1.0,0.0,4.028046144700952,1.284947108685071,1.2852278396072874,3.1347952903867844,22894.796346520776,2334.6195027375074,19460.572814609124,1984.4261612894438,0.85,0.8499998217964697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.521952890033,4632.441516551485,5.566045050892763,4.973637170229867,-2.3639851701800256,7.337622340409892,3.49129098115282,3.5,0.9975117089008058,0.6,0.0002184652628422425,1.0000023697775493,0.00021846474512939417,199.44789877051326,0.0,1.0467321691598526e-07,0.2966438967399022,0.03136498909722405,7.31436778572353e-05,0.00014532158498500723,0.0005853620501408535,0.09252534178816309,0.09252534178816309,0.09252534178816309,0.09252534177662605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.35057033837,595.6860760930513,0.0,0.09252534178816309,0.09252534178632804,0.09252534178632804,0.37502178435555744,0.37502178435555744,0.5,10.000204657208252,0.0,0.0,0.0,0.0,0.0,0.0,26187.241511468637,19961.86584079082,0.7622744775179382,1.035818904048275,0.6436892040776605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553091856814298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75604865393,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.88866897703,1454.7623953004359,0.37502178435555744,6.17534620354742,3.49129098115282,,,,
4409.0,-30.635062333628074,4.973671616071697,35.0253435955115,24.236906866449885,5.024114617912497,-27.069238369844506,-40.66259345328433,1.4582892086433388,-5.044930046661648,-5.044930046673266,40.050625614651956,42262.33514463075,25745.866495411705,25745.866495411705,68008.20164004245,77784.61343416342,77784.61343416342,25745.866495411705,103530.47992957511,103530.47992957511,103530.47992957511,129717.78196141707,125207.25724959304,4510.524711824033,0.0,92221.15900617484,56698.88071712437,39469.19809894497,26187.302031841962,65656.50013078694,19961.89464631904,1454.7654625899982,0.0,0.8865064928927893,2.8799272114475376,0.0014947054983599872,1.0,1.0,-3.2307588042449424,354035.3242940509,1556717.2165008965,4.397067494903234,1556717.2165008965,4.397067494903234,0.7622738158381779,0.0925253628824877,4.028046144702076,101325.0,128613.18836590828,1.269313480048441,1.0,0.0,4.02804614470186,1.284947341625003,1.285228071932843,3.1347947220996817,22894.762297465128,2334.616030700099,19460.5462187099,1984.4234492624803,0.85,0.8499999242562366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.495245761803,4632.441516551485,5.566077820315962,4.973671616071697,-2.3640221682947247,7.337693784366422,3.491257384160085,3.5,0.9975021097600243,0.6,0.00021846474512939417,1.0000023401618499,0.00021846423388772847,199.4479173295885,0.0,1.032567397679192e-07,0.292629600502283,0.03136509235396382,7.314357435944438e-05,0.0001453211707699498,0.0005853603816634883,0.09252536291771085,0.09252536291771085,0.09252536291771085,0.09252536261679545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.334500183,595.6860811550342,0.0,0.09252536291771085,0.0925253628824877,0.0925253628824877,0.3750217949368813,0.3750217949368813,0.5,10.000204657269938,0.0,0.0,0.0,0.0,0.0,0.0,26187.302031841962,19961.89464631904,0.7622738158381779,1.0358182587340317,0.6436885161475969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553093220617195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75203435769,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.867047971104,1454.7654625899982,0.3750217949368813,6.17534620354742,3.491257384160085,,,,
4410.0,-30.6350844705574,4.973706039010529,35.025341271838286,24.23681333838033,5.024054698264555,-27.069260639531677,-40.66260071760041,1.4582294366646207,-5.044974414081707,-5.04497441409089,40.05062014681078,42262.26975190172,25745.86924377798,25745.86924377798,68008.13899567969,77784.47733304345,77784.47733304345,25745.86924377798,103530.34657682144,103530.34657682144,103530.34657682144,129717.70673669533,125207.1812136326,4510.525523062715,0.0,92221.0222935452,56698.81471296903,39469.11953397352,26187.360159873893,65656.47969384742,19961.921827517283,1454.7684639156182,0.0,0.8865062864499371,2.8799225033823115,0.0014947054983599872,1.0,1.0,-3.2314303483783533,354034.71182188106,1556716.9804943479,4.397074435112312,1556716.9804943479,4.397074435112312,0.7622731617715457,0.09252538062533174,4.028046144702076,101325.0,128613.149448319,1.2693130959616976,1.0,0.0,4.0280461447049545,1.2849476223660197,1.285228352078242,3.134794037195922,22894.72835728055,2334.6125697644507,19460.520907347924,1984.4208682218623,0.85,0.8500000787805572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.468578361095,4632.441516551485,5.56611050483026,4.973706039010529,-2.364059035966597,7.337765074977126,3.491223837272754,3.5,0.9974925249350726,0.6,0.00021846423388772847,1.000002316061799,0.00021846372791223376,199.44793569753378,0.0,1.0196608547613826e-07,0.2889718862393758,0.0313651943200493,7.314351388888743e-05,0.00014532071999884104,0.0005853585659366615,0.09252538061513473,0.09252538061513473,0.09252538061513473,0.09252538069970216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.308062474,595.6860894827198,0.0,0.09252538061513473,0.09252538062533174,0.09252538062533174,0.375021805351304,0.375021805351304,0.5,10.000204657317155,0.0,0.0,0.0,0.0,0.0,0.0,26187.360159873893,19961.921827517283,0.7622731617715457,1.035817627030842,0.6436877205261137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553094567376317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74837664343,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.845431881018,1454.7684639156182,0.375021805351304,6.17534620354742,3.491223837272754,,,,
4411.0,-30.635106336230628,4.973740472179475,35.025339004460164,24.236699484195583,5.023962422462935,-27.069294442863765,-40.66261720200998,1.4581491160348137,-5.045017108475122,-5.045017108484941,40.05061712372939,42262.24385315646,25745.86801616408,25745.86801616408,68008.11186932054,77784.38988565965,77784.38988565965,25745.86801616408,103530.25790182373,103530.25790182373,103530.25790182373,129717.67634452655,125207.14985034608,4510.526494180474,0.0,92220.88643112055,56698.740399096256,39469.051146693666,26187.418442702816,65656.46958939648,19961.94961044354,1454.7714126182036,0.0,0.8865060796732294,2.879917972856558,0.0014947054983599872,1.0,1.0,-3.2319236070974853,354034.12244586064,1556716.8500092556,4.39708138654717,1556716.8500092556,4.39708138654717,0.7622725261796847,0.09252540115484688,4.028046144702076,101325.0,128613.1168221283,1.2693127739662304,1.0,0.0,4.0280461447001805,1.2849479992476396,1.2852287283920152,3.134793117745286,22894.694628167283,2334.609130352086,19460.493783891267,1984.4181023990116,0.85,0.8500001463198846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.441951002574,4632.441516551485,5.566142281946402,4.973740472179475,-2.364094655440437,7.337835127619913,3.491190340886088,3.5,0.9974829545388822,0.6,0.00021846372791223376,1.0000022876821935,0.0002184632281377968,199.4479538404094,0.0,1.0091576793362145e-07,0.2859952863238832,0.031365295235817235,7.314337666741122e-05,0.00014532035124482253,0.0005853570805784589,0.09252540116102533,0.09252540116102533,0.09252540116102533,0.09252540110417756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.2934453002,595.6860940870242,0.0,0.09252540116102533,0.09252540115484688,0.09252540115484688,0.37502181563214837,0.37502181563214837,0.5,10.000204657382612,0.0,0.0,0.0,0.0,0.0,0.0,26187.418442702816,19961.94961044354,0.7622725261796847,1.0358173732859959,0.6436874251304827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553095900265904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74540004351,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.82381966008,1454.7714126182036,0.37502181563214837,6.17534620354742,3.491190340886088,,,,
4412.0,-30.63512804200077,4.9737752370715755,35.02533652708242,24.236626736260973,5.023928389529859,-27.069311341496256,-40.662619926128514,1.458110286316535,-5.045044319578551,-5.045044319634095,40.05060652991979,42262.16137379487,25745.828209345986,25745.828209345986,68007.98958314085,77784.23295939862,77784.23295939862,25745.828209345986,103530.0611687446,103530.0611687446,103530.0611687446,129717.50739831757,125206.98097753999,4510.52642077757,0.0,92220.74891169807,56698.677326633726,39468.96842784927,26187.44622957296,65656.41465742222,19961.96086906149,1454.7730465689083,0.0,0.8865059793162463,2.879915085346768,0.0014947054983599872,1.0,1.0,-3.2327792238804136,354033.746809779,1556716.3927492048,4.397084760356539,1556716.3927492048,4.397084760356539,0.762272147274859,0.09252540178445974,4.028046144702076,101325.0,128613.07990887846,1.2693124096607793,1.0,0.0,4.028046144703151,1.2849481819720812,1.2852289105141599,3.13479267196597,22894.660487688863,2334.60564899215,19460.46539646846,1984.4152076874834,0.85,0.8500001739240871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.415371601874,4632.441516551485,5.566165661016017,4.9737752370715755,-2.3641188218899654,7.337894058961541,3.4911569049570708,3.5,0.9974734014163059,0.6,0.0002184632281377968,1.0000022709528138,0.00021846273201924082,199.44797185060955,0.0,9.967898883143166e-08,0.2824902543482773,0.03136539491480607,7.314335399100326e-05,0.00014531987414679356,0.0005853551588055827,0.09252540178445627,0.09252540178445627,0.09252540178445627,0.09252540178186108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.24222328316,595.6861102215794,0.0,0.09252540178445627,0.09252540178445974,0.09252540178445974,0.37502182580620363,0.37502182580620363,0.5,10.000204657390594,0.0,0.0,0.0,0.0,0.0,0.0,26187.44622957296,19961.96086906149,0.762272147274859,1.0358163773941742,0.6436867074497996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553097216823085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74189501154,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.802212135404,1454.7730465689083,0.37502182580620363,6.17534620354742,3.4911569049570708,,,,
4413.0,-30.635149309795214,4.973809712196042,35.02533418049939,24.23651728257539,5.0238459961058455,-27.0693391088419,-40.66262795878572,1.4580344208511402,-5.04510047902437,-5.04510047901533,40.05060534894667,42262.10304126904,25745.86298146413,25745.86298146413,68007.96602273316,77784.1233911728,77784.1233911728,25745.86298146413,103529.98637263694,103529.98637263694,103529.98637263694,129717.51224302304,125206.98434620826,4510.527896814779,0.0,92220.61290122561,56698.59255225943,39468.91149885131,26187.5258703861,65656.4373692374,19961.999470465387,1454.7770026714807,0.0,0.8865056971868995,2.879909125987133,0.0014947054983599872,1.0,1.0,-3.233265172877111,354032.97155687015,1556716.3417754609,4.397094245007057,1556716.3417754609,4.397094245007057,0.7622713031107384,0.09252543229967931,4.028046144702076,101325.0,128613.03998911953,1.2693120156833904,1.0,0.0,4.028046144704148,1.2849485379870225,1.2852292659693614,3.1347918034229925,22894.62672182135,2334.602205831895,19460.43379548625,1984.411985284093,0.85,0.8500000472572938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.388917269337,4632.441516551485,5.566205013666951,4.973809712196042,-2.364164204439976,7.3379739166360185,3.4911236264864867,3.5,0.9974638932818534,0.6,0.00021846273201924082,1.0000022251302172,0.00021846224591229614,199.44798949740544,0.0,9.894983978894635e-08,0.280423845961874,0.031365493864645856,7.314328712471149e-05,0.00014531944489452935,0.0005853534297576547,0.09252543227347346,0.09252543227347346,0.09252543227347346,0.09252543248710106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.2365125968,595.6861120204094,0.0,0.09252543227347346,0.09252543229967931,0.09252543229967931,0.37502183589459775,0.37502183589459775,0.5,10.000204657510933,0.0,0.0,0.0,0.0,0.0,0.0,26187.5258703861,19961.999470465387,0.7622713031107384,1.0358156602416801,0.6436855963353028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553098523752546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73982860315,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.78060708527,1454.7770026714807,0.37502183589459775,6.17534620354742,3.4911236264864867,,,,
4414.0,-30.6351703781549,4.973844420411022,35.02533170678848,24.23646328914913,5.023825542471766,-27.069360748581563,-40.66262753969056,1.458014551271575,-5.0451320588099975,-5.045132058789277,40.050596987795366,42262.010501668374,25745.835010599174,25745.835010599174,68007.84551226755,77783.98753538403,77783.98753538403,25745.835010599174,103529.8225459832,103529.8225459832,103529.8225459832,129717.38480527278,125206.85668257711,4510.528122695665,0.0,92220.47466785628,56698.49763419669,39468.86337073288,26187.562259289578,65656.42563002245,19962.015404560276,1454.7790060447662,0.0,0.8865055664523648,2.879905774902414,0.0014947054983599872,1.0,1.0,-3.2340086588012014,354032.535614393,1556715.9808849697,4.397098640054149,1556715.9808849697,4.397098640054149,0.7622708523577486,0.09252543861854862,4.028046144702076,101325.0,128612.99511418826,1.2693115728022528,1.0,0.0,4.028046144701464,1.284948631964908,1.2852293593431237,3.134791574152267,22894.592404098967,2334.5987063981042,19460.39983116821,1984.4085218875164,0.85,0.8499998378518453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.362439407574,4632.441516551485,5.56623083009615,4.973844420411022,-2.3641915344668836,7.338035954877906,3.4910903185441535,3.5,0.997454376726901,0.6,0.00021846224591229614,1.0000022042648427,0.00021846176436470947,199.44800697872455,0.0,9.695305279753256e-08,0.2747649516282073,0.03136559081769865,7.314329061338632e-05,0.00014531895529890982,0.000585351457643907,0.09252543862162847,0.09252543862162847,0.09252543862162847,0.09252543859551397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.1960856906,595.6861247545854,0.0,0.09252543862162847,0.09252543861854862,0.09252543861854862,0.37502184591491355,0.37502184591491355,0.5,10.000204657515368,0.0,0.0,0.0,0.0,0.0,0.0,26187.562259289578,19962.015404560276,0.7622708523577486,1.0358140099720854,0.6436843019724697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45530998043112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73416970882,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.75901008572,1454.7790060447662,0.37502184591491355,6.17534620354742,3.4910903185441535,,,,
4415.0,-30.635191100111197,4.973878693408418,35.025329419274,24.23636777037757,5.023756987018679,-27.069388203617812,-40.662639344204194,1.4579527513791413,-5.045194987814682,-5.0451949878025575,40.05059741264536,42261.96997299474,25745.88723673817,25745.88723673817,68007.8572097329,77783.87837773084,77783.87837773084,25745.88723673817,103529.76561446901,103529.76561446901,103529.76561446901,129717.41885152426,125206.8889439095,4510.5299076147585,0.0,92220.33814688004,56698.42974256473,39468.78711590589,26187.65323705524,65656.44035296113,19962.0598764305,1454.7834824643965,0.0,0.8865052439737444,2.8798990972087397,0.0014947054983599872,1.0,1.0,-3.2344490118395584,354031.6669135494,1556715.9992226302,4.3971094811774645,1556715.9992226302,4.3971094811774645,0.76226990237462,0.09252547514615007,4.028046144702076,101325.0,128612.95953716466,1.2693112216843292,1.0,0.0,4.028046144705528,1.2849489221341983,1.285229648957012,3.13479086624845,22894.55851149413,2334.595250314239,19460.37655912955,1984.406148800003,0.85,0.8500000796852901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.336063018325,4632.441516551485,5.566273863338992,4.973878693408418,-2.36424189015434,7.338120583562757,3.491057138375999,3.5,0.9974448966788569,0.6,0.00021846176436470947,1.0000021680229152,0.00021846129073562506,199.4480241726206,0.0,9.604370642551399e-08,0.27218786400990663,0.031365686861405076,7.314319234910766e-05,0.00014531857201560182,0.0005853499137610558,0.0925254751510919,0.0925254751510919,0.0925254751510919,0.09252547510177096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.1981392488,595.6861241077364,0.0,0.0925254751510919,0.09252547514615007,0.09252547514615007,0.3750218558803031,0.3750218558803031,0.5,10.000204657645714,0.0,0.0,0.0,0.0,0.0,0.0,26187.65323705524,19962.0598764305,0.76226990237462,1.035813955860702,0.6436835403472907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553101072861871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.731592621196,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.737416372587,1454.7834824643965,0.3750218558803031,6.17534620354742,3.491057138375999,,,,
4416.0,-30.63521163409338,4.973913063311358,35.02532707738829,24.23628105260434,5.023700935974288,-27.069411806663023,-40.66264678314326,1.4578997815317765,-5.045233142317045,-5.045233142342602,40.050591268855484,42261.91223778701,25745.875608103306,25745.875608103306,68007.78784589031,77783.75401952758,77783.75401952758,25745.875608103306,103529.62962763089,103529.62962763089,103529.62962763089,129717.33121989315,125206.80072712305,4510.530492770114,0.0,92220.20130153705,56698.35952014704,39468.71309043334,26187.70159226227,65656.41468269561,19962.082135624543,1454.7860195767216,0.0,0.8865050716661762,2.8798950484603516,0.0014947054983599872,1.0,1.0,-3.2351084122898897,354031.14021211106,1556715.734039996,4.397115273835288,1556715.734039996,4.397115273835288,0.7622693448409683,0.092525488387764,4.028046144702076,101325.0,128612.92312499965,1.2693108623242009,1.0,0.0,4.028046144701013,1.2849491709695922,1.2852298972381488,3.1347902591840326,22894.524538362228,2334.5917860188983,19460.348905450035,1984.4033289094682,0.85,0.850000133125374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.309628144878,4632.441516551485,5.566303161941934,4.973913063311358,-2.3642741047949896,7.338187168106348,3.491023884764232,3.5,0.9974353956469234,0.6,0.00021846129073562506,1.00000214835657,0.00021846082140388414,199.44804121054906,0.0,9.446438507651432e-08,0.2677120673068416,0.031365781325790154,7.314313042523114e-05,0.00014531816031039394,0.0005853482553934805,0.09252548838538417,0.09252548838538417,0.09252548838538417,0.09252548840183764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.1684333844,595.6861334648662,0.0,0.09252548838538417,0.092525488387764,0.092525488387764,0.3750218658022566,0.3750218658022566,0.5,10.000204657669741,0.0,0.0,0.0,0.0,0.0,0.0,26187.70159226227,19962.082135624543,0.7622693448409683,1.0358133043748798,0.6436829126602545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310232055539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72711682449,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.715828896795,1454.7860195767216,0.3750218658022566,6.17534620354742,3.491023884764232,,,,
4417.0,-30.635231814126676,4.973947388376047,35.02532472232419,24.23618818810212,5.023640540840993,-27.06943320704337,-40.66265010097993,1.4578406295969686,-5.045277762209423,-5.045277762222313,40.05058620485332,42261.83901896045,25745.88098868974,25745.88098868974,68007.72000765019,77783.622483205,77783.622483205,25745.88098868974,103529.50347189474,103529.50347189474,103529.50347189474,129717.263847477,125206.73251057228,4510.531336904728,0.0,92220.06471948189,56698.28125548022,39468.64829333519,26187.76037558226,65656.40866891744,19962.109713757127,1454.789044409607,0.0,0.8865048624690562,2.8798903136456437,0.0014947054983599872,1.0,1.0,-3.2357521652426158,354030.5242603825,1556715.5154613196,4.397122306652818,1556715.5154613196,4.397122306652818,0.7622686868774775,0.09252550672401799,4.028046144702076,101325.0,128612.88314956466,1.269310467797332,1.0,0.0,4.02804614470465,1.2849494487235296,1.2852301744496688,3.1347895815695646,22894.490630593984,2334.588328388796,19460.313986108387,1984.3997681275857,0.85,0.8499998667846973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.283261818655,4632.441516551485,5.566336055830339,4.973947388376047,-2.364311032098668,7.338258420474714,3.4909907175072994,3.5,0.9974259192877998,0.6,0.00021846082140388414,1.0000021113251834,0.00021846036016302415,199.44805795479348,0.0,9.360729640529807e-08,0.2652830780126147,0.03136587493308656,7.314310280661695e-05,0.0001453177185972672,0.0005853464761526233,0.09252550670908137,0.09252550670908137,0.09252550670908137,0.09252550682854778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.14394827496,595.6861411774926,0.0,0.09252550670908137,0.09252550672401799,0.09252550672401799,0.37502187568903617,0.37502187568903617,0.5,10.000204657716086,0.0,0.0,0.0,0.0,0.0,0.0,26187.76037558226,19962.109713757127,0.7622686868774775,1.0358123660188239,0.6436818564364719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310355693097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7246878352,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.69424449601,1454.789044409607,0.37502187568903617,6.17534620354742,3.4909907175072994,,,,
4418.0,-30.63525176352413,4.973981737434166,35.0253224112401,24.236074822861724,5.023549526987454,-27.06946427813115,-40.66266616629434,1.4577607526188903,-5.045319043726465,-5.045319043734297,40.050582763667606,42261.81964765312,25745.878109486715,25745.878109486715,68007.69775713983,77783.53187577659,77783.53187577659,25745.878109486715,103529.40998526331,103529.40998526331,103529.40998526331,129717.22618808143,125206.69395636012,4510.53223172131,0.0,92219.9290111499,56698.2167843901,39468.56914084422,26187.81620281812,65656.38534366235,19962.136207650976,1454.7918820577954,0.0,0.8865046644119355,2.879885933086205,0.0014947054983599872,1.0,1.0,-3.23625853702697,354029.9543937361,1556715.3669304287,4.397128964966394,1556715.3669304287,4.397128964966394,0.7622680735594445,0.09252552577252293,4.028046144702076,101325.0,128612.84979958477,1.269310138658621,1.0,0.0,4.028046144700078,1.2849498234378833,1.285230548653185,3.134788667408847,22894.456939735657,2334.5848928773494,19460.286418349257,1984.3969569984915,0.85,0.8499999134975746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.25693017705,4632.441516551485,5.566367122550573,4.973981737434166,-2.364345490500234,7.3383272279344,3.490957594007333,3.5,0.9974164554306666,0.6,0.00021846036016302415,1.0000020871953528,0.00021845990419452736,199.4480745076718,0.0,9.199359377361254e-08,0.26070984475441794,0.03136596692668033,7.314296907451411e-05,0.00014531739108851005,0.0005853451569322368,0.09252552575566546,0.09252552575566546,0.09252552575566546,0.09252552589383872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.1273094747,595.6861464185956,0.0,0.09252552575566546,0.09252552577252293,0.09252552577252293,0.3750218855477663,0.3750218855477663,0.5,10.00020465779339,0.0,0.0,0.0,0.0,0.0,0.0,26187.81620281812,19962.136207650976,0.7622680735594445,1.0358123951108504,0.6436817900718099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553104771995062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72011460194,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.67266650154,1454.7918820577954,0.3750218855477663,6.17534620354742,3.490957594007333,,,,
4419.0,-30.635271517642447,4.974016418811071,35.02531991574534,24.23601021235811,5.0235205059622485,-27.069482450593103,-40.66266903011126,1.457730162323665,-5.045345446222996,-5.0453454462197085,40.05057282075425,42261.746282563465,25745.83823118755,25745.83823118755,68007.58451375102,77783.38784869865,77783.38784869865,25745.83823118755,103529.2260798862,103529.2260798862,103529.2260798862,129717.06955208379,125206.53736447965,4510.532187604145,0.0,92219.79132521278,56698.14975948239,39468.490628589316,26187.843472197597,65656.33410078692,19962.147350755014,1454.7934747318734,0.0,0.8865045658170683,2.8798831314064572,0.0014947054983599872,1.0,1.0,-3.237061329451535,354029.5899234467,1556714.9377661052,4.397132279543978,1556714.9377661052,4.397132279543978,0.762267705317083,0.09252552687181666,4.028046144702076,101325.0,128612.81305336312,1.2693097760016099,1.0,0.0,4.0280461447013245,1.2849499675182952,1.2852306921791472,3.134788315907502,22894.422757918423,2334.581407302027,19460.258737353673,1984.3941343224928,0.85,0.8499999734923657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.230649667736,4632.441516551485,5.56639012868192,4.974016418811071,-2.364368936490673,7.338385355301744,3.490924534953826,3.5,0.9974070099868074,0.6,0.00021845990419452736,1.0000020667646887,0.00021845945269024461,199.44809089852092,0.0,9.094203872136432e-08,0.2577297377363465,0.03136605786871905,7.31429452353371e-05,0.00014531695895919026,0.0005853434162953962,0.09252552687004047,0.09252552687004047,0.09252552687004047,0.0925255268852808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.07923467265,595.6861615618005,0.0,0.09252552687004047,0.09252552687181666,0.09252552687181666,0.37502189538418146,0.37502189538418146,0.5,10.000204657786,0.0,0.0,0.0,0.0,0.0,0.0,26187.843472197597,19962.147350755014,0.762267705317083,1.03581147874255,0.6436811750361942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553105973172484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.717134494924,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.65109245481,1454.7934747318734,0.37502189538418146,6.17534620354742,3.490924534953826,,,,
4420.0,-30.635290861852404,4.974050757545297,35.02531754227727,24.235926183778815,5.023466833563677,-27.069505176197886,-40.66267255749551,1.457679897769689,-5.0454033483023295,-5.045403348291288,40.05057135056626,42261.67744207032,25745.879348314727,25745.879348314727,68007.55679038505,77783.26478263937,77783.26478263937,25745.879348314727,103529.1441309541,103529.1441309541,103529.1441309541,129717.06930110572,125206.53562129855,4510.533679807167,0.0,92219.65445014459,56698.06710980001,39468.43037816064,26187.92517015161,65656.35554831225,19962.186882103015,1454.797540669968,0.0,0.8865042758459483,2.879876987181199,0.0014947054983599872,1.0,1.0,-3.237580320137738,354028.790621738,1556714.8743085957,4.397142027841084,1556714.8743085957,4.397142027841084,0.7622668368113199,0.092525557777097,4.028046144702076,101325.0,128612.77224278673,1.2693093732325362,1.0,0.0,4.028046144701878,1.2849502036497304,1.2852309277819798,3.134787739836879,22894.388777406963,2334.577942254181,19460.228365383868,1984.3910372434898,0.85,0.8499999084748638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.204494263583,4632.441516551485,5.566430496261536,4.974050757545297,-2.3644154816358736,7.33846623918117,3.490891633398249,3.5,0.9973976095423568,0.6,0.00021845945269024461,1.000002023878512,0.00021845901055574741,199.44810694925368,0.0,9.005166722620372e-08,0.25520642491906137,0.03136614792038628,7.314291587245795e-05,0.00014531653681778666,0.0005853417158903428,0.09252555777144926,0.09252555777144926,0.09252555777144926,0.09252555781255602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.072125687,595.6861638010821,0.0,0.09252555777144926,0.092525557777097,0.092525557777097,0.3750219052024058,0.3750219052024058,0.5,10.000204657890343,0.0,0.0,0.0,0.0,0.0,0.0,26187.92517015161,19962.186882103015,0.7622668368113199,1.0358107181313574,0.6436799162721223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553107162592094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.714611182106,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.629521655188,1454.797540669968,0.3750219052024058,6.17534620354742,3.490891633398249,,,,
4421.0,-30.63530989367303,4.974085033789965,35.02531518261804,24.235792632121615,5.023363283419072,-27.069527465891667,-40.66267601503057,1.4575796258968103,-5.045448336702066,-5.045448336770499,40.05056700205124,42261.60966804764,25745.886847103706,25745.886847103706,68007.49651515135,77783.14325879715,77783.14325879715,25745.886847103706,103529.03010590086,103529.03010590086,103529.03010590086,129717.01528135221,125206.48068957319,4510.534591779024,0.0,92219.51964213053,56697.98605244313,39468.37065520822,26187.98517545135,65656.35583065957,19962.215205883604,1454.800608625928,0.0,0.8865040621730962,2.8798722132862538,0.0014947054983599872,1.0,1.0,-3.2381782970903714,354028.1695862226,1556714.6866149749,4.397149211133159,1556714.6866149749,4.397149211133159,0.7622661717632332,0.09252557736035842,4.028046144702076,101325.0,128612.73599765002,1.2693090155208488,1.0,0.0,4.028046144704574,1.2849506737573595,1.285231397424163,3.1347865929542307,22894.355310060957,2334.5745295346483,19460.203324630253,1984.388483797245,0.85,0.8500000572664493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.1783025410095,4632.441516551485,5.5664636394578055,4.974085033789965,-2.364452604095909,7.338537637885874,3.490858686281092,3.5,0.997388196080312,0.6,0.00021845901055574741,1.0000019911952154,0.000218458575562077,199.44812274078566,0.0,8.818288848342818e-08,0.24991030596203545,0.03136623610327476,7.314288709103237e-05,0.00014531612346471506,0.0005853400508850963,0.09252557737370735,0.09252557737370735,0.09252557737370735,0.09252557725669609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.05109984754,595.6861704240694,0.0,0.09252557737370735,0.09252557736035842,0.09252557736035842,0.37502191500652543,0.37502191500652543,0.5,10.000204657972526,0.0,0.0,0.0,0.0,0.0,0.0,26187.98517545135,19962.215205883604,0.7622661717632332,1.0358097956358685,0.6436788812502555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553108327330806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70931506315,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.607958408924,1454.800608625928,0.37502191500652543,6.17534620354742,3.490858686281092,,,,
4422.0,-30.63532876536894,4.974119793480983,35.0253126173594,24.235758615564578,5.02336064351498,-27.06954927002589,-40.66267936779184,1.4575799285574775,-5.045467258584324,-5.045467258594764,40.050556350634395,42261.54227768392,25745.82883349196,25745.82883349196,68007.37111117587,77783.0163314877,77783.0163314877,25745.82883349196,103528.84516497966,103528.84516497966,103528.84516497966,129716.84628357977,125206.31198858291,4510.534294996859,0.0,92219.38078997796,56697.90673632762,39468.30450405594,26188.0011186001,65656.30562265604,19962.220681508436,1454.8016584609036,0.0,0.8865040042987165,2.879870205413226,0.0014947054983599872,1.0,1.0,-3.2389591627380696,354027.90838223376,1556714.2268699587,4.397151156764791,1556714.2268699587,4.397151156764791,0.7622659167877541,0.09252557341969615,4.028046144702076,101325.0,128612.69440760829,1.2693086050590505,1.0,0.0,4.028046144702513,1.2849506732395317,1.2852313963472475,3.1347865942175317,22894.320838719865,2334.5710144361087,19460.17155276778,1984.3852439689172,0.85,0.8499999493261183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.152141230554,4632.441516551485,5.566482582050177,4.974119793480983,-2.3644704901195785,7.338590283600562,3.4908257775441425,3.5,0.9973787935840407,0.6,0.000218458575562077,1.000001974442531,0.0002184581442290258,199.44813839945732,0.0,8.675867097024393e-08,0.2458740735296713,0.03136632286194573,7.314285918178138e-05,0.0001453157163802956,0.00058533841113027,0.09252557341252517,0.09252557341252517,0.09252557341252517,0.09252557347624477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.9995994811,595.6861866462997,0.0,0.09252557341252517,0.09252557341969615,0.09252557341969615,0.3750219247992734,0.3750219247992734,0.5,10.000204657942863,0.0,0.0,0.0,0.0,0.0,0.0,26188.0011186001,19962.220681508436,0.7622659167877541,1.0358086777229292,0.6436783470664958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553109473260344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70527883072,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.586400776057,1454.8016584609036,0.3750219247992734,6.17534620354742,3.4908257775441425,,,,
4423.0,-30.635347255899646,4.974153935242466,35.02531032765574,24.235614167433255,5.023240872312227,-27.069576204864426,-40.66269483938811,1.4574686265395795,-5.04553776457027,-5.045537764557668,40.0505591706268,42261.52663379432,25745.902985067536,25745.902985067536,68007.42961886185,77782.9163089805,77782.9163089805,25745.902985067536,103528.81929404804,103528.81929404804,103528.81929404804,129716.9249788055,125206.38849958121,4510.536479224293,0.0,92219.24646773709,56697.85679367894,39468.2107489535,26188.10568475746,65656.31643371095,19962.272304379152,1454.8067441188543,0.0,0.8865036344868213,2.879862723764099,0.0014947054983599872,1.0,1.0,-3.239305904179048,354026.9350953606,1556714.3485880885,4.397163589173723,1556714.3485880885,4.397163589173723,0.7622648443792559,0.09252561765498973,4.028046144702076,101325.0,128612.66679226597,1.269308332516812,1.0,0.0,4.028046144701017,1.2849511949377657,1.285231917605186,3.1347853214745385,22894.287491971583,2334.5676140141213,19460.148612505272,1984.3829047131562,0.85,0.8500001853881423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.1261411739,4632.441516551485,5.566529906259592,4.974153935242466,-2.364526241085453,7.3386801763279195,3.4907930717739166,3.5,0.9973694490782619,0.6,0.0002184581442290258,1.0000019345635556,0.00021845772160867914,199.44815374186174,0.0,8.602857409179607e-08,0.24380497897615006,0.03136640889051982,7.31427303923447e-05,0.0001453154138366811,0.0005853371924706299,0.0925256176133968,0.0925256176133968,0.0925256176133968,0.09252561795283523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.01323342934,595.6861823517171,0.0,0.0925256176133968,0.09252561765498973,0.09252561765498973,0.37502193458247635,0.37502193458247635,0.5,10.00020465814119,0.0,0.0,0.0,0.0,0.0,0.0,26188.10568475746,19962.272304379152,0.7622648443792559,1.035809398285764,0.6436780028082009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455311060954874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.703209736166,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.564845716624,1454.8067441188543,0.37502193458247635,6.17534620354742,3.4907930717739166,,,,
