time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4424.0,-30.635365589641324,4.974188734247504,35.02530773243859,24.235585354641103,5.023247028375925,-27.06959385958335,-40.66269005471838,1.4574741134532052,-5.045548360265627,-5.045548360271476,40.05054577632638,42261.42769294018,25745.82411581948,25745.82411581948,68007.25180875967,77782.77459694332,77782.77459694332,25745.82411581948,103528.59871276279,103528.59871276279,103528.59871276279,129716.70520800771,125206.16947726965,4510.535730738061,0.0,92219.10745352013,56697.76054958231,39468.163226597586,26188.106495244916,65656.2697218425,19962.269791347706,1454.8071179090357,0.0,0.8865036290237313,2.879861599417256,0.0014947054983599872,1.0,1.0,-3.2401949727790225,354026.7888292189,1556713.7704522442,4.397163772833012,1556713.7704522442,4.397163772833012,0.7622647248273692,0.092525605001499,4.028046144702076,101325.0,128612.61668378198,1.2693078379845248,1.0,0.0,4.028046144702144,1.2849511701360774,1.2852318922550046,3.134785381981093,22894.2529803965,2334.5640948128566,19460.111630401934,1984.3791335881199,0.85,0.8499998513629121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.10003888492,4632.441516551485,5.56654426917577,4.974188734247504,-2.364537988722562,7.338726722970066,3.4907602375277653,3.5,0.9973600678650758,0.6,0.00021845772160867914,1.0000019181598436,0.0002184573025726538,199.4481689541734,0.0,8.429084787314255e-08,0.23888026287248598,0.031366493181367694,7.314277022110957e-05,0.00014531495138756957,0.0005853353297042692,0.09252560499736844,0.09252560499736844,0.09252560499736844,0.09252560503211046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.94847108464,595.68620275137,0.0,0.09252560499736844,0.092525605001499,0.092525605001499,0.3750219443589572,0.3750219443589572,0.5,10.000204658091066,0.0,0.0,0.0,0.0,0.0,0.0,26188.106495244916,19962.269791347706,0.7622647248273692,1.035807427026806,0.64367695380782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553111722886878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69828502006,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.54329766415,1454.8071179090357,0.3750219443589572,6.17534620354742,3.4907602375277653,,,,
4425.0,-30.6353900734346,4.97422281984582,35.025305456562755,24.23543839193883,5.023123887910077,-27.06962804922011,-40.66271034590898,1.4573602825038336,-5.045623090854747,-5.045623090854715,40.050549799758045,42261.40626693803,25745.909724657064,25745.909724657064,68007.3159915951,77782.67812637333,77782.67812637333,25745.909724657064,103528.58785103039,103528.58785103039,103528.58785103039,129716.80610980644,125206.26798582639,4510.53812398005,0.0,92218.9732813916,56697.70142662843,39468.079838625745,26188.218258776044,65656.29809740178,19962.32517495419,1454.8125301578896,0.0,0.8865032333004469,2.879853669499158,0.0014947054983599872,1.0,1.0,-3.2404981928065126,354025.7572272155,1556713.9441148443,4.397177076344017,1556713.9441148443,4.397177076344017,0.7622635865372219,0.0925256532812442,4.028046144702076,101325.0,128612.5842246196,1.269307517637499,1.0,0.0,4.0280461447009195,1.2849517036427756,1.2852324253397884,3.1347840804310083,22894.219670915,2334.5606981910237,19460.082246124603,1984.3761372257197,0.85,0.8499998045728043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.074139352863,4632.441516551485,5.566593950483011,4.97422281984582,-2.364596798325798,7.338819618171618,3.490727658453023,3.5,0.9973507595580066,0.6,0.0002184573025726538,1.000002561607627,0.00021845674297219487,199.44818926945663,0.0,8.357596797869259e-08,0.2368542932516148,0.031366576757335674,7.31426013123975e-05,0.0001453147012602563,0.0005853343221799093,0.09252565329392923,0.09252565329392923,0.09252565329392923,0.092525653171195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.96792348794,595.6861966240203,0.0,0.09252565329392923,0.0925256532812442,0.0925256532812442,0.3750219541290661,0.3750219541290661,0.5,10.00020465834652,0.0,0.0,0.0,0.0,0.0,0.0,26188.218258776044,19962.32517495419,0.7622635865372219,1.0358079569260141,0.6436763492855294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553112826784704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69625905044,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.521752136327,1454.8125301578896,0.3750219541290661,6.17534620354742,3.490727658453023,,,,
4426.0,-30.635407507812904,4.974257601205279,35.02530284410072,24.235409509297483,5.023131853721607,-27.06964266691574,-40.66270517706869,1.4573658860781815,-5.045631680582915,-5.045631680582044,40.050535536579396,42261.30958173589,25745.826233293876,25745.826233293876,68007.13581502976,77782.52876615046,77782.52876615046,25745.826233293876,103528.35499944433,103528.35499944433,103528.35499944433,129716.57039927939,125206.03314731162,4510.537251967759,0.0,92218.8334699356,56697.614285543714,39468.02131599099,26188.215399835048,65656.23671582603,19962.32069221683,1454.8127431810133,0.0,0.8865032412189637,2.8798527580148816,0.0014947054983599872,1.0,1.0,-3.241427823058814,354025.63865235297,1556713.3284762541,4.397176810137527,1556713.3284762541,4.397176810137527,0.7622634985789282,0.09252563826901461,4.028046144702076,101325.0,128612.53873725132,1.2693070687120782,1.0,0.0,4.028046144700546,1.2849516785780888,1.2852323995505288,3.1347841415791295,22894.184961417897,2334.5571588073294,19460.058621258533,1984.3737281598237,0.85,0.8500000613279451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.0481147433475,4632.441516551485,5.566607221062944,4.974257601205279,-2.3646070423061762,7.338864643511455,3.4906949221655936,3.5,0.9973414063330267,0.6,0.00021845674297219487,1.0000018240648998,0.00021845634449364472,199.4482037355315,0.0,1.1161129824889558e-07,0.3163064192373701,0.031366688368633926,7.314264433902332e-05,0.00014531409863317155,0.0005853318947702038,0.09252563827038501,0.09252563827038501,0.09252563827038501,0.09252563826115703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.8989600616,595.6862183469814,0.0,0.09252563827038501,0.09252563826901461,0.09252563826901461,0.3750219638953021,0.3750219638953021,0.5,10.000204658293423,0.0,0.0,0.0,0.0,0.0,0.0,26188.215399835048,19962.32069221683,0.7622634985789282,1.0358061810544963,0.6436754784568556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553114300985186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77571117642,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.50008279135,1454.8127431810133,0.3750219638953021,6.17534620354742,3.4906949221655936,,,,
4427.0,-30.635424953389535,4.974291653596253,35.02530056378869,24.235313082486414,5.0230584383471815,-27.069670728186992,-40.66271701650692,1.4573030856451492,-5.045706920515158,-5.0457069205859595,40.05053989508272,42261.283407771465,25745.913709543893,25745.913709543893,68007.19711731536,77782.43560622598,77782.43560622598,25745.913709543893,103528.34931576987,103528.34931576987,103528.34931576987,129716.67760457139,125206.13791752006,4510.539687051333,0.0,92218.6973238788,56697.545125319826,39467.946887287755,26188.32828880153,65656.27517608929,19962.37669835853,1454.8182022254127,0.0,0.8865028416815818,2.8798447740680717,0.0014947054983599872,1.0,1.0,-3.2417128473297225,354024.6000218925,1556713.5166016275,4.397190241879694,1556713.5166016275,4.397190241879694,0.7622623513122333,0.0925256873400477,4.028046144702076,101325.0,128612.50471915833,1.2693067329796035,1.0,0.0,4.028046144703227,1.284951973258952,1.285232693783718,3.1347834226721853,22894.151161890306,2334.553712214702,19460.027371570322,1984.3705415784518,0.85,0.8499999512523339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.022302055711,4632.441516551485,5.566657202517803,4.974291653596253,-2.3646661902679664,7.338957843864219,3.49066245257544,3.5,0.9973321293072687,0.6,0.00021845634449364472,1.000001825236763,0.00021845594575982142,199.44821821090005,0.0,7.947583105477387e-08,0.22523450520922916,0.03136676784446498,7.314254578482681e-05,0.0001453137987088179,0.0005853306866610675,0.0925256873519568,0.0925256873519568,0.0925256873519568,0.09252568724034431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.9200328402,595.6862117092239,0.0,0.0925256873519568,0.0925256873400477,0.0925256873400477,0.37502197365720513,0.37502197365720513,0.5,10.000204658491514,0.0,0.0,0.0,0.0,0.0,0.0,26188.32828880153,19962.37669835853,0.7622623513122333,1.0358065079829906,0.6436747027519799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553115350731558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.6846392624,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.47855385352,1454.8182022254127,0.37502197365720513,6.17534620354742,3.49066245257544,,,,
4428.0,-30.635446268229707,4.974325868869176,35.025298175403826,24.235225945618026,5.02300504524752,-27.069692267752846,-40.66272033434359,1.457249667940422,-5.0457407228413444,-5.0457407228325835,40.05053221626057,42261.205267101075,25745.894163745354,25745.894163745354,68007.09943084643,77782.29897924974,77782.29897924974,25745.894163745354,103528.1931429951,103528.1931429951,103528.1931429951,129716.56193746779,125206.02190915211,4510.540028315676,0.0,92218.56078586624,56697.46707656693,39467.88189922146,26188.368794472703,65656.25069369416,19962.394796436016,1454.820389707846,0.0,0.8865026971342981,2.8798411872022047,0.0014947054983599872,1.0,1.0,-3.2424347999526617,354024.13340707956,1556713.1851618798,4.397195101306473,1556713.1851618798,4.397195101306473,0.7622618633906386,0.09252569588798487,4.028046144702076,101325.0,128612.46435399062,1.2693063346063718,1.0,0.0,4.028046144701898,1.2849522240364728,1.285232944103645,3.134782810872618,22894.117265056047,2334.5502556995557,19460.00017072942,1984.3677678646043,0.85,0.8500000216401347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.996360534921,4632.441516551485,5.566684199675265,4.974325868869176,-2.3646950102793487,7.339020879148524,3.490629821048726,3.5,0.9973228060139218,0.6,0.00021845594575982142,1.0000022300577962,0.00021845545859152285,199.44823589677063,0.0,7.952675059817978e-08,0.2253788111952415,0.03136684737121558,7.314251816641677e-05,0.00014531342759340464,0.0005853291917910577,0.09252569586775328,0.09252569586775328,0.09252569586775328,0.09252569603493527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.882904908,595.6862234042458,0.0,0.09252569586775328,0.09252569588798487,0.09252569588798487,0.37502198341664844,0.37502198341664844,0.5,10.000204658527327,0.0,0.0,0.0,0.0,0.0,0.0,26188.368794472703,19962.394796436016,0.7622618633906386,1.0358054063750863,0.6436737526220024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553116401152342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.68478356838,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.45702411021,1454.820389707846,0.37502198341664844,6.17534620354742,3.490629821048726,,,,
4429.0,-30.635462918195937,4.974360018607992,35.02529575418942,24.235129309259378,5.022944005280311,-27.06970674264956,-40.662718867510534,1.4571867538901955,-5.045785014126011,-5.045785014177845,40.05052649227087,42261.1274225881,25745.902027832573,25745.902027832573,68007.02945042067,77782.15474315707,77782.15474315707,25745.902027832573,103528.05677098964,103528.05677098964,103528.05677098964,129716.48300899556,125205.94220453645,4510.540804459122,0.0,92218.42412414188,56697.39680441183,39467.80813303339,26188.42623800592,65656.2343710393,19962.421565219505,1454.823366216137,0.0,0.8865024920024966,2.8798364873269073,0.0014947054983599872,1.0,1.0,-3.243116192291552,354023.5220010824,1556712.9380982718,4.397201997480586,1556712.9380982718,4.397201997480586,0.7622612135527665,0.09252571296254732,4.028046144702076,101325.0,128612.430558602,1.2693060010718185,1.0,0.0,4.028046144700807,1.284952519432398,1.2852332389380838,3.1347820902218118,22894.08333750918,2334.546796052595,19459.96903204387,1984.3645926023537,0.85,0.8499999211657046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.970503098419,4632.441516551485,5.566717022429559,4.974360018607992,-2.364731487790886,7.339091506398878,3.490597295412052,3.5,0.9973135129748719,0.6,0.00021845545859152285,1.000001741996819,0.0002184550780434718,199.4482497119898,0.0,9.716485773412782e-08,0.2753652068185182,0.03136694453607332,7.314253037666003e-05,0.0001453129282148628,0.0005853271802712477,0.09252571296687379,0.09252571296687379,0.09252571296687379,0.0925257129276945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.8552287018,595.6862321220459,0.0,0.09252571296687379,0.09252571296254732,0.09252571296254732,0.3750219931734751,0.3750219931734751,0.5,10.00020465857499,0.0,0.0,0.0,0.0,0.0,0.0,26188.42623800592,19962.421565219505,0.7622612135527665,1.0358045980233417,0.6436727270065508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553117684546695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73476996401,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.43541627113,1454.823366216137,0.3750219931734751,6.17534620354742,3.490597295412052,,,,
4430.0,-30.63547944238403,4.974394214924548,35.025293361823486,24.235051322635286,5.022889150190244,-27.069733929226036,-40.66272679539395,1.457142569281393,-5.045823937930379,-5.045823937943482,40.05052248219814,42261.088995030696,25745.896438503434,25745.896438503434,68006.98543353414,77782.06112218207,77782.06112218207,25745.896438503434,103527.9575606855,103527.9575606855,103527.9575606855,129716.43569434418,125205.89410470329,4510.541589640897,0.0,92218.28729265582,56697.31516619129,39467.746807182804,26188.47813365868,65656.22494084148,19962.446018977236,1454.8260232852886,0.0,0.8865023080295105,2.8798323570153395,0.0014947054983599872,1.0,1.0,-3.2436361872727844,354022.9846895705,1556712.7650112826,4.397208182333997,1556712.7650112826,4.397208182333997,0.7622606367996829,0.09252572987694496,4.028046144702076,101325.0,128612.39347832385,1.269305635117926,1.0,0.0,4.028046144702854,1.2849527269686987,1.2852334460307124,3.1347815839144086,22894.049367817384,2334.5433321080477,19459.94603110971,1984.362247159806,0.85,0.8500001777084022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.944675183715,4632.441516551485,5.566746901135793,4.974394214924548,-2.3647640066594118,7.3391582215839595,3.4905648070313764,3.5,0.9973042305803933,0.6,0.0002184550780434718,1.0000017288375418,0.00021845470037078462,199.448263422847,0.0,7.58996427135741e-08,0.215099587450269,0.031367020435716035,7.31424643832242e-05,0.0001453126136602476,0.0005853259132307426,0.09252572985822997,0.09252572985822997,0.09252572985822997,0.09252573001157172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.83583938045,595.6862382295385,0.0,0.09252572985822997,0.09252572987694496,0.09252572987694496,0.37502200292825644,0.37502200292825644,0.5,10.000204658632773,0.0,0.0,0.0,0.0,0.0,0.0,26188.47813365868,19962.446018977236,0.7622606367996829,1.035804076381345,0.6436722341729119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553118687063047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.674504344635,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.413901174532,1454.8260232852886,0.37502200292825644,6.17534620354742,3.4905648070313764,,,,
4431.0,-30.635495842747805,4.974428375616433,35.025290972954,24.234965058881812,5.022832626563177,-27.069754272000132,-40.66272616675121,1.4570899958703551,-5.045866573316459,-5.045866573320449,40.050517798347244,42261.0156112034,25745.900713463798,25745.900713463798,68006.9163246672,77781.94063923816,77781.94063923816,25745.900713463798,103527.84135270196,103527.84135270196,103527.84135270196,129716.37576712764,125205.83335557197,4510.542411555669,0.0,92218.15080683918,56697.225778687854,39467.6944757237,26188.53441442569,65656.22889014939,19962.472451688576,1454.8289155595062,0.0,0.8865021075700358,2.8798278328630467,0.0014947054983599872,1.0,1.0,-3.244234283412652,354022.39614342235,1556712.5628445963,4.397214921436602,1556712.5628445963,4.397214921436602,0.7622600079786233,0.09252574768083142,4.028046144702076,101325.0,128612.34748987075,1.2693051812471823,1.0,0.0,4.028046144699687,1.2849529737523606,1.2852336923829715,3.134780981859007,22894.01548394125,2334.5398769142625,19459.913489286882,1984.3589288173723,0.85,0.8500000143241285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.918903591319,4632.441516551485,5.566778845240232,4.974428375616433,-2.3647992251313985,7.339227600747831,3.490532389617884,3.5,0.9972949684622526,0.6,0.00021845470037078462,1.000001715882692,0.00021845432552878845,199.44827703096325,0.0,7.532616159986268e-08,0.21347434197401083,0.031367095761877635,7.314246961618196e-05,0.00014531223075460266,0.0005853243708691357,0.09252574768110076,0.09252574768110076,0.09252574768110076,0.09252574767937287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.8131923715,595.6862453631803,0.0,0.09252574768110076,0.09252574768083142,0.09252574768083142,0.3750220126814425,0.3750220126814425,0.5,10.000204658672121,0.0,0.0,0.0,0.0,0.0,0.0,26188.53441442569,19962.472451688576,0.7622600079786233,1.0358029614897741,0.6436710777573148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553119682006268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67287909916,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.392388042692,1454.8289155595062,0.3750220126814425,6.17534620354742,3.490532389617884,,,,
4432.0,-30.635511965852004,4.974462520420282,35.02528857520249,24.234877502918266,5.022775373594985,-27.069773753348365,-40.66273294212294,1.4570361190448997,-5.045908196985181,-5.045908196951731,40.05051276433806,42260.97422382477,25745.902620028464,25745.902620028464,68006.87684385324,77781.8178904515,77781.8178904515,25745.902620028464,103527.72051047997,103527.72051047997,103527.72051047997,129716.30943242929,125205.7662540026,4510.543178426688,0.0,92218.01437943961,56697.17071260899,39467.60407425625,26188.58892194933,65656.19299620557,19962.49794667073,1454.8317285314374,0.0,0.8865019135400549,2.879823416072164,0.0014947054983599872,1.0,1.0,-3.2448468205965355,354021.82156393677,1556712.3455638916,4.397221444392652,1556712.3455638916,4.397221444392652,0.7622593949664713,0.09252576442621152,4.028046144702076,101325.0,128612.3125809602,1.269304836723022,1.0,0.0,4.028046144702199,1.2849532266292643,1.2852339448334407,3.134780364938724,22893.9816145677,2334.536423199329,19459.88675076823,1984.356202247274,0.85,0.8500001038869396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.893168669463,4632.441516551485,5.566810233464336,4.974462520420282,-2.364833688388276,7.339296208808558,3.490500018451477,3.5,0.997285719557565,0.6,0.00021845432552878845,1.0000016868746993,0.00021845395702433537,199.4482904090264,0.0,7.476159029574914e-08,0.21187434689815304,0.03136717052346793,7.314241321654472e-05,0.00014531191231224373,0.0005853230881686194,0.09252576442643214,0.09252576442643214,0.09252576442643214,0.09252576442350625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.7888523363,595.6862530301121,0.0,0.09252576442643214,0.09252576442621152,0.09252576442621152,0.37502202243327887,0.37502202243327887,0.5,10.000204658708435,0.0,0.0,0.0,0.0,0.0,0.0,26188.58892194933,19962.49794667073,0.7622593949664713,1.0358029264319897,0.6436707992841914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553120669493989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.671279104085,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.370876840658,1454.8317285314374,0.37502202243327887,6.17534620354742,3.490500018451477,,,,
4433.0,-30.63552782690395,4.974496659562221,35.02528616952774,24.234749329648935,5.022676914791458,-27.06979313605786,-40.66273594563825,1.4569411990213543,-5.045949229061478,-5.0459492291110335,40.05050774022964,42260.9182311462,25745.90329946654,25745.90329946654,68006.82153061274,77781.69748783894,77781.69748783894,25745.90329946654,103527.60078730548,103527.60078730548,103527.60078730548,129716.24337152924,125205.6994409047,4510.543930624543,0.0,92217.87963993303,56697.1003837854,39467.5325068307,26188.64258422377,65656.17509105447,19962.52303099742,1454.834499606842,0.0,0.8865017224912595,2.8798190620618453,0.0014947054983599872,1.0,1.0,-3.2454529502433616,354021.2551515982,1556712.1287083249,4.397227867128241,1556712.1287083249,4.397227867128241,0.7622587908784165,0.09252578086839088,4.028046144702076,101325.0,128612.27650285176,1.2693044806597755,1.0,0.0,4.028046144703022,1.284953671544406,1.2852343893722453,3.1347792795211857,22893.948164229307,2334.5330122140904,19459.85633352921,1984.3531005520958,0.85,0.8500000172069184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.867475104687,4632.441516551485,5.566841306924966,4.974496659562221,-2.3648676991261075,7.339364358688329,3.4904676994266657,3.5,0.9972764855504759,0.6,0.00021845395702433537,1.0000016594577585,0.00021845359450982306,199.4483035696546,0.0,7.349758317503746e-08,0.20829215071805618,0.0313672440210511,7.314238821465687e-05,0.0001453115688096785,0.0005853217045244358,0.09252578087251943,0.09252578087251943,0.09252578087251943,0.09252578083073446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.76456006005,595.6862606819997,0.0,0.09252578087251943,0.09252578086839088,0.09252578086839088,0.3750220321840238,0.3750220321840238,0.5,10.000204658767393,0.0,0.0,0.0,0.0,0.0,0.0,26188.64258422377,19962.52303099742,0.7622587908784165,1.03580236643847,0.6436701220035611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553121640287665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.667696907905,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.34937064638,1454.834499606842,0.3750220321840238,6.17534620354742,3.4904676994266657,,,,
4434.0,-30.63554342689746,4.97453124063427,35.025283570405925,24.234712973143928,5.0226721259594225,-27.069811332786216,-40.66273496774954,1.4569390236946378,-5.045968787896868,-5.04596878789799,40.05049734741062,42260.84696912121,25745.850267800393,25745.850267800393,68006.69723692161,77781.56960588085,77781.56960588085,25745.850267800393,103527.41987368124,103527.41987368124,103527.41987368124,129716.07956361413,125205.53589231412,4510.543671300007,0.0,92217.74116729331,56697.018530663525,39467.469596255316,26188.65968993289,65656.12928618821,19962.529126607325,1454.835600569099,0.0,0.8865016604293021,2.879816986629537,0.0014947054983599872,1.0,1.0,-3.246220246617895,354020.9851590337,1556711.6801252037,4.397229953546105,1556711.6801252037,4.397229953546105,0.7622585257496421,0.09252577764396426,4.028046144702076,101325.0,128612.23424469693,1.2693040636042134,1.0,0.0,4.028046144703474,1.2849536824719976,1.2852343998363855,3.1347792528621805,22893.913787105823,2334.529506723073,19459.822561757737,1984.3496567898046,0.85,0.8499998184110306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.841825328891,4632.441516551485,5.5668607144136235,4.97453124063427,-2.3648858416016805,7.339417082235951,3.4904354356018508,3.5,0.9972672673148145,0.6,0.00021845359450982306,1.0000016321447895,0.00021845323796250895,199.4483165136724,0.0,7.230290449865653e-08,0.20490643134919262,0.0313673163239556,7.314239635480557e-05,0.00014531119815501748,0.0005853202115103576,0.0925257776376295,0.0925257776376295,0.0925257776376295,0.09252577769146554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.71431003057,595.686276510379,0.0,0.0925257776376295,0.09252577764396426,0.09252577764396426,0.3750220419339867,0.3750220419339867,0.5,10.000204658739822,0.0,0.0,0.0,0.0,0.0,0.0,26188.65968993289,19962.529126607325,0.7622585257496421,1.0358011959627946,0.6436694856760531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553122595302947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.664311188535,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.32786916444,1454.835600569099,0.3750220419339867,6.17534620354742,3.4904354356018508,,,,
4435.0,-30.635558690548947,4.974565227823522,35.0252811762593,24.23460994558411,5.0226009959534395,-27.069828180465333,-40.662737587094284,1.4568694995710558,-5.046036878686266,-5.0460368787186685,40.05049806325865,42260.791992387414,25745.921533776676,25745.921533776676,68006.7135261641,77781.44039577608,77781.44039577608,25745.921533776676,103527.36192955276,103527.36192955276,103527.36192955276,129716.12024412608,125205.57463249868,4510.545611627405,0.0,92217.60544611284,56696.95704332546,39467.38711420819,26188.758314573326,65656.14542878151,19962.57737744606,1454.8404472660307,0.0,0.886501310559447,2.8798097613709706,0.0014947054983599872,1.0,1.0,-3.2466816310659965,354020.045226684,1556711.711022858,4.397241715581595,1556711.711022858,4.397241715581595,0.7622574975743479,0.09252581730057634,4.028046144702076,101325.0,128612.20234229548,1.269303748751991,1.0,0.0,4.0280461447016656,1.2849540085290008,1.28523472550645,3.1347784574121316,22893.88009305774,2334.526070886362,19459.798071553345,1984.3471594839568,0.85,0.8499999996704038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.816326679552,4632.441516551485,5.566906816440276,4.974565227823522,-2.364939613044712,7.3395048408682335,3.490403361991189,3.5,0.997258103426054,0.6,0.00021845323796250895,1.000001596955274,0.00021845288910301558,199.4483291786135,0.0,7.111276155610882e-08,0.2015335662500124,0.03136738743671715,7.314237455083799e-05,0.00014531086341167097,0.0005853188631487112,0.09252581730234909,0.09252581730234909,0.09252581730234909,0.09252581727747596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.7177704498,595.6862754203802,0.0,0.09252581730234909,0.09252581730057634,0.09252581730057634,0.3750220516829776,0.3750220516829776,0.5,10.000204658898895,0.0,0.0,0.0,0.0,0.0,0.0,26188.758314573326,19962.57737744606,0.7622574975743479,1.035801189394103,0.643668490076508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553123534599666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.66093832344,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.30637238368,1454.8404472660307,0.3750220516829776,6.17534620354742,3.490403361991189,,,,
4436.0,-30.635573713205588,4.9745993689867625,35.025278714398496,24.23452738383787,5.022548004044284,-27.06984734353385,-40.662736783828564,1.4568206636728274,-5.046070169796167,-5.046070169753435,40.05049132122412,42260.72378339658,25745.90305692371,25745.90305692371,68006.62684032028,77781.32070508595,77781.32070508595,25745.90305692371,103527.22376200966,103527.22376200966,103527.22376200966,129716.02284829748,125205.4768301082,4510.546018189291,0.0,92217.4689201416,56696.8719991459,39467.32991221745,26188.799086287818,65656.12899850527,19962.59580659802,1454.8426245093367,0.0,0.8865011652201344,2.8798062287857245,0.0014947054983599872,1.0,1.0,-3.247332032685449,354019.5856734558,1556711.4200188846,4.397246601646441,1556711.4200188846,4.397246601646441,0.762257014566591,0.09252582699914602,4.028046144702076,101325.0,128612.15919332315,1.2693033229047437,1.0,0.0,4.028046144701734,1.2849542377648846,1.285234954344122,3.1347778981675383,22893.846199212854,2334.522614676047,19459.770760482337,1984.3443745297668,0.85,0.8500000651332851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.790731327446,4632.441516551485,5.5669336306453605,4.9745993689867625,-2.3649679040341294,7.339567273020892,3.4903711668610042,3.5,0.9972489048174298,0.6,0.00021845288910301558,1.0000015717414363,0.00021845254575209754,199.4483416435917,0.0,6.957944307203761e-08,0.1971881416661546,0.03136745701616023,7.314238123738747e-05,0.0001453105078656281,0.000585317430992844,0.09252582698852985,0.09252582698852985,0.09252582698852985,0.09252582707865815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.6851719662,595.6862856886602,0.0,0.09252582698852985,0.09252582699914602,0.09252582699914602,0.37502206143193895,0.37502206143193895,0.5,10.000204658935232,0.0,0.0,0.0,0.0,0.0,0.0,26188.799086287818,19962.59580659802,0.762257014566591,1.0358001282998046,0.6436676122705725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455312445364489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65659289886,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.284881820964,1454.8426245093367,0.37502206143193895,6.17534620354742,3.4903711668610042,,,,
4437.0,-30.635588419597877,4.9746334639358905,35.02527627255867,24.234442167822294,5.02249120496928,-27.06986731060465,-40.66273982226846,1.4567691457029581,-5.04611261920536,-5.0461126192094765,40.05048697516259,42260.6730814268,25745.90860260852,25745.90860260852,68006.58168403532,77781.20569893881,77781.20569893881,25745.90860260852,103527.11430154732,103527.11430154732,103527.11430154732,129715.96982700242,125205.42296241732,4510.546864585113,0.0,92217.33252382207,56696.79990694684,39467.258463194696,26188.855525455107,65656.1139886498,19962.622391908404,1454.8455155005358,0.0,0.886500964482352,2.8798017244001546,0.0014947054983599872,1.0,1.0,-3.2479033516431173,354018.999698974,1556711.2324314069,4.397253350117068,1556711.2324314069,4.397253350117068,0.7622563869774717,0.09252584523690162,4.028046144702076,101325.0,128612.12038708606,1.2693029399169609,1.0,0.0,4.028046144700754,1.2849544795395644,1.2852351957304078,3.134777308333474,22893.812337555206,2334.5191617479168,19459.737159073095,1984.3409481395886,0.85,0.8499998546398135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.76521784191,4632.441516551485,5.5669655409280505,4.9746334639358905,-2.3650028739370645,7.339636337872955,3.4903390748249543,3.5,0.9972397356642727,0.6,0.00021845254575209754,1.0000015386525165,0.00021845220963005548,199.44835384615237,0.0,6.848077120426536e-08,0.19407450559288802,0.031367525496931434,7.31423559447901e-05,0.00014531018980730746,0.0005853161498392517,0.09252584523215654,0.09252584523215654,0.09252584523215654,0.09252584526747742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.6641580775,595.686292307881,0.0,0.09252584523215654,0.09252584523690162,0.09252584523690162,0.3750220711803861,0.3750220711803861,0.5,10.000204659000307,0.0,0.0,0.0,0.0,0.0,0.0,26188.855525455107,19962.622391908404,0.7622563869774717,1.0357996773277178,0.6436669871861828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553125358179595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65347926278,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.26339557739,1454.8455155005358,0.3750220711803861,6.17534620354742,3.4903390748249543,,,,
4438.0,-30.635602920999474,4.974667572619977,35.02527389420462,24.234338581468933,5.022407793098398,-27.06989509282422,-40.6627515918575,1.456699028167942,-5.0461521566304555,-5.046152156671646,40.050483923218266,42260.65932640812,25745.90695442094,25745.90695442094,68006.56628082905,77781.12391901706,77781.12391901706,25745.90695442094,103527.030873438,103527.030873438,103527.030873438,129715.94017333895,125205.39242746371,4510.547745875242,0.0,92217.1969116796,56696.732320795076,39467.18287876058,26188.90929990096,65656.09217866154,19962.647965962293,1454.8482415830845,0.0,0.8865007739027035,2.879797529015668,0.0014947054983599872,1.0,1.0,-3.248364539555382,354018.45392240444,1556711.1007002196,4.397259757090029,1556711.1007002196,4.397259757090029,0.7622557983366565,0.09252586392942733,4.028046144702076,101325.0,128612.08475438633,1.2693025882495568,1.0,0.0,4.028046144700746,1.2849548083315099,1.2852355241622582,3.1347765062122455,22893.778670576823,2334.5157286715466,19459.71326604146,1984.3385117284151,0.85,0.8500000609794993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.739738416894,4632.441516551485,5.566995855043313,4.974667572619977,-2.365035690187893,7.33970326280787,3.4903070257495856,3.5,0.9972305787855958,0.6,0.00021845220963005548,1.0000015172055938,0.0002184518781936439,199.44836587862423,0.0,6.70389879812099e-08,0.18998849193874887,0.03136759253591941,7.314225797239143e-05,0.00014530995165766406,0.0005853151905614988,0.09252586392495686,0.09252586392495686,0.09252586392495686,0.09252586395600808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.649401267,595.6862969561687,0.0,0.09252586392495686,0.09252586392942733,0.09252586392942733,0.3750220809285375,0.3750220809285375,0.5,10.000204659083346,0.0,0.0,0.0,0.0,0.0,0.0,26188.90929990096,19962.647965962293,0.7622557983366565,1.0357997868007658,0.6436669915018637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553126243671692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64939324913,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.241915168892,1454.8482415830845,0.3750220809285375,6.17534620354742,3.4903070257495856,,,,
4439.0,-30.635617317735807,4.974701952550109,35.025271337321435,24.23426426192748,5.022370750016328,-27.069905963753687,-40.66274575944988,1.4566584656969415,-5.046179255306072,-5.046179255319984,40.05047401546326,42260.57308658279,25745.874404859616,25745.874404859616,68006.4474914424,77780.97288650143,77780.97288650143,25745.874404859616,103526.84729136105,103526.84729136105,103526.84729136105,129715.78490374908,125205.23718184691,4510.547721902176,0.0,92217.0601188527,56696.6603192516,39467.11088844568,26188.937612388036,65656.04850083371,19962.659622478866,1454.8498846178265,0.0,0.8865006716264485,2.8797946535311483,0.0014947054983599872,1.0,1.0,-3.2491681528661616,354018.0798513268,1556710.673053956,4.397263195449541,1556710.673053956,4.397263195449541,0.7622554193659241,0.09252586543480114,4.028046144702076,101325.0,128612.05068061723,1.2693022519676016,1.0,0.0,4.02804614470112,1.2849549988182047,1.2852357142646644,3.1347760415008614,22893.744710482533,2334.5122657056727,19459.686626269773,1984.3357952277051,0.85,0.850000158224863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.714307369136,4632.441516551485,5.56701942946735,4.974701952550109,-2.3650592986937635,7.339761251243872,3.490275037642512,3.5,0.9972214393264319,0.6,0.0002184518781936439,1.0000015062551815,0.0002184515491498661,199.44837782425196,0.0,6.610445068095542e-08,0.18734001322982766,0.0313676586403701,7.31423065224964e-05,0.0001453095716711475,0.0005853136599582757,0.09252586544107301,0.09252586544107301,0.09252586544107301,0.09252586538803852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.6014964379,595.6863120458295,0.0,0.09252586544107301,0.09252586543480114,0.09252586543480114,0.37502209067652487,0.37502209067652487,0.5,10.00020465908232,0.0,0.0,0.0,0.0,0.0,0.0,26188.937612388036,19962.659622478866,0.7622554193659241,1.0357986666008212,0.6436661061934935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455312711682112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64674477042,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.220438376822,1454.8498846178265,0.37502209067652487,6.17534620354742,3.490275037642512,,,,
4440.0,-30.635631254846434,4.97473611313531,35.02526888911491,24.234195181075506,5.02232761289497,-27.069927784344944,-40.66274530543012,1.4566232417172724,-5.046229167035335,-5.046229167043359,40.050472037312666,42260.511138116155,25745.900726254727,25745.900726254727,68006.41186437088,77780.86792686007,77780.86792686007,25745.900726254727,103526.76865311479,103526.76865311479,103526.76865311479,129715.77605188044,125205.22708833852,4510.548963541925,0.0,92216.92311339869,56696.56632479291,39467.06309845087,26189.007398765658,65656.07049721653,19962.693234267757,1454.8533741723252,0.0,0.8865004242409531,2.8797893573224256,0.0014947054983599872,1.0,1.0,-3.2496464875729885,354017.39086886944,1556710.587671696,4.397271512145324,1556710.587671696,4.397271512145324,0.762254671599682,0.0925258913028515,4.028046144702076,101325.0,128612.0036343184,1.2693017876567323,1.0,0.0,4.0280461447023415,1.2849551643198371,1.2852358793796244,3.1347756377431533,22893.710697601575,2334.508797357056,19459.65462087292,1984.3325315854977,0.85,0.8500000230592405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.688986476522,4632.441516551485,5.567055601261119,4.97473611313531,-2.3650996193598255,7.3398357324951355,3.490243188209135,3.5,0.9972123394883242,0.6,0.0002184515491498661,1.0000014581670884,0.00021845123061147123,199.44838938850842,0.0,6.562724771404207e-08,0.18598762002159522,0.03136772426761781,7.314231030184762e-05,0.0001453092388480185,0.000585312319331354,0.09252589129814467,0.09252589129814467,0.09252589129814467,0.09252589133332827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.59193153307,595.6863150587066,0.0,0.09252589129814467,0.0925258913028515,0.0925258913028515,0.37502210042404477,0.37502210042404477,0.5,10.000204659161133,0.0,0.0,0.0,0.0,0.0,0.0,26189.007398765658,19962.693234267757,0.762254671599682,1.0357977769512416,0.6436649470197547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553127983668612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64539237721,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.198963198174,1454.8533741723252,0.37502210042404477,6.17534620354742,3.490243188209135,,,,
4441.0,-30.635645059694063,4.9747701215909705,35.02526649064437,24.234107275865995,5.022269116723171,-27.069945777699687,-40.662748099397845,1.4565689426150434,-5.046276113418344,-5.046276113429556,40.05046857591465,42260.46308293362,25745.918981832732,25745.918981832732,68006.38206476635,77780.74874416488,77780.74874416488,25745.918981832732,103526.66772599761,103526.66772599761,103526.66772599761,129715.73901899594,125205.18901670464,4510.550002291309,0.0,92216.7869300035,56696.501268965054,39466.984067820486,26189.071292998327,65656.0553608188,19962.723648334428,1454.8566103792252,0.0,0.8865001973581257,2.879784375778022,0.0014947054983599872,1.0,1.0,-3.2502006637033105,354016.742821061,1556710.4382682967,4.397279139577705,1556710.4382682967,4.397279139577705,0.7622539732316311,0.09252591330815282,4.028046144702076,101325.0,128611.96939352092,1.2693014497263353,1.0,0.0,4.02804614470372,1.2849554190572594,1.2852361337633684,3.134775016286056,22893.67688880438,2334.5053498191924,19459.62381567022,1984.329390329034,0.85,0.8499999327406641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.663658440289,4632.441516551485,5.5670900379630615,4.9747701215909705,-2.365137812681601,7.3399079342725715,3.490211329906588,3.5,0.997203237116168,0.6,0.00021845123061147123,1.0000014443292562,0.0002184509150964235,199.44840084302146,0.0,6.353196981719948e-08,0.18004960246194332,0.031367787799587626,7.314228704430702e-05,0.0001453089435671642,0.0005853111299264472,0.09252591329339627,0.09252591329339627,0.09252591329339627,0.09252591341528553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.57519510837,595.6863203305563,0.0,0.09252591329339627,0.09252591330815282,0.09252591330815282,0.3750221101715108,0.3750221101715108,0.5,10.000204659217397,0.0,0.0,0.0,0.0,0.0,0.0,26189.071292998327,19962.723648334428,0.7622539732316311,1.035797561870434,0.6436643634876845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455312882284149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63945435965,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.177496747467,1454.8566103792252,0.3750221101715108,6.17534620354742,3.490211329906588,,,,
4442.0,-30.6356585555896,4.974804147273275,35.02526406288694,24.23402083748954,5.022213593832249,-27.06996194930598,-40.66274680718777,1.4565161154043076,-5.046315108103158,-5.046315108108569,40.05046293396719,42260.399583581835,25745.916914644662,25745.916914644662,68006.3164982265,77780.62343057524,77780.62343057524,25745.916914644662,103526.54034521991,103526.54034521991,103526.54034521991,129715.66170024566,125205.11105122675,4510.550649018918,0.0,92216.65069429597,56696.42684750244,39466.915385326145,26189.121355025745,65656.03674035189,19962.74684015221,1454.8592192249582,0.0,0.8865000189384331,2.879780238004229,0.0014947054983599872,1.0,1.0,-3.250829169611336,354016.20453918655,1556710.1947463749,4.397285137760016,1556710.1947463749,4.397285137760016,0.7622534016904434,0.09252592771162785,4.028046144702076,101325.0,128611.93275865154,1.2693010881682856,1.0,0.0,4.0280461447054705,1.2849556669011728,1.2852363812559824,3.1347744116465903,22893.643067020163,2334.5019009570206,19459.596024321825,1984.3265564001802,0.85,0.8499999745499084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.638339090173,4632.441516551485,5.5671200701306685,4.974804147273275,-2.365170172999996,7.339974320273271,3.4901794826459374,3.5,0.9971941378988393,0.6,0.0002184509150964235,1.000001412005339,0.00021845060664300056,199.44841204118396,0.0,6.292897171296025e-08,0.17834070583452935,0.03136785072855934,7.31422978009188e-05,0.0001453086172955047,0.0005853098156891471,0.09252592770388707,0.09252592770388707,0.09252592770388707,0.09252592776583289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.54791568394,595.6863289233711,0.0,0.09252592770388707,0.09252592771162785,0.09252592771162785,0.37502211991884415,0.37502211991884415,0.5,10.000204659244787,0.0,0.0,0.0,0.0,0.0,0.0,26189.121355025745,19962.74684015221,0.7622534016904434,1.0357968569922853,0.643663578883201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553129654050725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63774546302,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.156032481857,1454.8592192249582,0.37502211991884415,6.17534620354742,3.4901794826459374,,,,
4443.0,-30.635671762769817,4.974838160997771,35.025261630765364,24.233894899394386,5.022117067098029,-27.06997899671708,-40.66275319838894,1.456423447658439,-5.04635533566983,-5.046355335711345,40.05045795253639,42260.36917814784,25745.91834959014,25745.91834959014,68006.28752773798,77780.50447055792,77780.50447055792,25745.91834959014,103526.42282014806,103526.42282014806,103526.42282014806,129715.59673531813,125205.04535153792,4510.5513837802155,0.0,92216.51610259827,56696.38081078359,39466.8169909052,26189.173915170068,65655.99090607527,19962.771394233143,1454.8619346635064,0.0,0.8864998318350175,2.8797759694128664,0.0014947054983599872,1.0,1.0,-3.2514239211165545,354015.6492393204,1556709.979734322,4.397291427876852,1556709.979734322,4.397291427876852,0.7622528094584043,0.09252594378757216,4.028046144702076,101325.0,128611.90196977198,1.2693007843056696,1.0,0.0,4.028046144700448,1.284956101154974,1.2852368152082818,3.134773352242535,22893.609653376705,2334.4984937136237,19459.57233176777,1984.3241404320304,0.85,0.850000180242331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.613068842007,4632.441516551485,5.5671508007991815,4.974838160997771,-2.365203414796801,7.340041575794572,3.490147697262751,3.5,0.997185056360786,0.6,0.00021845060664300056,1.0000013817986886,0.0002184503047886559,199.44842299978717,0.0,6.152054539260328e-08,0.1743492256426377,0.031367912249104735,7.314224459931378e-05,0.00014530836204368678,0.000585308787523046,0.0925259437874781,0.0925259437874781,0.0925259437874781,0.09252594378550287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.5238297827,595.6863365102512,0.0,0.0925259437874781,0.09252594378757216,0.09252594378757216,0.375022129665956,0.375022129665956,0.5,10.000204659299484,0.0,0.0,0.0,0.0,0.0,0.0,26189.173915170068,19962.771394233143,0.7622528094584043,1.0357971388326916,0.6436635651208702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553130466657604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63375398283,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.13457394543,1454.8619346635064,0.375022129665956,6.17534620354742,3.490147697262751,,,,
4444.0,-30.63568475768294,4.9748726070317035,35.02525900560877,24.233858298417204,5.022112172091002,-27.06999436840959,-40.66274802954865,1.4564209430248714,-5.046374258136609,-5.046374258114892,40.05044751871269,42260.291665516226,25745.86647240302,25745.86647240302,68006.15813791925,77780.37593971522,77780.37593971522,25745.86647240302,103526.24241211824,103526.24241211824,103526.24241211824,129715.43245399471,125204.88134995509,4510.551104039628,0.0,92216.37788606301,56696.29361195298,39466.760304566706,26189.190041876467,65655.95034644318,19962.777001277092,1454.8629884979373,0.0,0.886499773166292,2.879773961530789,0.0014947054983599872,1.0,1.0,-3.2521869143980666,354015.38803451066,1556709.529382495,4.397293400225703,1556709.529382495,4.397293400225703,0.7622525541781418,0.09252594015262004,4.028046144702076,101325.0,128611.85603699498,1.2693003309844064,1.0,0.0,4.028046144700301,1.284956113498238,1.2852368271663526,3.1347733221299623,22893.57533983354,2334.4949947059945,19459.5388931671,1984.3207306437062,0.85,0.8499999936361443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.587840719714,4632.441516551485,5.567169953116567,4.9748726070317035,-2.3652209146500263,7.34009352168173,3.490115964981763,3.5,0.9971759899947894,0.6,0.0002184503047886559,1.0000013595904207,0.0002184500077861179,199.44843378226375,0.0,6.020437301828385e-08,0.1706191931338164,0.031367972453477756,7.314228762574561e-05,0.00014530801716291028,0.0005853073983273638,0.09252594015066519,0.09252594015066519,0.09252594015066519,0.09252594017119506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.4733815022,595.6863524010777,0.0,0.09252594015066519,0.09252594015262004,0.09252594015262004,0.37502213941300044,0.37502213941300044,0.5,10.000204659270567,0.0,0.0,0.0,0.0,0.0,0.0,26189.190041876467,19962.777001277092,0.7622525541781418,1.0357958079819858,0.6436627821625253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553131261880614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.630023950325,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.113120743066,1454.8629884979373,0.37502213941300044,6.17534620354742,3.490115964981763,,,,
