time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4445.0,-30.635697457886458,4.974906471402048,35.025256577688445,24.2337025347166,5.021988470714362,-27.070007931023085,-40.66274635316802,1.4562981233056373,-5.046440690942006,-5.046440690892084,40.050447959204284,42260.2299811772,25745.93627206876,25745.93627206876,68006.16625324596,77780.24619222226,77780.24619222226,25745.93627206876,103526.18246429102,103526.18246429102,103526.18246429102,129715.46837197038,125204.91539535679,4510.552976613589,0.0,92216.24456117106,56696.22835102639,39466.68467793852,26189.28590767936,65655.97058561788,19962.82383803398,1454.8677065136762,0.0,0.8864994327459693,2.8797669122874523,0.0014947054983599872,1.0,1.0,-3.25265001495319,354014.4710005015,1556709.5483949468,4.397304844616766,1556709.5483949468,4.397304844616766,0.7622515523487555,0.09252597847466044,4.028046144702076,101325.0,128611.82463567836,1.2693000210775067,1.0,0.0,4.0280461447009746,1.2849566888178636,1.2852374022300084,3.1347719185833447,22893.54224068642,2334.491619532299,19459.514054745243,1984.318197829559,0.85,0.8500001376004531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.56276125893,4632.441516551485,5.567215237675793,4.974906471402048,-2.3652732937411387,7.340179765143187,3.4900844198036616,3.5,0.9971669770867605,0.6,0.0002184500077861179,1.0000013287565994,0.0002184497175196141,199.44844432020716,0.0,5.923669103098999e-08,0.16787678238182563,0.03136803169016879,7.314230158026902e-05,0.0001453077062058489,0.0005853061457779716,0.09252597850935666,0.09252597850935666,0.09252597850935666,0.09252597820570371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.47551042127,595.6863517304936,0.0,0.09252597850935666,0.09252597847466044,0.09252597847466044,0.37502214915965626,0.37502214915965626,0.5,10.000204659456433,0.0,0.0,0.0,0.0,0.0,0.0,26189.28590767936,19962.82383803398,0.7622515523487555,1.03579561229033,0.6436616442379488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553132044322803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62728153957,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.09167135288,1454.8677065136762,0.37502214915965626,6.17534620354742,3.4900844198036616,,,,
4446.0,-30.635709886148792,4.974941076273648,35.02525385872535,24.233689228445314,5.022004528768361,-27.070025326190507,-40.6627414637245,1.456319165647399,-5.046444901295729,-5.046444901295815,40.050434705989005,42260.15612087173,25745.847411882496,25745.847411882496,68006.00353275423,77780.1272550929,77780.1272550929,25745.847411882496,103525.9746669754,103525.9746669754,103525.9746669754,129715.25269117224,125204.70061327255,4510.552077899684,0.0,92216.1054369777,56696.13430287592,39466.63459344642,26189.27802419685,65655.91261764328,19962.817134577424,1454.8676447854361,0.0,0.8864994593374741,2.879766465523581,0.0014947054983599872,1.0,1.0,-3.2534676528814543,354014.41288112244,1556708.9763500346,4.397303950652358,1556708.9763500346,4.397303950652358,0.7622515258394423,0.09252596271128817,4.028046144702076,101325.0,128611.7764201815,1.26929954522755,1.0,0.0,4.028046144702207,1.284956590954586,1.285237303972352,3.134772157329974,22893.50770180867,2334.4880975469373,19459.479415234102,1984.3146655824469,0.85,0.8499999069035948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.537587846581,4632.441516551485,5.567226327566962,4.974941076273648,-2.36527994777379,7.3402210240474375,3.490052756567102,3.5,0.9971579304477434,0.6,0.0002184497175196141,1.0000013003049102,0.00021844943346874314,199.44845463250945,0.0,5.7893202623672655e-08,0.1640693362354883,0.03136808958337141,7.31423422809762e-05,0.00014530737523863791,0.0005853048126267733,0.09252596271310032,0.09252596271310032,0.09252596271310032,0.09252596270097861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.4114303585,595.6863719152257,0.0,0.09252596271310032,0.09252596271128817,0.09252596271128817,0.3750221589068621,0.3750221589068621,0.5,10.000204659383781,0.0,0.0,0.0,0.0,0.0,0.0,26189.27802419685,19962.817134577424,0.7622515258394423,1.0357940484171935,0.6436610875699783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553132809020184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62347409342,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.070227433545,1454.8676447854361,0.3750221589068621,6.17534620354742,3.490052756567102,,,,
4447.0,-30.63572198644708,4.974974887429282,35.025251501353125,24.23354865694421,5.021886156110458,-27.07004823891548,-40.66275249989701,1.4562116269156538,-5.046520919983948,-5.04652091995256,40.05043970094256,42260.14967305589,25745.942657826203,25745.942657826203,68006.0923308821,77780.03723492009,77780.03723492009,25745.942657826203,103525.9798927463,103525.9798927463,103525.9798927463,129715.3726245502,125204.8180378545,4510.554586695708,0.0,92215.9715471519,56696.08398663587,39466.5417339067,26189.39273180391,65655.93446571061,19962.874156743368,1454.873177002878,0.0,0.88649905350816,2.87975839913148,0.0014947054983599872,1.0,1.0,-3.2537129805784275,354013.3635266476,1556709.1919458348,4.397317593997145,1556709.1919458348,4.397317593997145,0.7622503645340667,0.09252601316552783,4.028046144702076,101325.0,128611.74735726079,1.2692992583988234,1.0,0.0,4.028046144699332,1.2849570947439923,1.2852378075068047,3.1347709282889333,22893.474462411457,2334.4847080717122,19459.457190943685,1984.312399335521,0.85,0.8500001702622271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.512636815159,4632.441516551485,5.567276960790641,4.974974887429282,-2.365339297440016,7.340314184869298,3.4900213731557046,3.5,0.9971489637587727,0.6,0.00021844943346874314,1.0000012659918363,0.00021844915691389383,199.44846467268576,0.0,5.6653507249845296e-08,0.16055603954606157,0.031368146236878655,7.314225041369512e-05,0.00014530718305504802,0.000585304038502405,0.09252601318471851,0.09252601318471851,0.09252601318471851,0.09252601300732657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.4355801119,595.6863643082485,0.0,0.09252601318471851,0.09252601316552783,0.09252601316552783,0.3750221686534731,0.3750221686534731,0.5,10.000204659646416,0.0,0.0,0.0,0.0,0.0,0.0,26189.39273180391,19962.874156743368,0.7622503645340667,1.0357950562168736,0.643660775175268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553133557343674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.619960796736,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.04878853876,1454.873177002878,0.3750221686534731,6.17534620354742,3.4900213731557046,,,,
4448.0,-30.635734045572253,4.975009375757212,35.02524883876688,24.233523581083887,5.021894629799542,-27.070060960245073,-40.662743140105135,1.4562207651401369,-5.04652797966952,-5.046527979664059,40.05042617994199,42260.05887851552,25745.861397142642,25745.861397142642,68005.92027565817,77779.90134918259,77779.90134918259,25745.861397142642,103525.76274632523,103525.76274632523,103525.76274632523,129715.15130059683,125204.59756233722,4510.553738259606,0.0,92215.83296359878,56695.990492940495,39466.491634064754,26189.3885542716,65655.88018833636,19962.869196282012,1454.8733056868086,0.0,0.8864990665385506,2.8797576500246485,0.0014947054983599872,1.0,1.0,-3.254576594750972,354013.26607557427,1556708.6083429628,4.397317155935729,1556708.6083429628,4.397317155935729,0.762250296715155,0.0925259984873454,4.028046144702076,101325.0,128611.70025528585,1.2692987935384736,1.0,0.0,4.028046144702985,1.2849570525549279,1.285237764953144,3.1347710312130372,22893.440057752687,2334.4811997728775,19459.42553045689,1984.3091708643515,0.85,0.8500000647070559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.487541184669,4632.441516551485,5.56728960081645,4.975009375757212,-2.3653480304116083,7.34035740616882,3.4899898079814435,3.5,0.9971399451375553,0.6,0.00021844915691389383,1.0000012616842262,0.00021844888130038604,199.4484746786997,0.0,5.515844009196397e-08,0.1563190192206259,0.03136820139531875,7.314232832644603e-05,0.0001453068285874478,0.0005853026106905546,0.09252599848855929,0.09252599848855929,0.09252599848855929,0.09252599848264811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.3702052075,595.6863849008465,0.0,0.09252599848855929,0.0925259984873454,0.0925259984873454,0.3750221784009519,0.3750221784009519,0.5,10.000204659590235,0.0,0.0,0.0,0.0,0.0,0.0,26189.3885542716,19962.869196282012,0.762250296715155,1.0357932919424828,0.6436599244011496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553134285920049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.615723776406,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.027355799913,1454.8733056868086,0.3750221784009519,6.17534620354742,3.4899898079814435,,,,
4449.0,-30.6357457671376,4.975043156946239,35.0252464937262,24.233430332411103,5.0218246303328415,-27.070082956394973,-40.662746492866404,1.4561610622068202,-5.046599804484117,-5.04659980445895,40.05043001681895,42260.02216359923,25745.946253835045,25745.946253835045,68005.96841743427,77779.80724416058,77779.80724416058,25745.946253835045,103525.75349799563,103525.75349799563,103525.75349799563,129715.24953997447,125204.69349920712,4510.55604076734,0.0,92215.69716482933,56695.91208481439,39466.42786668326,26189.49604197884,65655.92390866211,19962.922448612026,1454.878510107661,0.0,0.8864986862979392,2.8797500286651494,0.0014947054983599872,1.0,1.0,-3.254863364912353,354012.2746153747,1556708.7739523908,4.397329939035914,1556708.7739523908,4.397329939035914,0.7622492016117335,0.09252604494419409,4.028046144702076,101325.0,128611.66122634445,1.2692984083527703,1.0,0.0,4.028046144702701,1.2849573324904469,1.2852380445956477,3.1347703482847145,22893.406344442417,2334.47776197197,19459.39566504256,1984.3061254396314,0.85,0.8500000118927914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.462652678011,4632.441516551485,5.567337913070972,4.975043156946239,-2.365404284976989,7.340447441923228,3.4899585034394183,3.5,0.9971310009826909,0.6,0.00021844888130038604,1.0000012263671763,0.00021844861340217686,199.4484844046255,0.0,5.4970693729999485e-08,0.15578694603081855,0.03136825636601248,7.314230041739165e-05,0.0001453065808829944,0.0005853016129255859,0.09252604494745968,0.09252604494745968,0.09252604494745968,0.09252604490953063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.388755988,595.6863790574989,0.0,0.09252604494745968,0.09252604494419409,0.09252604494419409,0.3750221881478492,0.3750221881478492,0.5,10.000204659765112,0.0,0.0,0.0,0.0,0.0,0.0,26189.49604197884,19962.922448612026,0.7622492016117335,1.035793335450453,0.6436589365856716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553135012017402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61519170322,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16632.005923482557,1454.878510107661,0.3750221881478492,6.17534620354742,3.4899585034394183,,,,
4450.0,-30.635757306946015,4.975077094294185,35.02524406138304,24.233348888251953,5.021774227586448,-27.07009710081882,-40.66274488633496,1.4561132757808901,-5.046631511009821,-5.046631511041461,40.05042280781962,42259.96578668377,25745.927514803716,25745.927514803716,68005.8933014875,77779.68159638598,77779.68159638598,25745.927514803716,103525.6091111897,103525.6091111897,103525.6091111897,129715.14310261206,125204.58673671591,4510.556365896148,0.0,92215.56091750381,56695.8451081777,39466.35089925123,26189.533991422366,65655.8848906736,19962.93939491646,1454.8805600468447,0.0,0.8864985507308605,2.8797466642782332,0.0014947054983599872,1.0,1.0,-3.255532272802043,354011.8369433981,1556708.4627934042,4.3973344965928405,1556708.4627934042,4.3973344965928405,0.7622487441530937,0.09252605306668055,4.028046144702076,101325.0,128611.62108388108,1.2692980121774595,1.0,0.0,4.02804614470427,1.284957556649534,1.2852382684594488,3.134769801428318,22893.372519773926,2334.474312815684,19459.367302064205,1984.3032332207438,0.85,0.8500000288405025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.4376401818845,4632.441516551485,5.567363973317868,4.975077094294185,-2.365431176257707,7.340508270551892,3.4899270430577034,3.5,0.997122012302201,0.6,0.00021844861340217686,1.000001207350985,0.00021844834965834673,199.44849397974002,0.0,5.343189179513922e-08,0.15142598134742455,0.031368309797904274,7.314231379047898e-05,0.00014530629961169789,0.0005853004799518245,0.09252605307150152,0.09252605307150152,0.09252605307150152,0.09252605303270667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.35389982286,595.6863900369286,0.0,0.09252605307150152,0.09252605306668055,0.09252605306668055,0.3750221978952072,0.3750221978952072,0.5,10.000204659774258,0.0,0.0,0.0,0.0,0.0,0.0,26189.533991422366,19962.93939491646,0.7622487441530937,1.0357928069163487,0.6436584604267026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553135717789853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61083073854,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.98449752568,1454.8805600468447,0.3750221978952072,6.17534620354742,3.4899270430577034,,,,
4451.0,-30.635768535286285,4.975110991631977,35.02524170621593,24.233244044613116,5.0216898328166195,-27.07012123047057,-40.66275229034943,1.456041802573421,-5.046672182225677,-5.046672182215449,40.05042016986994,42259.94813853945,25745.932316011204,25745.932316011204,68005.88045455064,77779.598643943,77779.598643943,25745.932316011204,103525.5309599542,103525.5309599542,103525.5309599542,129715.12091828969,125204.56360504644,4510.557313243242,0.0,92215.42564397921,56695.77513944233,39466.27833837431,26189.58995833549,65655.8682967098,19962.966131567926,1454.88338265423,0.0,0.886498352863351,2.879742348650446,0.0014947054983599872,1.0,1.0,-3.255977273767712,354011.27552484494,1556708.3489324397,4.397341148596235,1556708.3489324397,4.397341148596235,0.7622481361230405,0.09252607303118071,4.028046144702076,101325.0,128611.58762254904,1.269297681939788,1.0,0.0,4.028046144701465,1.284957891637135,1.2852386031813139,3.134768984196078,22893.338936860586,2334.4708883115627,19459.340281082314,1984.3004778474112,0.85,0.8500000954317246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.412709811805,4632.441516551485,5.567395025401822,4.975110991631977,-2.3654646028323745,7.340575594464352,3.4898956860859105,3.5,0.997113053167403,0.6,0.00021844834965834673,1.0000011747637696,0.00021844809303344148,199.4485032964157,0.0,5.260330971665496e-08,0.14907777973700018,0.03136836240121399,7.314225215800975e-05,0.00014530609750033698,0.0005852996658379363,0.09252607300412606,0.09252607300412606,0.09252607300412606,0.09252607322908468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.3411449142,595.6863940546305,0.0,0.09252607300412606,0.09252607303118071,0.09252607303118071,0.37502220764227084,0.37502220764227084,0.5,10.000204659816179,0.0,0.0,0.0,0.0,0.0,0.0,26189.58995833549,19962.966131567926,0.7622481361230405,1.0357928730333859,0.6436583543082501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553136412618524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.608482536925,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.96307481928,1454.88338265423,0.37502220764227084,6.17534620354742,3.4898956860859105,,,,
4452.0,-30.635780024077338,4.975145175613788,35.0252391126021,24.233182018529646,5.021671112652621,-27.070123296912808,-40.66273762201888,1.4560136433033364,-5.046697206420674,-5.0466972064420235,40.050408579708794,42259.837634609285,25745.89791870484,25745.89791870484,68005.73555331412,77779.42343848888,77779.42343848888,25745.89791870484,103525.32135719372,103525.32135719372,103525.32135719372,129714.93472701122,125204.37763524697,4510.55709176425,0.0,92215.2886466871,56695.702843972955,39466.20644746016,26189.613369817493,65655.81981727765,19962.97502459926,1454.884826826285,0.0,0.8864982672670744,2.879739693332572,0.0014947054983599872,1.0,1.0,-3.2568737765561195,354010.9300954614,1556707.848669357,4.39734402621292,1556707.848669357,4.39734402621292,0.7622477942956505,0.09252607082417126,4.028046144702076,101325.0,128611.54692332481,1.269297280269675,1.0,0.0,4.0280461447023015,1.2849580239321985,1.2852387351755092,3.1347686614505457,22893.304926005898,2334.4674201695684,19459.3101638462,1984.2974067440157,0.85,0.8500000426649271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.387814726105,4632.441516551485,5.567417558864434,4.975145175613788,-2.365486474165254,7.340631649779041,3.489864373606635,3.5,0.9971041067447528,0.6,0.00021844809303344148,1.000001202013524,0.00021844783045619497,199.44851282920035,0.0,5.1183453259759446e-08,0.14505390653815828,0.03136841358466725,7.314237426011823e-05,0.00014530571877332326,0.0005852981403080488,0.09252607082397993,0.09252607082397993,0.09252607082397993,0.09252607082464703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.28510550136,595.6864117066203,0.0,0.09252607082397993,0.09252607082417126,0.09252607082417126,0.3750222173892306,0.3750222173892306,0.5,10.00020465981818,0.0,0.0,0.0,0.0,0.0,0.0,26189.613369817493,19962.97502459926,0.7622477942956505,1.0357914308674596,0.6436571464985105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553137088693302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.60445866373,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.941657967964,1454.884826826285,0.3750222173892306,6.17534620354742,3.489864373606635,,,,
4453.0,-30.635790582810223,4.975178939956304,35.02523663068622,24.233025137241953,5.021548797564936,-27.07013209099091,-40.66273144036529,1.4558896236849759,-5.046755311449658,-5.0467553114465735,40.05040661527399,42259.766563909005,25745.948275447245,25745.948275447245,68005.71483935625,77779.28338811341,77779.28338811341,25745.948275447245,103525.23166356065,103525.23166356065,103525.23166356065,129714.92652254165,125204.36797558692,4510.55854695472,0.0,92215.15549023334,56695.638667265564,39466.12980329753,26189.69485898099,65655.82466227852,19963.01433628681,1454.8888938225368,0.0,0.886497978038778,2.879733527814117,0.0014947054983599872,1.0,1.0,-3.2574228867842976,354010.12802534795,1556707.7638797201,4.397353749631299,1556707.7638797201,4.397353749631299,0.7622469236002221,0.0925261010692256,4.028046144702076,101325.0,128611.51747067148,1.2692969895945865,1.0,0.0,4.028046144702451,1.2849586047971004,1.285239315829888,3.134767244379922,22893.27186867513,2334.464049259954,19459.282039539623,1984.2945388628762,0.85,0.8500000415478298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.3630332176435,4632.441516551485,5.567458283553735,4.975178939956304,-2.3655326305831186,7.340711570539423,3.4898332040938675,3.5,0.9970952011696764,0.6,0.00021844783045619497,1.0000011047063295,0.00021844758913576058,199.44852159027315,0.0,5.237064131975385e-08,0.14841839750018243,0.031368465955308567,7.314242571749225e-05,0.0001453054047387027,0.0005852968753621062,0.09252610105204905,0.09252610105204905,0.09252610105204905,0.09252610118649256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.2756064661,595.6864146987527,0.0,0.09252610105204905,0.0925261010692256,0.0925261010692256,0.3750222271359475,0.3750222271359475,0.5,10.00020465998976,0.0,0.0,0.0,0.0,0.0,0.0,26189.69485898099,19963.01433628681,0.7622469236002221,1.0357910389392735,0.6436560165268728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553137780450267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.607823154685,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.920235524674,1454.8888938225368,0.3750222271359475,6.17534620354742,3.4898332040938675,,,,
4454.0,-30.635800965511734,4.975213447368053,35.025233901340485,24.233042844012402,5.021590411876345,-27.070153170207455,-40.66273084664715,1.4559419451277593,-5.046758523977246,-5.046758523999361,40.05039451241202,42259.719342446304,25745.859107079832,25745.859107079832,68005.57844952613,77779.18655354105,77779.18655354105,25745.859107079832,103525.04566062088,103525.04566062088,103525.04566062088,129714.73234149074,125204.17462384715,4510.55771764359,0.0,92215.01530048923,56695.54808755232,39466.07468104101,26189.686680869872,65655.76136191089,19963.00773325914,1454.8887898407106,0.0,0.8864980055476327,2.87973318693347,0.0014947054983599872,1.0,1.0,-3.258152752178205,354010.0836803073,1556707.2414881252,4.397352824824975,1556707.2414881252,4.397352824824975,0.7622469094997237,0.09252608649848411,4.028046144702076,101325.0,128611.46379891748,1.2692964598955587,1.0,0.0,4.028046144705905,1.2849583604687231,1.2852390711380322,3.1347678404401664,22893.23706526448,2334.4605002997437,19459.251908338665,1984.2914663354627,0.85,0.8500000175975052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.338196270232,4632.441516551485,5.5674689035168745,4.975213447368053,-2.365538409899828,7.340751857267881,3.489801964963216,3.5,0.997086275703776,0.6,0.00021844758913576058,1.000001086289158,0.00021844735183877071,199.44853020528518,0.0,4.813100386916216e-08,0.13640326496520555,0.031368514086312436,7.314243065972724e-05,0.00014530515847603333,0.0005852958834047102,0.09252608649985793,0.09252608649985793,0.09252608649985793,0.09252608649223847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.21708890336,595.6864331313333,0.0,0.09252608649985793,0.09252608649848411,0.09252608649848411,0.3750222368831501,0.3750222368831501,0.5,10.0002046598257,0.0,0.0,0.0,0.0,0.0,0.0,26189.686680869872,19963.00773325914,0.7622469094997237,1.0357899602239393,0.6436559178637837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455313841620712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59580802215,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.89883133059,1454.8887898407106,0.3750222368831501,6.17534620354742,3.489801964963216,,,,
4455.0,-30.635811070190677,4.97524690515561,35.02523168023319,24.232930212188535,5.02149379408636,-27.07018053236985,-40.6627425114624,1.4558626034634663,-5.046845877346641,-5.046845877349223,40.05040371777968,42259.72412203268,25745.98506204667,25745.98506204667,68005.70918407936,77779.1216617072,77779.1216617072,25745.98506204667,103525.10672375388,103525.10672375388,103525.10672375388,129714.92914623876,125204.36826642313,4510.560879815636,0.0,92214.88045846335,56695.48291967596,39465.99726531932,26189.82242248488,65655.81968780419,19963.075934158103,1454.8952522824727,0.0,0.8864975266331485,2.879723917897183,0.0014947054983599872,1.0,1.0,-3.258222688367823,354008.8778747946,1556707.6388169264,4.397368925215205,1556707.6388169264,4.397368925215205,0.7622455628801479,0.09252614950687825,4.028046144702076,101325.0,128611.42955812006,1.2692961219651622,1.0,0.0,4.0280461447010145,1.2849587322208618,1.2852394426664506,3.1347669335187067,22893.203589474713,2334.457086719187,19459.219317460367,1984.2881429907632,0.85,0.8499998369125962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.313582195922,4632.441516551485,5.567525775321842,4.97524690515561,-2.365605986948355,7.340852892103966,3.489771006265688,3.5,0.9970774303616252,0.6,0.00021844735183877071,1.0000010572011346,0.00021844712089622665,199.4485385896095,0.0,4.73285358506986e-08,0.13412907060087984,0.031368561414848284,7.314233355939404e-05,0.0001453050182793767,0.0005852953186861079,0.09252614948193601,0.09252614948193601,0.09252614948193601,0.0925261496801376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.261596363,595.6864191118342,0.0,0.09252614948193601,0.09252614950687825,0.09252614950687825,0.37502224662939715,0.37502224662939715,0.5,10.000204660088373,0.0,0.0,0.0,0.0,0.0,0.0,26189.82242248488,19963.075934158103,0.7622455628801479,1.0357910312817504,0.6436554188643019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553139041364918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59353382779,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.87743031104,1454.8952522824727,0.37502224662939715,6.17534620354742,3.489771006265688,,,,
4456.0,-30.635821167149,4.975280820384153,35.02522923869072,24.232823692169063,5.02141972256974,-27.070191529427685,-40.6627404509112,1.455789432845222,-5.046862977174328,-5.046862977165864,40.050392915411564,42259.671992489304,25745.93016916637,25745.93016916637,68005.60216165567,77778.99025011687,77778.99025011687,25745.93016916637,103524.92041928324,103524.92041928324,103524.92041928324,129714.75588915769,125204.19536858835,4510.56052056935,0.0,92214.7453933404,56695.42713781172,39465.90917280965,26189.835469874455,65655.7446426841,19963.079954801968,1454.8961639695592,0.0,0.8864974785959772,2.8797221034430804,0.0014947054983599872,1.0,1.0,-3.2590026201459636,354008.64183314785,1556707.172556966,4.397370540153867,1556707.172556966,4.397370540153867,0.7622453366599047,0.09252614431466272,4.028046144702076,101325.0,128611.39888059266,1.2692958192015067,1.0,0.0,4.028046144705883,1.2849590750840005,1.2852397853077238,3.1347660970749236,22893.17005829903,2334.4536674908386,19459.194003725344,1984.2855617081618,0.85,0.8499999761575688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.2887620133815,4632.441516551485,5.567543787632497,4.975280820384153,-2.365622088531003,7.340902908915156,3.489739788443881,3.5,0.997068510983966,0.6,0.00021844712089622665,1.0000010563934674,0.00021844689013035895,199.44854696752836,0.0,4.606115291086634e-08,0.13053730734939523,0.0313686074760012,7.314235071183995e-05,0.00014530477018438672,0.0005852943193480401,0.09252614430892699,0.09252614430892699,0.09252614430892699,0.09252614434757772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.2093658075,595.686435564064,0.0,0.09252614430892699,0.09252614431466272,0.09252614431466272,0.3750222563765892,0.3750222563765892,0.5,10.000204660129619,0.0,0.0,0.0,0.0,0.0,0.0,26189.835469874455,19963.079954801968,0.7622453366599047,1.0357905851462064,0.6436553605853927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553139649782614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58994206454,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.856034515124,1454.8961639695592,0.3750222563765892,6.17534620354742,3.489739788443881,,,,
4457.0,-30.635830920813667,4.9753149266575925,35.02522665338455,24.232750001270347,5.02138250793643,-27.070198502137835,-40.662726446147985,1.4557494589774358,-5.046891881697945,-5.046891881665749,40.05038388435664,42259.571904680495,25745.9072437173,25745.9072437173,68005.4791483978,77778.84266744256,77778.84266744256,25745.9072437173,103524.74991115986,103524.74991115986,103524.74991115986,129714.61727015261,125204.05665212867,4510.56061802394,0.0,92214.6089754949,56695.33821294476,39465.8564028335,26189.867358992757,65655.72376182626,19963.09354503454,1454.8979610472434,0.0,0.8864973639268785,2.8797190364006315,0.0014947054983599872,1.0,1.0,-3.2597619620398177,354008.2428427716,1556706.7827523383,4.397374395159862,1556706.7827523383,4.397374395159862,0.7622449274520612,0.0925261481340796,4.028046144702076,101325.0,128611.35489647895,1.2692953851120548,1.0,0.0,4.028046144700052,1.2849592626097974,1.285239972577947,3.134765639589984,22893.136191297363,2334.45021401777,19459.16228283321,1984.282327077362,0.85,0.8499998479994388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.264095792708,4632.441516551485,5.567568527745137,4.9753149266575925,-2.3656467072871714,7.340961633944763,3.489708764379751,3.5,0.9970596469656431,0.6,0.00021844689013035895,1.0000010204764544,0.0002184466672106785,199.44855506060094,0.0,4.6025917003445275e-08,0.13043744878776392,0.0313686535019182,7.314246729042265e-05,0.0001453044228399363,0.0005852929202285657,0.09252614813529679,0.09252614813529679,0.09252614813529679,0.09252614812199238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.16569984664,595.6864493185102,0.0,0.09252614813529679,0.0925261481340796,0.0925261481340796,0.3750222661236519,0.3750222661236519,0.5,10.000204660140696,0.0,0.0,0.0,0.0,0.0,0.0,26189.867358992757,19963.09354503454,0.7622449274520612,1.0357890409539243,0.6436540408568487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553140257735488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.589842205976,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.834638537053,1454.8979610472434,0.3750222661236519,6.17534620354742,3.489708764379751,,,,
4458.0,-30.635844479011126,4.975348837250154,35.025224165261264,24.232683574687712,5.021341787709046,-27.070220346017923,-40.66273350091649,1.455716778877088,-5.0469387834336885,-5.0469387834408606,40.05038151773317,42259.54275961454,25745.93072542474,25745.93072542474,68005.47348503929,77778.73854655951,77778.73854655951,25745.93072542474,103524.66927198425,103524.66927198425,103524.66927198425,129714.60162586746,125204.03987835928,4510.561747508188,0.0,92214.47229752381,56695.276512059114,39465.77309496077,26189.932353883207,65655.70544884398,19963.12472794318,1454.9012241303412,0.0,0.8864971332957685,2.879714059689761,0.0014947054983599872,1.0,1.0,-3.260237331995313,354007.5954244006,1556706.6806021323,4.397382148639723,1556706.6806021323,4.397382148639723,0.7622442264530411,0.09252617177979909,4.028046144702076,101325.0,128611.32160217513,1.2692950565228238,1.0,0.0,4.028046144701974,1.2849594159897997,1.2852401257049988,3.134765265406679,22893.102259717092,2334.4467539595166,19459.141203833937,1984.2801776176307,0.85,0.8500001870901707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.239520247513,4632.441516551485,5.567603194578183,4.975348837250154,-2.365684514868584,7.341033352118738,3.4896778544728786,3.5,0.9970508155636796,0.6,0.0002184466672106785,1.0000014185258348,0.0002184463573388771,199.44856631047367,0.0,4.4461008162980315e-08,0.12600249713388623,0.03136869796292636,7.314240856503029e-05,0.0001453042586456482,0.0005852922588463965,0.09252617179430961,0.09252617179430961,0.09252617179430961,0.09252617166702137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.15425665793,595.6864529230315,0.0,0.09252617179430961,0.09252617177979909,0.09252617177979909,0.3750222758704906,0.3750222758704906,0.5,10.000204660216662,0.0,0.0,0.0,0.0,0.0,0.0,26189.932353883207,19963.12472794318,0.7622442264530411,1.0357892436023879,0.6436537764801158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553140845018186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58540725432,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.81324909973,1454.9012241303412,0.3750222758704906,6.17534620354742,3.4896778544728786,,,,
4459.0,-30.635853382915972,4.975382580987258,35.02522168780013,24.232544155698292,5.02123675416773,-27.070227652594227,-40.66272337278349,1.455610448463915,-5.046984511944515,-5.0469845119449985,40.05037684911889,42259.46233086866,25745.950748116717,25745.950748116717,68005.41307898538,77778.59911123564,77778.59911123564,25745.950748116717,103524.54985935235,103524.54985935235,103524.54985935235,129714.54301262418,125203.98036066671,4510.562651957469,0.0,92214.33810441711,56695.20132419597,39465.70753357904,26189.99315327183,65655.70068685088,19963.153363028825,1454.904337940737,0.0,0.8864969169968154,2.879709207475581,0.0014947054983599872,1.0,1.0,-3.260858237838704,354006.9642017985,1556706.4790920787,4.3973894202959585,1556706.4790920787,4.3973894202959585,0.7622435502826733,0.09252619127331276,4.028046144702076,101325.0,128611.28157106406,1.2692946614464748,1.0,0.0,4.028046144701245,1.2849599141806698,1.285240623606509,3.134764050029127,22893.068945027568,2334.443356806613,19459.108777850823,1984.2768710875603,0.85,0.8500000076257749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.214942876729,4632.441516551485,5.567637115955543,4.975382580987258,-2.365721508885154,7.341104089872412,3.4896469423793977,3.5,0.9970419835369707,0.6,0.0002184463573388771,1.0000009315705267,0.00021844615384087847,199.44857369846198,0.0,6.180348652835314e-08,0.17515108082135278,0.03136875976641289,7.314249287377542e-05,0.00014530386446510166,0.0005852906710689657,0.09252619128065713,0.09252619128065713,0.09252619128065713,0.09252619121416777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.1316831367,595.6864600335225,0.0,0.09252619128065713,0.09252619127331276,0.09252619127331276,0.3750222856174103,0.3750222856174103,0.5,10.000204660295523,0.0,0.0,0.0,0.0,0.0,0.0,26189.99315327183,19963.153363028825,0.7622435502826733,1.0357883986851593,0.6436525981563719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553141661377558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63455583801,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.791783119814,1454.904337940737,0.3750222856174103,6.17534620354742,3.4896469423793977,,,,
4460.0,-30.635862281767245,4.975416874364324,35.025218988266815,24.23251998787748,5.021242135845848,-27.070241181563343,-40.66271788962183,1.4556204605411278,-5.0469962075173385,-5.046996207482505,40.05036548681411,42259.401193691294,25745.884791274013,25745.884791274013,68005.2859849653,77778.47954675391,77778.47954675391,25745.884791274013,103524.36433802792,103524.36433802792,103524.36433802792,129714.362296851,125203.80019051663,4510.562106334378,0.0,92214.19978793767,56695.12143483519,39465.64261455831,26189.997958823078,65655.64057338139,19963.15325082262,1454.9048558777881,0.0,0.8864968985535921,2.879707966469115,0.0014947054983599872,1.0,1.0,-3.2616157304898366,354006.8027597707,1556705.988665029,4.397390040330413,1556705.988665029,4.397390040330413,0.7622434061357872,0.09252618237159753,4.028046144702076,101325.0,128611.23775397858,1.2692942290054634,1.0,0.0,4.028046144702114,1.2849598677515224,1.2852405769057185,3.1347641632968064,22893.03460667233,2334.4398552688563,19459.076241686827,1984.273553322167,0.85,0.8499998613558793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.1903703347625,4632.441516551485,5.5676524384549,4.975416874364324,-2.36573342540783,7.3411502997721545,3.4896160364688407,3.5,0.9970331532768116,0.6,0.00021844615384087847,1.000000931041867,0.00021844595045855293,199.4485810822576,0.0,4.058738557465333e-08,0.11502465071856753,0.031368800353798465,7.314253851682324e-05,0.00014530361532405522,0.0005852896675173341,0.09252618237465718,0.09252618237465718,0.09252618237465718,0.09252618235391424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.07674567745,595.6864773384019,0.0,0.09252618237465718,0.09252618237159753,0.09252618237159753,0.3750222953644072,0.3750222953644072,0.5,10.000204660246473,0.0,0.0,0.0,0.0,0.0,0.0,26189.997958823078,19963.15325082262,0.7622434061357872,1.0357874112728789,0.6436522562971447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314219749505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.574429407905,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.770409928955,1454.9048558777881,0.3750222953644072,6.17534620354742,3.4896160364688407,,,,
4461.0,-30.63587088800095,4.9754505021727065,35.02521656273082,24.232425621617608,5.021174139457568,-27.07025683014628,-40.66271645771337,1.4555595254971632,-5.047064822042955,-5.047064822037478,40.050367993312754,42259.358269362434,25745.964659545807,25745.964659545807,68005.32292890824,77778.37269060557,77778.37269060557,25745.964659545807,103524.33735015137,103524.33735015137,103524.33735015137,129714.43666598678,125203.87245441081,4510.564211575968,0.0,92214.06433790778,56695.049916965436,39465.57157882483,26190.09931583541,65655.67089466023,19963.20321478497,1454.909791619545,0.0,0.8864965395050111,2.879700685853502,0.0014947054983599872,1.0,1.0,-3.261959390813672,354005.8556274959,1556706.0968523389,4.397402111027195,1556706.0968523389,4.397402111027195,0.7622423639575338,0.09252622505018164,4.028046144702076,101325.0,128611.20072937652,1.2692938636010513,1.0,0.0,4.028046144703337,1.2849601533044934,1.285240862259719,3.134763466667251,22893.000979939905,2334.4364262964323,19459.04761726686,1984.2706344436542,0.85,0.8499998595342716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.16597425137,4632.441516551485,5.56769908409569,4.9754505021727065,-2.3657871219477697,7.341237624120476,3.489585352605901,3.5,0.9970243864588288,0.6,0.00021844595045855293,1.0000009004268273,0.0002184457537641359,199.44858822325514,0.0,4.056431624776016e-08,0.1149592722461523,0.03136884091811471,7.314255043634995e-05,0.00014530340002220297,0.0005852888002715382,0.09252622507685876,0.09252622507685876,0.09252622507685876,0.09252622484266187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.08886403264,595.68647352122,0.0,0.09252622507685876,0.09252622505018164,0.09252622505018164,0.3750223051109537,0.3750223051109537,0.5,10.000204660406848,0.0,0.0,0.0,0.0,0.0,0.0,26190.09931583541,19963.20321478497,0.7622423639575338,1.0357874956150834,0.6436513052644686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553142733308293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57436402943,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.749036542536,1454.909791619545,0.3750223051109537,6.17534620354742,3.489585352605901,,,,
4462.0,-30.63587928923931,4.9754842789962925,35.02521405464263,24.23234505057337,5.021124402118811,-27.07026798715811,-40.662710660230346,1.455512557097807,-5.047095569363023,-5.047095569354069,40.050360760381686,42259.29782545011,25745.94677775578,25745.94677775578,68005.24460320588,77778.24791941294,77778.24791941294,25745.94677775578,103524.19469716871,103524.19469716871,103524.19469716871,129714.33066738743,125203.76615618105,4510.564511206378,0.0,92213.92835117583,56694.9782571802,39465.50010443958,26190.135970218722,65655.63607465831,19963.21952865474,1454.9117771283381,0.0,0.8864964089147003,2.879697423292274,0.0014947054983599872,1.0,1.0,-3.2626181791162594,354005.43120228476,1556705.7846599126,4.39740650128722,1556705.7846599126,4.39740650128722,0.7622419200631596,0.09252623265448473,4.028046144702076,101325.0,128611.16348207009,1.2692934959987179,1.0,0.0,4.0280461447001805,1.2849603734897164,1.2852410822402853,3.1347629295078123,22892.967219966198,2334.4329837371783,19459.022927797152,1984.268116818399,0.85,0.8500000345444902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.141463888992,4632.441516551485,5.567724728754932,4.9754842789962925,-2.3658131003397767,7.341297379336069,3.4895545251187032,3.5,0.9970155786053437,0.6,0.0002184457537641359,1.0000008789792367,0.00021844556175502276,199.44859519415877,0.0,3.9230423786084507e-08,0.1111790210097635,0.031368880148538496,7.314259869591386e-05,0.00014530315506822204,0.0005852878135855997,0.09252623265434526,0.09252623265434526,0.09252623265434526,0.09252623265481828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.053892183,595.6864845370867,0.0,0.09252623265434526,0.09252623265448473,0.09252623265448473,0.3750223148579791,0.3750223148579791,0.5,10.000204660412052,0.0,0.0,0.0,0.0,0.0,0.0,26190.135970218722,19963.21952865474,0.7622419200631596,1.035786851960063,0.6436507260000685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553143251502634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.5705837782,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.727668721596,1454.9117771283381,0.3750223148579791,6.17534620354742,3.4895545251187032,,,,
4463.0,-30.635890110764713,4.9755180022792205,35.02521154787724,24.2322597647086,5.021069444316806,-27.07028216205553,-40.66270901877431,1.4554607964844746,-5.047135599445255,-5.047135599442904,40.0503557823732,42259.24443921131,25745.953202629968,25745.953202629968,68005.19764184128,77778.12509396533,77778.12509396533,25745.953202629968,103524.0782965953,103524.0782965953,103524.0782965953,129714.26663571032,125203.70139345936,4510.565242250956,0.0,92213.79257651074,56694.91192264512,39465.42294873957,26190.188339115026,65655.6112878546,19963.243990597584,1454.9144819463697,0.0,0.8864962228007648,2.879693175752595,0.0014947054983599872,1.0,1.0,-3.263207754781888,354004.87864167464,1556705.569794686,4.397412758173852,1556705.569794686,4.397412758173852,0.7622413299251649,0.09252624865359721,4.028046144702076,101325.0,128611.12512124181,1.2692931174067783,1.0,0.0,4.0280461447002,1.284960616089532,1.2852413246463616,3.134762337666398,22892.93351264006,2334.429546546482,19458.994068861073,1984.2651740258982,0.85,0.8500000254714855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.1170337430685,4632.441516551485,5.567755533598483,4.9755180022792205,-2.365845851799061,7.341363854078281,3.489523798630773,3.5,0.9970067996087923,0.6,0.00021844556175502276,1.0000011322019204,0.00021844531443081827,199.44860417328937,0.0,3.8295947881184304e-08,0.10853071629527632,0.031368918444486374,7.314261235977202e-05,0.00014530294939525074,0.0005852869851253805,0.0925262486377118,0.0925262486377118,0.0925262486377118,0.09252624876853814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.0298228836,595.6864921187338,0.0,0.0925262486377118,0.09252624865359721,0.09252624865359721,0.37502232460476703,0.37502232460476703,0.5,10.000204660456129,0.0,0.0,0.0,0.0,0.0,0.0,26190.188339115026,19963.243990597584,0.7622413299251649,1.0357865277300575,0.6436501558706635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553143757353921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56793547348,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.70630472052,1454.9144819463697,0.37502232460476703,6.17534620354742,3.489523798630773,,,,
4464.0,-30.635897836633237,4.975551745118358,35.02520907797885,24.23215516554194,5.02098739206012,-27.070300532124946,-40.66271181274203,1.455389588438264,-5.047172103411981,-5.047172103372966,40.050351832555265,42259.22269845791,25745.95085589307,25745.95085589307,68005.17355435097,77778.03369713895,77778.03369713895,25745.95085589307,103523.98455303202,103523.98455303202,103523.98455303202,129714.22129859286,125203.65533068025,4510.56596791261,0.0,92213.65726937617,56694.84627138867,39465.34555331944,26190.23674556085,65655.5822988803,19963.266743764998,1454.9169657330265,0.0,0.8864960509418501,2.879689302368744,0.0014947054983599872,1.0,1.0,-3.2636978043043996,354004.37475486426,1556705.3993114089,4.397418535828472,1556705.3993114089,4.397418535828472,0.7622407898679533,0.09252626433485424,4.028046144702076,101325.0,128611.09121450098,1.269292782773264,1.0,0.0,4.028046144700593,1.2849609498040446,1.285241658115958,3.134761523543847,22892.899921382737,2334.426121191512,19458.962288815725,1984.261933363149,0.85,0.849999884489968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.09263542855,4632.441516551485,5.567784403503195,4.975551745118358,-2.3658759992020606,7.341427744320419,3.489493112286117,3.5,0.9969980320817476,0.6,0.00021844531443081827,1.0000008083187917,0.0002184451378575084,199.44861058380772,0.0,4.9328467364223125e-08,0.13979687651020833,0.03136896777295374,7.314258910214291e-05,0.00014530272532867536,0.0005852860825748755,0.09252626433436387,0.09252626433436387,0.09252626433436387,0.09252626433482888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.01072488027,595.6864981344635,0.0,0.09252626433436387,0.09252626433485424,0.09252626433485424,0.37502233435152094,0.37502233435152094,0.5,10.000204660519413,0.0,0.0,0.0,0.0,0.0,0.0,26190.23674556085,19963.266743764998,0.7622407898679533,1.0357866181854083,0.6436501089287971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144408934413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.5992016337,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.684891952988,1454.9169657330265,0.37502233435152094,6.17534620354742,3.489493112286117,,,,
4465.0,-30.63590561646325,4.975585779735034,35.02520643714153,24.232104943972104,5.020972189240628,-27.070307194442496,-40.66269773812962,1.4553732644792958,-5.047195455684516,-5.047195455691915,40.050341960709005,42259.130841408536,25745.915842552364,25745.915842552364,68005.0466839609,77777.89202203037,77777.89202203037,25745.915842552364,103523.80786458273,103523.80786458273,103523.80786458273,129714.0676642336,125203.50181384533,4510.565850388276,0.0,92213.52012857836,56694.75894808273,39465.29020055069,26190.25979965087,65655.55000020156,19963.275845548207,1454.9183475076613,0.0,0.8864959676394353,2.8796868244945637,0.0014947054983599872,1.0,1.0,-3.2644616266709363,354004.05240931065,1556704.973215123,4.39742133633886,1556704.973215123,4.39742133633886,0.7622404664276881,0.0925262639141257,4.028046144702076,101325.0,128611.04951310705,1.2692923712125048,1.0,0.0,4.028046144700532,1.2849610265534261,1.2852417346552043,3.134761336307812,22892.865874901414,2334.422649416612,19458.933758230945,1984.2590240531626,0.85,0.8499999023523194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.068286407292,4632.441516551485,5.567806149886221,4.975585779735034,-2.365896410362884,7.341482190097917,3.4894624880463887,3.5,0.9969892822989682,0.6,0.0002184451378575084,1.0000008139645662,0.00021844496005105126,199.44861703910084,0.0,3.5217301320623825e-08,0.09980583194264792,0.03136900299025506,7.314270626251868e-05,0.0001453024315949897,0.0005852848994020354,0.09252626391590231,0.09252626391590231,0.09252626391590231,0.09252626389927825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.9629937733,595.6865131693945,0.0,0.09252626391590231,0.0925262639141257,0.0925262639141257,0.37502234409832497,0.37502234409832497,0.5,10.000204660499845,0.0,0.0,0.0,0.0,0.0,0.0,26190.25979965087,19963.275845548207,0.7622404664276881,1.0357851953681314,0.6436490264917254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144874120731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.559210589134,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.663540841062,1454.9183475076613,0.37502234409832497,6.17534620354742,3.4894624880463887,,,,
