time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4466.0,-30.63591304620586,4.975619388774046,35.025203987226625,24.231975094322138,5.020867322178597,-27.070322684598782,-40.66270007807759,1.4552764805050153,-5.047252411935801,-5.047252411907979,40.05034218766406,42259.10851465968,25745.96691189723,25745.96691189723,68005.07542655691,77777.79085570348,77777.79085570348,25745.96691189723,103523.7577676007,103523.7577676007,103523.7577676007,129714.09989779272,125203.53243579184,4510.567462000886,0.0,92213.38623243886,56694.703891720965,39465.20260079766,26190.342130192013,65655.54473098967,19963.316046791242,1454.9223998813795,0.0,0.8864956763173077,2.8796807809603746,0.0014947054983599872,1.0,1.0,-3.264854255372086,354003.2662086733,1556704.9830125275,4.3974311301831355,1556704.9830125275,4.3974311301831355,0.7622396052542473,0.092526296926571,4.028046144702076,101325.0,128611.01649718372,1.2692920453706757,1.0,0.0,4.028046144703559,1.284961479802099,1.2852421877744058,3.134760230573175,22892.832633936767,2334.419259781553,19458.905221314773,1984.2561140975536,0.85,0.8499998900297084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.044051998928,4632.441516551485,5.567846374812868,4.975619388774046,-2.3659414913552785,7.341560880129324,3.489432008064283,3.5,0.9969805737326523,0.6,0.00021844496005105126,1.0000007773367232,0.0002184447902458938,199.44862320391024,0.0,3.5463251977037445e-08,0.10050285610292412,0.03136903845350703,7.314268678423064e-05,0.00014530227326682062,0.0005852842616488643,0.09252629691263417,0.09252629691263417,0.09252629691263417,0.09252629702249371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.96409049747,595.6865128239425,0.0,0.09252629691263417,0.092526296926571,0.092526296926571,0.37502235384483756,0.37502235384483756,0.5,10.0002046606291,0.0,0.0,0.0,0.0,0.0,0.0,26190.342130192013,19963.316046791242,0.7622396052542473,1.035785716274139,0.6436487380891871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553145342556182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55990761329,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.64218839058,1454.9223998813795,0.37502235384483756,6.17534620354742,3.489432008064283,,,,
4467.0,-30.63592028899785,4.975653546015347,35.02520127933171,24.23194380188363,5.020869573105168,-27.070330412036824,-40.66268614316357,1.4552792280791478,-5.0472634962656,-5.04726349625225,40.050329844413056,42259.019608156246,25745.90112759668,25745.90112759668,68004.92073575292,77777.65497897814,77777.65497897814,25745.90112759668,103523.55610657482,103523.55610657482,103523.55610657482,129713.90099574685,125203.33417963634,4510.566816110508,0.0,92213.24834045785,56694.612969635826,39465.15041202447,26190.34488917203,65655.4953011965,19963.314716782723,1454.9228423816046,0.0,0.8864956645491101,2.879679604821498,0.0014947054983599872,1.0,1.0,-3.2656716818678433,354003.1132053054,1556704.450245186,4.397431525813643,1556704.450245186,4.397431525813643,0.7622394741749365,0.09252628616575616,4.028046144702076,101325.0,128610.9709541394,1.269291595895775,1.0,0.0,4.0280461447033264,1.284961467296066,1.2852421750474365,3.1347602610825835,22892.79840096722,2334.4157689901463,19458.879987907614,1984.2535410061148,0.85,0.8500000588431984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.0197605306585,4632.441516551485,5.5678613978591756,4.975653546015347,-2.3659528547323556,7.341606400747702,3.4894014564239435,3.5,0.9969718446925553,0.6,0.0002184447902458938,1.0000007577770407,0.00021844462471357255,199.4486292135982,0.0,3.386740486766527e-08,0.09598022539496338,0.0313690723209119,7.314280278186712e-05,0.0001453019874640267,0.0005852831104220221,0.09252628616938136,0.09252628616938136,0.09252628616938136,0.09252628614493351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.9044100724,595.6865316228186,0.0,0.09252628616938136,0.09252628616575616,0.09252628616575616,0.3750223635917135,0.3750223635917135,0.5,10.000204660583151,0.0,0.0,0.0,0.0,0.0,0.0,26190.34488917203,19963.314716782723,0.7622394741749365,1.0357841399836887,0.6436478685339554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553145789912365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55538498258,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.62084269419,1454.9228423816046,0.3750223635917135,6.17534620354742,3.4894014564239435,,,,
4468.0,-30.63592716518951,4.975687057125194,35.02519873729722,24.2317741381936,5.020738383869788,-27.070331443441038,-40.66267503714187,1.4551422182655958,-5.047330509264839,-5.0473305092237,40.05032921415154,42258.943872965625,25745.978663399106,25745.978663399106,68004.92253636473,77777.49920471743,77777.49920471743,25745.978663399106,103523.47786811653,103523.47786811653,103523.47786811653,129713.91828537273,125203.34967233882,4510.5686130339,0.0,92213.1161268767,56694.56079721992,39465.061477396426,26190.440417256184,65655.50189465261,19963.361145790226,1454.92757010158,0.0,0.8864953250418155,2.879672494197319,0.0014947054983599872,1.0,1.0,-3.266206899197755,354002.18818751525,1556704.4230417137,4.397442939581848,1556704.4230417137,4.397442939581848,0.7622384666978299,0.09252632315169415,4.028046144702076,101325.0,128610.94010958372,1.2692912914836785,1.0,0.0,4.028046144703679,1.2849621087487733,1.285242816427559,3.134758696211182,22892.765577713362,2334.4124219497344,19458.846950958443,1984.250172174845,0.85,0.8499998344412386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.995645003945,4632.441516551485,5.5679072040685575,4.975687057125194,-2.3660052682219823,7.341692325347177,3.4893711261730265,3.5,0.996963178906579,0.6,0.00021844462471357255,1.0000007194215188,0.00021844446755992192,199.44863491910073,0.0,3.3015194563578266e-08,0.0935650613931808,0.03136910533610646,7.314289523123245e-05,0.00014530172948234012,0.0005852820712598841,0.09252632318396732,0.09252632318396732,0.09252632318396732,0.0925263228998738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.9013617546,595.6865325830247,0.0,0.09252632318396732,0.09252632315169415,0.09252632315169415,0.37502237333817884,0.37502237333817884,0.5,10.000204660780035,0.0,0.0,0.0,0.0,0.0,0.0,26190.440417256184,19963.361145790226,0.7622384666978299,1.0357840633901767,0.643646650371695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314622601199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55296981858,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.59950049538,1454.92757010158,0.37502237333817884,6.17534620354742,3.4893711261730265,,,,
4469.0,-30.6359337522284,4.975721434899804,35.02519592890963,24.231783078890317,5.020767653451134,-27.070352129496065,-40.662674338649936,1.4551856049731577,-5.0473263040232155,-5.047326304045829,40.05031644506828,42258.91263559358,25745.874663580293,25745.874663580293,68004.78729917387,77777.4168796304,77777.4168796304,25745.874663580293,103523.2915432107,103523.2915432107,103523.2915432107,129713.71264197287,125203.14510441486,4510.567537558014,0.0,92212.97664321482,56694.47239893841,39465.00471586268,26190.42109876217,65655.42581462485,19963.348980686045,1454.9269310619134,0.0,0.8864953928010121,2.879672940407249,0.0014947054983599872,1.0,1.0,-3.2669123868374186,354002.2462347542,1556703.871894124,4.397440661610396,1556703.871894124,4.397440661610396,0.7622385644509384,0.0925263036652197,4.028046144702076,101325.0,128610.89167138252,1.2692908134358007,1.0,0.0,4.028046144702707,1.2849619060535977,1.2852426134861568,3.134759190700911,22892.730949594206,2334.4088908642816,19458.821309938583,1984.2475575184783,0.85,0.8500000001215892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.971419679135,4632.441516551485,5.56791388329274,4.975721434899804,-2.3660053399430785,7.341726774842883,3.4893406579345223,3.5,0.9969544736955778,0.6,0.00021844446755992192,1.000000689168944,0.00021844431701488267,199.44864038467975,0.0,3.134408109156338e-08,0.0888291258134906,0.03136913668018756,7.314290104566186e-05,0.00014530156651426006,0.0005852814148169375,0.0925263036658419,0.0925263036658419,0.0925263036658419,0.0925263036693941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.83962275845,595.6865520303296,0.0,0.0925263036658419,0.0925263036652197,0.0925263036652197,0.37502238308528896,0.37502238308528896,0.5,10.000204660658671,0.0,0.0,0.0,0.0,0.0,0.0,26190.42109876217,19963.348980686045,0.7622385644509384,1.0357832038312011,0.6436469204374629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553146640038068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.548233883004,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.578165399376,1454.9269310619134,0.37502238308528896,6.17534620354742,3.4893406579345223,,,,
4470.0,-30.635940067923016,4.975754867393573,35.0251933993088,24.231668456364446,5.020692018388486,-27.070352625528162,-40.66266316277904,1.455104167951833,-5.047406957854662,-5.047406957858344,40.050318872053296,42258.83896669167,25745.988097326866,25745.988097326866,68004.82706401854,77777.25899696544,77777.25899696544,25745.988097326866,103523.24709429231,103523.24709429231,103523.24709429231,129713.7867476792,125203.2167978606,4510.569949818604,0.0,92212.84224624756,56694.42221641417,39464.91114425932,26190.539653386888,65655.4507976462,19963.40730663703,1454.9327168792674,0.0,0.8864949726310739,2.8796643823972494,0.0014947054983599872,1.0,1.0,-3.2673647472352627,354001.13292733225,1556703.9766486902,4.397454787152456,1556703.9766486902,4.397454787152456,0.7622373410719476,0.09252635265710604,4.028046144702076,101325.0,128610.86088250286,1.269290509573184,1.0,0.0,4.028046144702638,1.2849622874334394,1.2852429947558583,3.1347582602969797,22892.697584294394,2334.4054885505648,19458.795321367237,1984.244907421723,0.85,0.8500001037325109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.947446553153,4632.441516551485,5.567967282266324,4.975754867393573,-2.366067694104821,7.341822561498394,3.489310506991738,3.5,0.9969458591404966,0.6,0.00021844431701488267,1.0000006607795637,0.00021844417267143754,199.44864562511177,0.0,3.0026003393867255e-08,0.08509369361821979,0.03136916670619095,7.314299407658545e-05,0.00014530132293829722,0.0005852804336817194,0.0925263526374334,0.0925263526374334,0.0925263526374334,0.0925263527877243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.85135630006,595.686548334365,0.0,0.0925263526374334,0.09252635265710604,0.09252635265710604,0.37502239283164074,0.37502239283164074,0.5,10.000204660893617,0.0,0.0,0.0,0.0,0.0,0.0,26190.539653386888,19963.40730663703,0.7622373410719476,1.035783415357443,0.6436455534657098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553147036653833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54449845081,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.556835866857,1454.9327168792674,0.37502239283164074,6.17534620354742,3.489310506991738,,,,
4471.0,-30.635946119609947,4.975788577372034,35.02519089008838,24.231613240577303,5.020649397771312,-27.07037985391248,-40.66267098588867,1.4550827412752336,-5.047430739892377,-5.047430739878233,40.050314400870896,42258.845318131614,25745.954799202296,25745.954799202296,68004.80011733391,77777.20800476534,77777.20800476534,25745.954799202296,103523.16280396764,103523.16280396764,103523.16280396764,129713.73215621084,125203.16185464582,4510.570301565022,0.0,92212.70544473482,56694.34275927648,39464.847428287045,26190.56935224319,65655.41678053024,19963.420832942727,1454.9342897030701,0.0,0.8864948675486249,2.8796618589386016,0.0014947054983599872,1.0,1.0,-3.267774297746371,354000.80465183104,1556703.7836614489,4.397458319882937,1556703.7836614489,4.397458319882937,0.7622369931882709,0.09252636077355139,4.028046144702076,101325.0,128610.81856867197,1.2692900919681418,1.0,0.0,4.028046144701593,1.284962387993614,1.2852430951525153,3.1347580149731935,22892.663622043758,2334.4020253648046,19458.76293439496,1984.2416048696507,0.85,0.8499999500127091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.923292168314,4632.441516551485,5.567989166863784,4.975788577372034,-2.3660884089176086,7.341876986289643,3.489280128185525,3.5,0.9969371794815786,0.6,0.00021844417267143754,1.0000006331577909,0.0002184440343618953,199.44865064648434,0.0,2.8789104635709772e-08,0.0815883225376015,0.031369195495295585,7.314292895492726e-05,0.00014530124371651027,0.0005852801145727059,0.09252636077514426,0.09252636077514426,0.09252636077514426,0.09252636076234345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.82973761455,595.6865551440872,0.0,0.09252636077514426,0.09252636077355139,0.09252636077355139,0.3750224025788133,0.3750224025788133,0.5,10.000204660924487,0.0,0.0,0.0,0.0,0.0,0.0,26190.56935224319,19963.420832942727,0.7622369931882709,1.0357835415873922,0.6436459836877199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553147416931558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.540993079725,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.5355115507,1454.9342897030701,0.3750224025788133,6.17534620354742,3.489280128185525,,,,
4472.0,-30.635952053411042,4.975822142157117,35.02518832273416,24.231464706268184,5.02054229255199,-27.070377157521918,-40.66265554921699,1.4549670132658112,-5.047474091293736,-5.047474091269533,40.05030770511582,42258.75567201794,25745.97222240308,25745.97222240308,68004.72789442103,77777.04014383865,77777.04014383865,25745.97222240308,103523.01236624173,103523.01236624173,103523.01236624173,129713.63681595375,125203.06584434763,4510.570971606118,0.0,92212.57249020664,56694.28801868264,39464.76052391556,26190.624449712024,65655.38497362759,19963.44623836588,1454.9371736334435,0.0,0.8864946707219692,2.8796572590231895,0.0014947054983599872,1.0,1.0,-3.2685061797123467,354000.2062511158,1556703.4946558657,4.397464936931684,1556703.4946558657,4.397464936931684,0.7622363596827255,0.09252637586737764,4.028046144702076,101325.0,128610.7892273708,1.2692898023920138,1.0,0.0,4.028046144702783,1.28496292980676,1.2852436369062914,3.134756693181675,22892.630614842896,2334.398659567018,19458.739960102896,1984.2392621438407,0.85,0.8500001719979893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.899248560598,4632.441516551485,5.5680218876779595,4.975822142157117,-2.366123440626221,7.341945582783338,3.489249888808017,3.5,0.9969285396594334,0.6,0.0002184440343618953,1.0000006208240193,0.0002184438987466761,199.44865557004164,0.0,2.75856515696445e-08,0.07817773654837251,0.03136922308094715,7.314305745396543e-05,0.00014530097690792988,0.0005852790398554323,0.09252637587314404,0.09252637587314404,0.09252637587314404,0.09252637582199198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.79736278625,595.6865653419136,0.0,0.09252637587314404,0.09252637586737764,0.09252637586737764,0.3750224123258265,0.3750224123258265,0.5,10.000204660985638,0.0,0.0,0.0,0.0,0.0,0.0,26190.624449712024,19963.44623836588,0.7622363596827255,1.0357829433448167,0.6436449300996775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553147781312994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53758249374,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.514192312974,1454.9371736334435,0.3750224123258265,6.17534620354742,3.489249888808017,,,,
4473.0,-30.63595769991865,4.975856311727781,35.025185591385004,24.231458559539192,5.020556073187371,-27.070397129155214,-40.66265093917025,1.4549951374628305,-5.047481772743652,-5.047481772750693,40.050297838708325,42258.712354968935,25745.899648075305,25745.899648075305,68004.61200304424,77776.95944265912,77776.95944265912,25745.899648075305,103522.85909073442,103522.85909073442,103522.85909073442,129713.48431799136,125202.91386878723,4510.570449204123,0.0,92212.43371428484,56694.18662636296,39464.71898657986,26190.625227256936,65655.3442138368,19963.44449447476,1454.937454378571,0.0,0.8864946673267358,2.8796564439631713,0.0014947054983599872,1.0,1.0,-3.2691254144971253,354000.1002203662,1556703.0687960733,4.397465051074903,1556703.0687960733,4.397465051074903,0.7622362704689667,0.0925263671407289,4.028046144702076,101325.0,128610.7383950976,1.2692893007164825,1.0,0.0,4.028046144701285,1.284962798484906,1.28524350538148,3.1347570135505305,22892.596162426806,2334.3951463982917,19458.707194480772,1984.23592098023,0.85,0.8500000199373624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.875214715656,4632.441516551485,5.568035133417531,4.975856311727781,-2.366132177980225,7.341988489708006,3.489219661813803,3.5,0.9969199033753723,0.6,0.0002184438987466761,1.0000005907659453,0.000218443769697536,199.44866025521807,0.0,2.704827314879141e-08,0.07665480610367485,0.0313692501292203,7.314309582928407e-05,0.00014530080291739203,0.0005852783390135171,0.0925263671424187,0.0925263671424187,0.0925263671424187,0.09252636713280922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.7496582586,595.6865803684705,0.0,0.0925263671424187,0.0925263671407289,0.0925263671407289,0.37502242207283387,0.37502242207283387,0.5,10.000204660908532,0.0,0.0,0.0,0.0,0.0,0.0,26190.625227256936,19963.44449447476,0.7622362704689667,1.0357818212262504,0.6436446699195426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314813859636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53605956329,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.492875235173,1454.937454378571,0.37502242207283387,6.17534620354742,3.489219661813803,,,,
4474.0,-30.635967094306327,4.975889745859283,35.025183191271125,24.231370828952663,5.0204906922514905,-27.070417855924063,-40.66265781931577,1.4549408469138987,-5.047552250775993,-5.047552250802816,40.050301933045596,42258.7003253214,25745.987900812037,25745.987900812037,68004.68822613344,77776.8689390221,77776.8689390221,25745.987900812037,103522.85683983413,103522.85683983413,103522.85683983413,129713.58798705589,125203.0152478211,4510.572739234797,0.0,92212.29830683331,56694.12969375492,39464.63179230932,26190.73114722176,65655.36293953109,19963.49703279338,1454.9425736202502,0.0,0.8864942930083546,2.8796489657187454,0.0014947054983599872,1.0,1.0,-3.2693804273882847,353999.12737934926,1556703.2455180725,4.39747763516347,1556703.2455180725,4.39747763516347,0.7622351938392165,0.09252641328978413,4.028046144702076,101325.0,128610.70415430015,1.269288962786086,1.0,0.0,4.028046144702378,1.2849630527939697,1.2852437595802668,3.1347563931458273,22892.56254626486,2334.3917185037562,19458.676387505588,1984.2327795430233,0.85,0.8499999223844189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.851370331148,4632.441516551485,5.568082933203837,4.975889745859283,-2.366187013539168,7.342076759398451,3.489189673204549,3.5,0.9969113352012997,0.6,0.000218443769697536,1.0000009828882048,0.00021844355499194237,199.44866805018958,0.0,2.573867809617313e-08,0.07294341372455465,0.0313692758678984,7.314303855703514e-05,0.00014530073114050085,0.0005852780498928873,0.09252641328190737,0.09252641328190737,0.09252641328190737,0.09252641333612381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.769453896,595.6865741330047,0.0,0.09252641328190737,0.09252641328978413,0.09252641328978413,0.37502243181928285,0.37502243181928285,0.5,10.0002046610791,0.0,0.0,0.0,0.0,0.0,0.0,26190.73114722176,19963.49703279338,0.7622351938392165,1.0357826867664428,0.6436443031202473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553148478581355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53234817091,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.471563715022,1454.9425736202502,0.37502243181928285,6.17534620354742,3.489189673204549,,,,
4475.0,-30.63597214762003,4.975923320207742,35.02518073201833,24.231296020466857,5.020443645549133,-27.070428592172533,-40.662648145202525,1.454899763626341,-5.0475820631312445,-5.047582063136154,40.05029542649455,42258.638421012154,25745.971074818575,25745.971074818575,68004.60949583072,77776.7566544041,77776.7566544041,25745.971074818575,103522.72772922268,103522.72772922268,103522.72772922268,129713.49493538166,125202.92186029303,4510.573075088624,0.0,92212.16187309173,56694.04364007687,39464.57581446095,26190.76720615899,65655.34302061994,19963.513210032666,1454.9445118699819,0.0,0.8864941645498767,2.879645802410296,0.0014947054983599872,1.0,1.0,-3.2699838030670207,353998.71586619184,1556702.96467903,4.397481953769145,1556702.96467903,4.397481953769145,0.7622347620782208,0.09252642149064351,4.028046144702076,101325.0,128610.66195182144,1.2692885462800043,1.0,0.0,4.028046144704455,1.2849632454790816,1.2852439520315686,3.1347559230772175,22892.52867531684,2334.388264628272,19458.645782268683,1984.2296586773957,0.85,0.8499998431038055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.827394743056,4632.441516551485,5.568108165994648,4.975923320207742,-2.366212091469713,7.3421354116774555,3.489159519687098,3.5,0.9969027199105994,0.6,0.00021844355499194237,1.0000005287030702,0.00021844343950022524,199.4486722431652,0.0,4.2822744673656013e-08,0.12135965840514114,0.03136931869064308,7.31431190870621e-05,0.0001453004359048803,0.0005852768606701841,0.09252642148283348,0.09252642148283348,0.09252642148283348,0.09252642154973474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.73799411295,595.6865840425965,0.0,0.09252642148283348,0.09252642149064351,0.09252642149064351,0.37502244156627745,0.37502244156627745,0.5,10.00020466109334,0.0,0.0,0.0,0.0,0.0,0.0,26190.76720615899,19963.513210032666,0.7622347620782208,1.0357818018629947,0.6436435555251042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314904423206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.580764415594,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.450176924125,1454.9445118699819,0.37502244156627745,6.17534620354742,3.489159519687098,,,,
4476.0,-30.635977242297283,4.975956827561102,35.02517828002423,24.23117469241845,5.020351772068514,-27.07043730835344,-40.66264192862434,1.4548115093997205,-5.047621396889895,-5.04762139690322,40.05029071742593,42258.59061434385,25745.979114229664,25745.979114229664,68004.56972857351,77776.63733911273,77776.63733911273,25745.979114229664,103522.61645334239,103522.61645334239,103522.61645334239,129713.4352739092,125202.86146395693,4510.573809952266,0.0,92212.02790185991,56693.98117918192,39464.4963585311,26190.818820566812,65655.3151790979,19963.537357104622,1454.9471730342318,0.0,0.8864939810087226,2.879641628815652,0.0014947054983599872,1.0,1.0,-3.270551283010491,353998.1729254557,1556702.7614224104,4.397488124183675,1556702.7614224104,4.397488124183675,0.7622341819045342,0.09252643751341595,4.028046144702076,101325.0,128610.6286575176,1.2692882176907734,1.0,0.0,4.028046144703525,1.284963658687202,1.285244365181546,3.1347549150280063,22892.495415709825,2334.384873092221,19458.617660640943,1984.2267910694216,0.85,0.8499998496139304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.803497011758,4632.441516551485,5.568138682984391,4.975956827561102,-2.3662441222201602,7.342200949781263,3.4891294641919823,3.5,0.9968941326262807,0.6,0.00021844343950022524,1.000000533030756,0.00021844332306321563,199.4486764704623,0.0,2.303466963633338e-08,0.0652802537493688,0.031369341725312715,7.314317083564285e-05,0.0001453002686645824,0.0005852761870185469,0.09252643751088781,0.09252643751088781,0.09252643751088781,0.09252643752546258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.7152249151,595.6865912147227,0.0,0.09252643751088781,0.09252643751341595,0.09252643751341595,0.37502245131308337,0.37502245131308337,0.5,10.00020466118879,0.0,0.0,0.0,0.0,0.0,0.0,26190.818820566812,19963.537357104622,0.7622341819045342,1.035781635394898,0.6436431003197337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553149348499963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52468501094,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.428876786267,1454.9471730342318,0.37502245131308337,6.17534620354742,3.4891294641919823,,,,
4477.0,-30.63598243452509,4.975990744757443,35.02517559025079,24.231125064566754,5.020339296708857,-27.07043917352326,-40.6626271205954,1.4547957002225054,-5.047637961424982,-5.047637961463062,40.050278952861774,42258.50689906536,25745.929933029387,25745.929933029387,68004.43683209474,77776.48692527087,77776.48692527087,25745.929933029387,103522.41685830026,103522.41685830026,103522.41685830026,129713.24694945,125202.67359350735,4510.573355942651,0.0,92211.8909821493,56693.91095619017,39464.4222510657,26190.830091149735,65655.25234221543,19963.54030238535,1454.9480207110223,0.0,0.8864939391898264,2.8796398712007747,0.0014947054983599872,1.0,1.0,-3.2713797917023726,353997.94427826867,1556702.2536337895,4.397489530080734,1556702.2536337895,4.397489530080734,0.7622339663503572,0.092526430571894,4.028046144702076,101325.0,128610.58612098233,1.2692877978878099,1.0,0.0,4.028046144700336,1.2849637329038772,1.285244439264809,3.1347547339714663,22892.461424115467,2334.3814069142336,19458.588614815333,1984.2238292194922,0.85,0.849999842931577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.779627621472,4632.441516551485,5.568156790870546,4.975990744757443,-2.36625935080133,7.342250095558773,3.489099444443925,3.5,0.9968855555554071,0.6,0.00021844332306321563,1.0000005432370103,0.00021844320439678237,199.44868077870188,0.0,2.3223207459068917e-08,0.06581456993900131,0.031369364948520176,7.314329410206132e-05,0.0001453000289611543,0.0005852752214820776,0.09252643056977758,0.09252643056977758,0.09252643056977758,0.09252643059377809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.6583424121,595.6866091322732,0.0,0.09252643056977758,0.092526430571894,0.092526430571894,0.3750224610600641,0.3750224610600641,0.5,10.000204661159863,0.0,0.0,0.0,0.0,0.0,0.0,26190.830091149735,19963.54030238535,0.7622339663503572,1.0357806025576541,0.6436424412597028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553149655258444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52521932713,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.40757565131,1454.9480207110223,0.3750224610600641,6.17534620354742,3.489099444443925,,,,
4478.0,-30.63598684555604,4.976024190233314,35.0251729888133,24.231025773938768,5.020279435017586,-27.070437409074533,-40.662607981916494,1.454729713570497,-5.047695768717176,-5.047695768758294,40.05027612204983,42258.40868575498,25745.98653950574,25745.98653950574,68004.39522526071,77776.3272242033,77776.3272242033,25745.98653950574,103522.31376370904,103522.31376370904,103522.31376370904,129713.22397838686,125202.64924838852,4510.574729998331,0.0,92211.75607533203,56693.837537268875,39464.35393118128,26190.910214677817,65655.2641458591,19963.578751222056,1454.9520415403492,0.0,0.8864936546124067,2.87963373744304,0.0014947054983599872,1.0,1.0,-3.2719791073634497,353997.1463410216,1556702.1314484773,4.397499097206945,1556702.1314484773,4.397499097206945,0.7622331025377704,0.09252645932779666,4.028046144702076,101325.0,128610.54842826712,1.2692874258896336,1.0,0.0,4.028046144703763,1.2849640419217006,1.2852447481976488,3.134753980102056,22892.42793224064,2334.3779916934573,19458.565070811495,1984.2214283992491,0.85,0.8500000580282246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.7559008596745,4632.441516551485,5.568197606348318,4.976024190233314,-2.366304843146402,7.342329033379716,3.489069604177423,3.5,0.9968770297649779,0.6,0.00021844320439678237,1.0000004615042601,0.00021844310358435948,199.44868443874523,0.0,2.3667863566559755e-08,0.06707472534763034,0.03136938861638374,7.314345341837712e-05,0.00014529975097840527,0.000585274101754737,0.09252645930280387,0.09252645930280387,0.09252645930280387,0.09252645950748868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.6446546586,595.6866134438154,0.0,0.09252645930280387,0.09252645932779666,0.09252645932779666,0.3750224708066869,0.3750224708066869,0.5,10.000204661272623,0.0,0.0,0.0,0.0,0.0,0.0,26190.910214677817,19963.578751222056,0.7622331025377704,1.0357797826261548,0.6436408296503706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553149967890606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.526479482534,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.38627239227,1454.9520415403492,0.3750224708066869,6.17534620354742,3.489069604177423,,,,
4479.0,-30.63598452954255,4.976057650012915,35.02517010139166,24.230828589666658,5.020144450557923,-27.070404769410473,-40.662569215614326,1.4545648434000633,-5.047731055051315,-5.047731055055778,40.05026266779585,42258.25742395666,25745.984823136496,25745.984823136496,68004.24224709315,77776.07542514925,77776.07542514925,25745.984823136496,103522.06024828574,103522.06024828574,103522.06024828574,129713.00644798919,125202.43183099096,4510.574616998229,0.0,92211.62526840623,56693.80788654268,39464.24153540395,26190.946199703452,65655.1877351074,19963.59335506715,1454.9541536138133,0.0,0.8864935234314177,2.8796299933214318,0.0014947054983599872,1.0,1.0,-3.273079284584753,353996.6592702881,1556701.5507292168,4.397503507344187,1556701.5507292168,4.397503507344187,0.7622326128596755,0.0925264597163118,4.028046144702076,101325.0,128610.52643621029,1.2692872088449079,1.0,0.0,4.0280461447019995,1.2849648136110423,1.2852455199260224,3.1347520975164707,22892.39545820209,2334.374680263096,19458.533079753717,1984.2181662192204,0.85,0.8499998663434736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.732105815503,4632.441516551485,5.568225890672702,4.976057650012915,-2.3663338701894547,7.342391520202369,3.48903967813724,3.5,0.9968684794677829,0.6,0.00021844310358435948,0.999999757687104,0.00021844315651595335,199.4486825340065,0.0,2.0106905120466904e-08,0.05698296911140321,0.03136940872328886,7.314377612211692e-05,0.00014529932746224256,0.0005852723958120906,0.09252645969678235,0.09252645969678235,0.09252645969678235,0.09252645982743445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.57959933125,595.6866339357726,0.0,0.09252645969678235,0.0925264597163118,0.0925264597163118,0.3750224805535911,0.3750224805535911,0.5,10.000204661873349,0.0,0.0,0.0,0.0,0.0,0.0,26190.946199703452,19963.59335506715,0.7622326128596755,1.0357786580622272,0.6436392748498707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150233485692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.5163877263,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.364984610133,1454.9541536138133,0.3750224805535911,6.17534620354742,3.48903967813724,,,,
4480.0,-30.635988213684552,4.976092088612673,35.025167194064515,24.230971605889522,5.020274068318108,-27.070457541690065,-40.66258831936864,1.4547433908035945,-5.047720161619338,-5.047720161606104,40.050256318507664,42258.32119213286,25745.867364466143,25745.867364466143,68004.18855659901,77776.12965952164,77776.12965952164,25745.867364466143,103521.99702398779,103521.99702398779,103521.99702398779,129712.9214385916,125202.34752836384,4510.573910227756,0.0,92211.48140698964,56693.67327520662,39464.23125753669,26190.924414603807,65655.15567214049,19963.581396774873,1454.9532307799952,0.0,0.8864936020208855,2.8796311491887217,0.0014947054983599872,1.0,1.0,-3.2732865628782406,353996.8096364294,1556701.27667781,4.397500865266588,1556701.27667781,4.397500865266588,0.7622327902883554,0.09252644651141488,4.028046144702076,101325.0,128610.4575648828,1.2692865291377529,1.0,0.0,4.02804614470474,1.2849639781297313,1.2852446842621967,3.134754135726753,22892.359743264515,2334.371038353007,19458.5063887928,1984.2154444986618,0.85,0.8500000265161813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.708358443297,4632.441516551485,5.5682290855243775,4.976092088612673,-2.3663287847429544,7.3424208733556275,3.489009812154475,3.5,0.99685994632985,0.6,0.00021844310358435948,1.0000001431404824,0.00021844307231631274,199.44868557394696,0.0,0.0,0.0,0.03136940872328886,7.314361709587536e-05,0.00014529948648848412,0.0005852730363771298,0.0925264465272931,0.0925264465272931,0.0925264465272931,0.09252644648290938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.54890706105,595.6866436035298,0.0,0.0925264465272931,0.09252644651141488,0.09252644651141488,0.3750224903026781,0.3750224903026781,0.5,10.00020466040804,0.0,0.0,0.0,0.0,0.0,0.0,26190.924414603807,19963.581396774873,0.7622327902883554,1.0357783461239325,0.6436405604330075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315009450283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.343831446084,1454.9532307799952,0.3750224903026781,6.17534620354742,3.489009812154475,,,,
4481.0,-30.635988213684552,4.976092088612673,35.025167194064515,24.230937659181677,5.020274068318108,-27.070457541690065,-40.662569425161905,1.4547433908035945,-5.047720161619338,-5.047720161606104,40.050256318507664,42258.24292025874,25745.691521380217,25745.691521380217,68003.93444163895,77775.9922519057,77775.9922519057,25745.691521380217,103521.68377328591,103521.68377328591,103521.68377328591,129712.85180104511,125202.27789081735,4510.573910227756,0.0,92211.34399853843,56693.59464454314,39464.16594888366,26191.168027759195,65655.33397664285,19963.71435519302,1454.9629208389179,0.0,0.8864936020208855,2.8796311491887217,0.0014947054983599872,1.0,1.0,-3.274588931526239,353996.8096364294,1556701.27667781,4.397500865266588,1556701.27667781,4.397500865266588,0.762230776956343,0.09252644651141488,4.028046144702076,101325.0,128610.41647592597,1.2692861236212778,1.0,0.0,4.028046144701638,1.2849639781943096,1.2852446842866088,3.1347541355692097,22892.32563033575,2334.3675598023533,19458.479428816132,1984.2126953461307,0.85,0.8500001154548816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.684890116988,4632.441516551485,5.568219317110254,4.976092088612673,-2.366340748943467,7.3424328375561405,3.488980297215424,3.5,0.9968515134901211,0.6,0.00021844307231631274,1.0,0.00021844307231631274,199.44868557394696,0.0,6.236370823865243e-09,0.0176738749148341,0.03136941495965968,7.31437743777688e-05,0.00014529929793854395,0.0005852722768892703,0.0925264489309996,0.0925264489309996,0.0925264489309996,0.09252706271352033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.54890706105,595.6866436035298,0.0,0.0925264489309996,0.09252644651141488,0.09252644651141488,0.3750225000452332,0.3750225000452332,0.5,10.00020466040804,0.0,0.0,0.0,0.0,0.0,0.0,26191.168027759195,19963.71435519302,0.762230776956343,1.035771662753732,0.6436376202928504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315031586286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.4770786321,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.32255815612,1454.9629208389179,0.3750225000452332,6.17534620354742,3.488980297215424,,,,
4482.0,-30.635988213684552,4.976092088612673,35.025167194064515,24.23090385217222,5.020274068318108,-27.070457541690065,-40.66255053095517,1.4547433908035945,-5.047720161619338,-5.047720161606104,40.050256318507664,42258.16459736124,25745.454124528995,25745.454124528995,68003.61872189023,77775.85531223389,77775.85531223389,25745.454124528995,103521.30943676288,103521.30943676288,103521.30943676288,129712.59073178121,125202.01682155345,4510.573910227756,0.0,92211.20705886661,56693.51632164564,39464.10081913441,26191.28129501833,65655.38211415274,19963.77617360058,1454.967426187433,0.0,0.8864936020208855,2.8796311491887217,0.0014947054983599872,1.0,1.0,-3.276145259497582,353996.8096364294,1556701.27667781,4.397500865266588,1556701.27667781,4.397500865266588,0.7622298408668445,0.09252644651141488,4.028046144702076,101325.0,128610.3706545012,1.2692856713989755,1.0,0.0,4.028046144702807,1.2849639781943096,1.2852446842866088,3.1347541355692097,22892.291633785833,2334.3640931190403,19458.44348368182,1984.2090299625074,0.85,0.8499998075755715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.653206676064,4632.441516551485,5.568206129161092,4.976092088612673,-2.3663569013019985,7.342448989914672,3.488940450696445,3.5,0.9968401287704128,0.6,0.00021844307231631274,1.0,0.00021844307231631274,199.44868557394696,0.0,0.0,0.0,0.03136941495965968,7.314393165997504e-05,0.0001452991406563377,0.0005852716433492857,0.09252645133486297,0.09252645133486297,0.09252645133486297,0.09252734922712054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.54890706105,595.6866436035298,0.0,0.09252645133486297,0.09252644651141488,0.09252644651141488,0.375022509788424,0.375022509788424,0.5,10.00020466040804,0.0,0.0,0.0,0.0,0.0,0.0,26191.28129501833,19963.77617360058,0.7622298408668445,1.0357660946006635,0.6436359554482286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315031586286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.301358548997,1454.967426187433,0.375022509788424,6.17534620354742,3.488940450696445,,,,
4483.0,-30.635988213684552,4.976092088612673,35.025167194064515,24.230870010238164,5.020274068318108,-27.070457541690065,-40.66253163674844,1.4547433908035945,-5.047720161619338,-5.047720161606104,40.050256318507664,42258.08627446038,25745.216726948493,25745.216726948493,68003.30300140887,77775.71836599064,77775.71836599064,25745.216726948493,103520.93509293914,103520.93509293914,103520.93509293914,129712.3296554948,125201.75574526704,4510.573910227756,0.0,92211.07011262338,56693.43799874478,39464.03568208733,26191.39456255566,65655.43024464298,19963.837992008142,1454.971931535948,0.0,0.8864936020208855,2.8796311491887217,0.0014947054983599872,1.0,1.0,-3.2777016062740927,353996.8096364294,1556701.27667781,4.397500865266588,1556701.27667781,4.397500865266588,0.7622289047773463,0.09252644651141488,4.028046144702076,101325.0,128610.3295655443,1.2692852658825,1.0,0.0,4.028046144700031,1.2849639781943096,1.2852446842866088,3.1347541355692097,22892.257635604503,2334.360626269369,19458.41652483109,1984.2062809247898,0.85,0.8499998923027698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.621523090399,4632.441516551485,5.568192941047768,4.976092088612673,-2.3663730538214915,7.342465142434165,3.488900604177466,3.5,0.9968287440507045,0.6,0.00021844307231631274,1.0,0.00021844307231631274,199.44868557394696,0.0,0.0,0.0,0.03136941495965968,7.314408894249405e-05,0.00014529898337381869,0.0005852710098080414,0.09252645373885181,0.09252645373885181,0.09252645373885181,0.09252763574072073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.54890706105,595.6866436035298,0.0,0.09252645373885181,0.09252644651141488,0.09252644651141488,0.3750225195321234,0.3750225195321234,0.5,10.00020466040804,0.0,0.0,0.0,0.0,0.0,0.0,26191.39456255566,19963.837992008142,0.7622289047773463,1.035760526555341,0.6436342906748119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315031586286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.280158941874,1454.971931535948,0.3750225195321234,6.17534620354742,3.488900604177466,,,,
4484.0,-30.635988213684552,4.976092088612673,35.025167194064515,24.230836203228705,5.020274068318108,-27.070457541690065,-40.662516514398135,1.4547433908035945,-5.047720161619338,-5.047720161606104,40.050256318507664,42258.02361613728,25744.97932863871,25744.97932863871,68003.00294477599,77775.581413164,77775.581413164,25744.97932863871,103520.56074180272,103520.56074180272,103520.56074180272,129712.06857217391,125201.49466194616,4510.573910227756,0.0,92210.93315979674,56693.375340421684,39463.95313263895,26191.507830371185,65655.46096301013,19963.899810415704,1454.9764368844633,0.0,0.8864936020208855,2.8796311491887217,0.0014947054983599872,1.0,1.0,-3.27925797190494,353996.8096364294,1556701.27667781,4.397500865266588,1556701.27667781,4.397500865266588,0.7622279686878484,0.09252644651141488,4.028046144702076,101325.0,128610.2885322635,1.2692848609155045,1.0,0.0,4.028046144701638,1.2849639781943096,1.2852446842866088,3.1347541355692097,22892.22363578878,2334.3571592530357,19458.394059122147,1984.2039900600255,0.85,0.8500001733646214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.589839359993,4632.441516551485,5.568179752770281,4.976092088612673,-2.3663892065019505,7.342481295114624,3.4888607576584874,3.5,0.9968173593309964,0.6,0.00021844307231631274,1.0,0.00021844307231631274,199.44868557394696,0.0,0.0,0.0,0.03136941495965968,7.314421482688023e-05,0.00014529885748943252,0.000585270502739925,0.09252645614294103,0.09252645614294103,0.09252645614294103,0.09252792225432094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.54890706105,595.6866436035298,0.0,0.09252645614294103,0.09252644651141488,0.09252644651141488,0.37502252927622964,0.37502252927622964,0.5,10.00020466040804,0.0,0.0,0.0,0.0,0.0,0.0,26191.507830371185,19963.899810415704,0.7622279686878484,1.0357554717815238,0.6436330351856822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315031586286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.25895933475,1454.9764368844633,0.37502252927622964,6.17534620354742,3.4888607576584874,,,,
4485.0,-30.635988213684552,4.976092088612673,35.025167194064515,24.23080236129465,5.020274068318108,-27.070457541690065,-40.662493848334975,1.4547433908035945,-5.047720161619338,-5.047720161606104,40.050256318507664,42257.9296286486,25744.741929599626,25744.741929599626,68002.67155824823,77775.4444537614,77775.4444537614,25744.741929599626,103520.18638336103,103520.18638336103,103520.18638336103,129711.80748182596,125201.2335715982,4510.573910227756,0.0,92210.79620039414,56693.281352933,39463.90538606793,26191.621098464933,65655.52648453286,19963.961628823265,1454.9809422329784,0.0,0.8864936020208855,2.8796311491887217,0.0014947054983599872,1.0,1.0,-3.2808143563584053,353996.8096364294,1556701.27667781,4.397500865266588,1556701.27667781,4.397500865266588,0.7622270325983501,0.09252644651141488,4.028046144702076,101325.0,128610.23847945561,1.2692843669326979,1.0,0.0,4.028046144701638,1.2849639781943096,1.2852446842866088,3.1347541355692097,22892.189634340513,2334.3536920702295,19458.358113987837,1984.200324676402,0.85,0.849999865665904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.55815548484,4632.441516551485,5.568166564328627,4.976092088612673,-2.3664053593433763,7.342497447956049,3.4888209111395083,3.5,0.9968059746112881,0.6,0.00021844307231631274,1.0,0.00021844307231631274,199.44868557394696,0.0,0.0,0.0,0.03136941495965968,7.31444035084704e-05,0.00014529866880784234,0.0005852697427217731,0.09252645854711056,0.09252645854711056,0.09252645854711056,0.09252820876792113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.54890706105,595.6866436035298,0.0,0.09252645854711056,0.09252644651141488,0.09252644651141488,0.3750225390206614,0.3750225390206614,0.5,10.00020466040804,0.0,0.0,0.0,0.0,0.0,0.0,26191.621098464933,19963.961628823265,0.7622270325983501,1.0357493907884252,0.643630961341902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315031586286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.237759727628,1454.9809422329784,0.3750225390206614,6.17534620354742,3.4888209111395083,,,,
4486.0,-30.636004366254795,4.976135061051618,35.02516364768235,24.230814340431266,5.020175654821595,-27.070532254342282,-40.66254256814716,1.4547896706414933,-5.047801985477236,-5.047801985475084,40.05023553100348,42258.062025370156,25744.825048515595,25744.825048515595,68002.88707388575,77775.891415544,77775.891415544,25744.825048515595,103520.7164640596,103520.7164640596,103520.7164640596,129712.41498408602,125201.79554493942,4510.619439146603,0.0,92210.65735900545,56693.180890340656,39463.862742960875,26191.69852002642,65655.56126298729,19963.99381176861,1454.9854475814934,0.0,0.8864932600723409,2.879622467129333,0.0014947054983599872,1.0,1.0,-3.28099843086369,353995.68019214954,1556700.3794360368,4.3975123611425335,1556700.3794360368,4.3975123611425335,0.7622260082332557,0.09252692175654013,4.028046144702076,101325.0,128610.18998557834,1.2692838883353401,1.0,0.0,4.028046144702763,1.2849637616360887,1.2852444676810797,3.1347546638773216,22892.155165671662,2334.3501772441828,19458.32957074523,1984.1974140756763,0.85,0.8499998986519327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.52647146494,4632.441516551485,5.568222699146456,4.976135061051618,-2.366469954087922,7.34260501513954,3.4887810646205293,3.5,0.9967945898915798,0.6,0.00021844307231631274,1.0000016899643958,0.0002184427031559219,199.4486989765082,0.0,0.0,0.0,0.03136941495965968,7.314399794536103e-05,0.00014529907437095172,0.0005852713763486923,0.0925264785001589,0.0925264785001589,0.0925264785001589,0.09252818061797306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.2045179123,595.6867545551395,0.0,0.0925264785001589,0.09252692175654013,0.09252692175654013,0.37502254876535357,0.37502254876535357,0.5,10.00025525342391,0.0,0.0,0.0,0.0,0.0,0.0,26191.69852002642,19963.99381176861,0.7622260082332557,1.0357521246600285,0.6436326369384453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315031586286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.21656012051,1454.9854475814934,0.37502254876535357,6.17534620354742,3.4887810646205293,,,,
