time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4487.0,-30.63600587225572,4.976170726639193,35.025160569979455,24.230271926522278,5.019764219326062,-27.07051818525747,-40.66254064729435,1.4542764527398868,-5.048177190021818,-5.048177190000727,40.05023849583148,42258.047592549075,25745.720125502197,25745.720125502197,68003.76771805127,77775.36109140654,77775.36109140654,25745.720125502197,103521.08121690873,103521.08121690873,103521.08121690873,129712.66530683967,125202.05494566467,4510.610361175,0.0,92210.53909966447,56693.2256726144,39463.68158561119,26191.58408993094,65655.26567554213,19963.90036611851,1454.985994520482,0.0,0.8864913355775965,2.8795826556785533,0.0014947054983599872,1.0,1.0,-3.278812663353392,353990.5011444253,1556700.5074055602,4.397577060324675,1556700.5074055602,4.397577060324675,0.762225770597564,0.09252673486777127,4.028046144702076,101325.0,128610.20986194361,1.2692840844998137,1.0,0.0,4.028046144701538,1.284966163913947,1.285246870009343,3.134748803371472,22892.125806687993,2334.347183461018,19458.310708278514,1984.1954906393635,0.85,0.8500001647987501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.50509519257,4632.441516551485,5.568442035950625,4.976170726639193,-2.3667461523589943,7.342916878998187,3.4887541814539658,3.5,0.9967869089868474,0.6,0.0002184427031559219,1.0000001575654067,0.00021844266873691394,199.44870022610942,0.0,7.3628559666956e-08,0.2086633380961533,0.03136948858821935,7.314401393526488e-05,0.00014529868922065703,0.0005852698249455326,0.09252673474296037,0.09252673474296037,0.09252673474296037,0.0925267353084307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.21881435893,595.6867500522621,0.0,0.09252673474296037,0.09252673486777127,0.09252673486777127,0.37502276136415574,0.37502276136415574,0.5,10.000255261460348,0.0,0.0,0.0,0.0,0.0,0.0,26191.58408993094,19963.90036611851,0.762225770597564,1.035770200887086,0.643635314818184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151288434518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.668068095285,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.19503692356,1454.985994520482,0.37502276136415574,6.17534620354742,3.4887541814539658,,,,
4488.0,-30.63600828212771,4.976210444369266,35.025156153923554,24.230303114186995,5.019803530539379,-27.07054710057623,-40.66254490809513,1.454342192756883,-5.0480154556470325,-5.048015455626641,40.05019372488861,42258.054821544254,25745.233868127798,25745.233868127798,68003.28868967204,77775.32825065196,77775.32825065196,25745.233868127798,103520.56211877975,103520.56211877975,103520.56211877975,129711.8821077429,125201.27766941063,4510.604438332272,0.0,92210.39925874906,56693.12582763921,39463.63714567762,26191.31998896315,65654.95713464078,19963.7628687438,1454.9739291494,0.0,0.8864923228897359,2.879599816611621,0.0014947054983599872,1.0,1.0,-3.2804423857396046,353992.73359954555,1556698.5749794377,4.3975438680627095,1556698.5749794377,4.3975438680627095,0.7622282067935636,0.0925266224058906,4.028046144702076,101325.0,128610.15685830278,1.2692835613945501,1.0,0.0,4.028046144702884,1.2849658563653619,1.285246562349343,3.1347495536540997,22892.091089877315,2334.343643331547,19458.280576960966,1984.1924181000613,0.85,0.8500001376268003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.4820230895075,4632.441516551485,5.568364652345786,4.976210444369266,-2.3666288195360634,7.342839263905329,3.4887251656746368,3.5,0.996778618764182,0.6,0.00021844266873691394,1.0000002521329643,0.0002184426136603302,199.4487022256958,0.0,6.864826399514598e-09,0.01945491801622437,0.03136949545304575,7.314397846675497e-05,0.000145298690270159,0.000585269829172975,0.09252662240234162,0.09252662240234162,0.09252662240234162,0.09252662249687246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.00234822533,595.6868182373564,0.0,0.09252662240234162,0.0925266224058906,0.0925266224058906,0.3750229339064048,0.3750229339064048,0.5,10.000255260415312,0.0,0.0,0.0,0.0,0.0,0.0,26191.31998896315,19963.7628687438,0.7622282067935636,1.035767772267606,0.6436384496434028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151379113212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.478859675204,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.1738066078,1454.9739291494,0.3750229339064048,6.17534620354742,3.4887251656746368,,,,
4489.0,-30.636010581954206,4.976249091302415,35.02515216183516,24.230145709030353,5.019681887473153,-27.070546261552206,-40.66252968097103,1.4542174210595336,-5.048091180019469,-5.0480911800117045,40.05019712543322,42257.98183079897,25745.362363517455,25745.362363517455,68003.34419431642,77775.18334141889,77775.18334141889,25745.362363517455,103520.54570493635,103520.54570493635,103520.54570493635,129711.99102935407,125201.38265172222,4510.6083776318565,0.0,92210.26701457179,56693.065514531554,39463.55722226692,26191.445324417735,65655.00254668466,19963.825450140295,1454.979902382497,0.0,0.8864919243214873,2.8795917818168384,0.0014947054983599872,1.0,1.0,-3.2809184263493307,353991.6883580166,1556698.7217549859,4.397557267448007,1556698.7217549859,4.397557267448007,0.7622269486414497,0.09252670252124925,4.028046144702076,101325.0,128610.12863052347,1.2692832828080283,1.0,0.0,4.028046144698554,1.284966440328015,1.28524714636879,3.1347481290436128,22892.058259027686,2334.340295516582,19458.25321604073,1984.189628062665,0.85,0.8500001614475708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.45997017806,4632.441516551485,5.568419004290837,4.976249091302415,-2.3666851943070992,7.342934285609514,3.488697431734274,3.5,0.996770694781221,0.6,0.0002184426136603302,1.000000240619445,0.00021844256109880238,199.4487041339722,0.0,1.098495314774042e-08,0.031131357220696352,0.0313695064379989,7.314410522314261e-05,0.00014529850843718762,0.0005852690967413757,0.09252670250718231,0.09252670250718231,0.09252670250718231,0.09252670258124385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.01878668176,595.6868130594047,0.0,0.09252670250718231,0.09252670252124925,0.09252670252124925,0.37502307436707544,0.37502307436707544,0.5,10.000255261132002,0.0,0.0,0.0,0.0,0.0,0.0,26191.445324417735,19963.825450140295,0.7622269486414497,1.0357679012495955,0.6436368927219369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151524215406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49053611441,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.15255813429,1454.979902382497,0.37502307436707544,6.17534620354742,3.488697431734274,,,,
4490.0,-30.636012563191017,4.976288395730488,35.02514778289256,24.230112635437422,5.019700670320091,-27.07053030169302,-40.66249713124705,1.4542182806684174,-5.0480860915552626,-5.0480860915610855,40.05017797944106,42257.83836811605,25745.283464105818,25745.283464105818,68003.12183222186,77774.97345090266,77774.97345090266,25745.283464105818,103520.25691500847,103520.25691500847,103520.25691500847,129711.68457311064,125201.07657462338,4510.607998487259,0.0,92210.12968639265,56692.994603130166,39463.48342584721,26191.427658102173,65654.91108394938,19963.813276078065,1454.9794104126197,0.0,0.8864920197152967,2.8795923217318693,0.0014947054983599872,1.0,1.0,-3.2821336576726026,353991.7585952275,1556697.8953663993,4.397554060422091,1556697.8953663993,4.397554060422091,0.7622269979583327,0.09252669860408871,4.028046144702076,101325.0,128610.08141719631,1.2692828168487176,1.0,0.0,4.028046144700817,1.2849664364141693,1.285247142386546,3.13474813859166,22892.024166027208,2334.3368189980483,19458.220898163672,1984.1863325563443,0.85,0.8500000155967223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.437712976619,4632.441516551485,5.5684287455298564,4.976288395730488,-2.3666823013230096,7.342970697053497,3.48866944096639,3.5,0.9967626974189685,0.6,0.00021844256109880238,1.0000002072869894,0.00021844251581851093,199.44870577789948,0.0,1.0483328612960918e-08,0.02970975328913124,0.031369516921327514,7.314437618013879e-05,0.00014529818491866358,0.0005852677935938321,0.09252669860654714,0.09252669860654714,0.09252669860654714,0.09252669860045885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.9262147607,595.686842218831,0.0,0.09252669860654714,0.09252669860408871,0.09252669860408871,0.37502318916953714,0.37502318916953714,0.5,10.000255261025682,0.0,0.0,0.0,0.0,0.0,0.0,26191.427658102173,19963.813276078065,0.7622269979583327,1.035765957329071,0.6436356042594169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315166269159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48911451048,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.131311785026,1454.9794104126197,0.37502318916953714,6.17534620354742,3.48866944096639,,,,
4491.0,-30.6360140392542,4.976326901598063,35.02514407770872,24.230053997039818,5.019633558951697,-27.070573863587196,-40.662518644798524,1.4541932879115675,-5.048149225985753,-5.048149225989291,40.050188661297305,42257.92119276841,25745.379291399164,25745.379291399164,68003.30048416757,77775.00772637269,77775.00772637269,25745.379291399164,103520.38701777185,103520.38701777185,103520.38701777185,129711.92581276939,125201.31413797637,4510.6116747930155,0.0,92209.99343990124,56692.906906363736,39463.429481708336,26191.538794997534,65654.96827670587,19963.870288341775,1454.984539653235,0.0,0.8864916589532889,2.8795856228152967,0.0014947054983599872,1.0,1.0,-3.281948227321436,353990.887137363,1556698.356422939,4.397566188812301,1556698.356422939,4.397566188812301,0.7622259403924287,0.09252677186230814,4.028046144702076,101325.0,128610.0402168873,1.269282410233282,1.0,0.0,4.028046144700733,1.2849665534572994,1.2852472593970579,3.134747853058365,22891.99034156579,2334.333369862878,19458.187605880034,1984.182937688205,0.85,0.8499998172089528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.415664638282,4632.441516551485,5.568476027001,4.976326901598063,-2.3667294897012323,7.343056391299296,3.488641712954362,3.5,0.9967547751298177,0.6,0.00021844251581851093,1.0000001544331751,0.00021844248208374484,199.44870700265994,0.0,9.031095527368868e-09,0.02559412472456337,0.03136952595242304,7.314419709257792e-05,0.000145298318725933,0.0005852683325756878,0.09252677185881936,0.09252677185881936,0.09252677185881936,0.09252677188122223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.977861799,595.6868259504254,0.0,0.09252677185881936,0.09252677186230814,0.09252677186230814,0.3750232834421386,0.3750232834421386,0.5,10.00025526115179,0.0,0.0,0.0,0.0,0.0,0.0,26191.538794997534,19963.870288341775,0.7622259403924287,1.0357677761348472,0.6436363050953047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315178198499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48499888191,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.110071741517,1454.984539653235,0.3750232834421386,6.17534620354742,3.488641712954362,,,,
4492.0,-30.63601573940166,4.9763654147341105,35.025140120064286,24.22995379837232,5.019596433660021,-27.07054571460083,-40.66247673528267,1.4541262996354467,-5.048175109491524,-5.048175109419519,40.05017396677629,42257.740179447144,25745.37841927667,25745.37841927667,68003.11859872381,77774.7523380263,77774.7523380263,25745.37841927667,103520.13075730298,103520.13075730298,103520.13075730298,129711.69742416221,125201.08539201964,4510.612032142567,0.0,92209.85895346539,56692.84679750634,39463.346839954494,26191.566666859235,65654.91350681373,19963.881058595794,1454.9862182115996,0.0,0.8864915802282158,2.8795828764340925,0.0014947054983599872,1.0,1.0,-3.2831029847591253,353990.529862372,1556697.7221695494,4.397568835456639,1556697.7221695494,4.397568835456639,0.7622255404773679,0.09252678215316155,4.028046144702076,101325.0,128610.00419445492,1.2692820547195156,1.0,0.0,4.028046144702246,1.2849668669880094,1.2852475729529096,3.1347470881828294,22891.95695405457,2334.329965284228,19458.16507166574,1984.1806398378385,0.85,0.8500000725459758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.393476763878,4632.441516551485,5.5685025617367545,4.9763654147341105,-2.366749460677975,7.343114875412086,3.488613809550632,3.5,0.9967468027287519,0.6,0.00021844248208374484,1.0000001778780019,0.00021844244322763952,199.44870841335396,0.0,6.728355478242498e-09,0.01906815942533924,0.031369532680778515,7.314454596482338e-05,0.00014529793611892146,0.0005852667914169901,0.09252678214996857,0.09252678214996857,0.09252678214996857,0.09252678216210192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.9068117892,595.6868483306295,0.0,0.09252678214996857,0.09252678215316155,0.09252678215316155,0.37502336129178276,0.37502336129178276,0.5,10.000255261318323,0.0,0.0,0.0,0.0,0.0,0.0,26191.566666859235,19963.881058595794,0.7622255404773679,1.035765869856281,0.6436340849807318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151870861087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47847291661,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.088841752276,1454.9862182115996,0.37502336129178276,6.17534620354742,3.488613809550632,,,,
4493.0,-30.636016728493836,4.976403716437549,35.0251365267353,24.229898023791634,5.019539831429154,-27.070581166357993,-40.66249328954143,1.4541042054006434,-5.048211270035949,-5.0482112700464725,40.050176562948444,42257.80450280492,25745.403791199456,25745.403791199456,68003.20829400438,77774.75570602123,77774.75570602123,25745.403791199456,103520.15949722068,103520.15949722068,103520.15949722068,129711.78681119172,125201.17284526858,4510.613965923143,0.0,92209.7226118892,56692.7714087813,39463.279114564335,26191.627313971043,65654.90642853538,19963.911526694897,1454.989087962968,0.0,0.8864913863730244,2.879579039606339,0.0014947054983599872,1.0,1.0,-3.283180551991734,353990.0307319064,1556697.834227429,4.397575352641472,1556697.834227429,4.397575352641472,0.7622249388088163,0.09252682129758152,4.028046144702076,101325.0,128609.96722552889,1.2692816898645831,1.0,0.0,4.028046144704372,1.2849669704547688,1.2852476763923404,3.1347468357700206,22891.92310598747,2334.3265137419476,19458.13785259591,1984.1778642651582,0.85,0.8500001403336255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.37134159328,4632.441516551485,5.568534709636198,4.976403716437549,-2.3667769897263655,7.343180706163914,3.488585972516003,3.5,0.9967388492902866,0.6,0.00021844244322763952,1.0000001034838115,0.00021844242062238524,199.44870923405122,0.0,7.749800019624019e-09,0.021962933255614468,0.03136954043057853,7.314440816010262e-05,0.0001452980350675369,0.0005852671899865791,0.09252682131867025,0.09252682131867025,0.09252682131867025,0.09252682113918732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.9193644105,595.6868443766539,0.0,0.09252682131867025,0.09252682129758152,0.09252682129758152,0.3750234260032244,0.3750234260032244,0.5,10.000255261335383,0.0,0.0,0.0,0.0,0.0,0.0,26191.627313971043,19963.911526694897,0.7622249388088163,1.0357673476852045,0.6436351340901241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151973229657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.481367690445,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.067607224682,1454.989087962968,0.3750234260032244,6.17534620354742,3.488585972516003,,,,
4494.0,-30.636016728493836,4.976403716437549,35.0251365267353,24.229864146932982,5.019539831429154,-27.070581166357993,-40.662474430259294,1.4541042054006434,-5.048211270035949,-5.0482112700464725,40.050176562948444,42257.72621677569,25745.237928405404,25745.237928405404,68002.96414518109,77774.61855449587,77774.61855449587,25745.237928405404,103519.85648290128,103519.85648290128,103519.85648290128,129711.53604331976,125200.92207739662,4510.613965923143,0.0,92209.58545976,56692.6928633651,39463.21399599433,26191.679560418488,65654.89355641282,19963.94004025256,1454.9911660584955,0.0,0.8864913863730244,2.879579039606339,0.0014947054983599872,1.0,1.0,-3.284440303725148,353990.0307319064,1556697.834227429,4.397575352641472,1556697.834227429,4.397575352641472,0.7622245069927688,0.09252682129758152,4.028046144702076,101325.0,128609.917172721,1.2692811958817765,1.0,0.0,4.028046144702887,1.284966970501456,1.2852476764099892,3.1347468356561246,22891.889056693028,2334.3230416801894,19458.101906647662,1984.174198798536,0.85,0.8499998343718422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.349206675181,4632.441516551485,5.568525494728903,4.976403716437549,-2.366788275702938,7.343191992140486,3.488558135887763,3.5,0.9967308959679323,0.6,0.00021844242062238524,1.0,0.00021844242062238524,199.44870923405122,0.0,4.508588788872126e-09,0.012777340627663605,0.03136954493916732,7.314456515284175e-05,0.00014529785546954347,0.000585266466557574,0.09252683469111433,0.09252683469111433,0.09252683469111433,0.09252695329108784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.9193644105,595.6868443766539,0.0,0.09252683469111433,0.09252682129758152,0.09252682129758152,0.3750234802035063,0.3750234802035063,0.5,10.000255261335383,0.0,0.0,0.0,0.0,0.0,0.0,26191.679560418488,19963.94004025256,0.7622245069927688,1.035763832085886,0.6436340678926923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553152032784462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.472182097816,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16631.046386885224,1454.9911660584955,0.3750234802035063,6.17534620354742,3.488558135887763,,,,
4495.0,-30.636016728493836,4.976403716437549,35.0251365267353,24.229830304998927,5.019539831429154,-27.070581166357993,-40.662455501127965,1.4541042054006434,-5.048211270035949,-5.0482112700464725,40.050176562948444,42257.64789385812,25745.0035995192,25745.0035995192,68002.65149337731,77774.48152323965,77774.48152323965,25745.0035995192,103519.48512275885,103519.48512275885,103519.48512275885,129711.27385242489,125200.65988650174,4510.613965923143,0.0,92209.44842850375,56692.614540447525,39463.148764506914,26191.78872966603,65654.93749417295,19963.999619388334,1454.9955082432575,0.0,0.8864913863730244,2.879579039606339,0.0014947054983599872,1.0,1.0,-3.285984186063274,353990.0307319064,1556697.834227429,4.397575352641472,1556697.834227429,4.397575352641472,0.7622236047122732,0.09252682129758152,4.028046144702076,101325.0,128609.87608376416,1.2692807903653014,1.0,0.0,4.0280461447018645,1.284966970501456,1.2852476764099892,3.1347468356561246,22891.855037406425,2334.3195726783792,19458.074947796962,1984.1714497608218,0.85,0.8499999198842341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.317934699595,4632.441516551485,5.568512475919961,4.976403716437549,-2.366804220482475,7.343207936920024,3.4885188087484926,3.5,0.9967196596424265,0.6,0.00021844242062238524,1.0,0.00021844242062238524,199.44870923405122,0.0,0.0,0.0,0.03136954493916732,7.314472272734852e-05,0.0001452976978950367,0.0005852658318401895,0.09252684598886757,0.09252684598886757,0.09252684598886757,0.09252722942274831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.9193644105,595.6868443766539,0.0,0.09252684598886757,0.09252682129758152,0.09252682129758152,0.37502352599479216,0.37502352599479216,0.5,10.000255261335383,0.0,0.0,0.0,0.0,0.0,0.0,26191.78872966603,19963.999619388334,0.7622236047122732,1.0357583768838823,0.6436324442104389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553152032784462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.025186327606,1454.9955082432575,0.37502352599479216,6.17534620354742,3.4885188087484926,,,,
4496.0,-30.636016928206228,4.976445281916193,35.02513155413936,24.229674750845902,5.019486801566144,-27.070463765349203,-40.66233246177433,1.4539812466195035,-5.04826376917714,-5.048263769146731,40.050130728038766,42257.13712846988,25745.010842380212,25745.010842380212,68002.1479708501,77774.06635536418,77774.06635536418,25745.010842380212,103519.0771977444,103519.0771977444,103519.0771977444,129710.94013011748,125200.31234196323,4510.627788154255,0.0,92209.3163737525,56692.579943751705,39463.04047777866,26191.862932373086,65654.90341015175,19964.028629574044,1454.9998504280195,0.0,0.8864912848350677,2.8795734691730024,0.0014947054983599872,1.0,1.0,-3.288544388843718,353989.3060778486,1556695.8558803005,4.397578766229608,1556695.8558803005,4.397578766229608,0.7622225529020522,0.09252697662555255,4.028046144702076,101325.0,128609.8449051519,1.2692804826563227,1.0,0.0,4.028046144705084,1.284967545868105,1.2852482519023292,3.134745432018509,22891.822253583574,2334.3162296588107,19458.04576670008,1984.1684741170616,0.85,0.8499998624466886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.286662582993,4632.441516551485,5.568551708190357,4.976445281916193,-2.366847504059034,7.343292785975226,3.4884794816092217,3.5,0.9967084233169204,0.6,0.00021844242062238524,1.000000020894916,0.0002184424160580493,199.44870939976218,0.0,0.0,0.0,0.03136954493916732,7.314574696929526e-05,0.00014529667365308996,0.0005852617061463647,0.09252681465229622,0.09252681465229622,0.09252681465229622,0.09252731596555828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.6253321108,595.6869377284518,0.0,0.09252681465229622,0.09252697662555255,0.09252697662555255,0.3750235650588812,0.3750235650588812,0.5,10.000270284243847,0.0,0.0,0.0,0.0,0.0,0.0,26191.862932373086,19964.028629574044,0.7622225529020522,1.0357512453568765,0.6436249987984289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553152032784462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.00398576999,1454.9998504280195,0.3750235650588812,6.17534620354742,3.4884794816092217,,,,
4497.0,-30.636015297521908,4.97648455873409,35.02512761720321,24.229460663069062,5.019235368848474,-27.070579046652067,-40.66242874888701,1.4537992370680022,-5.048394091259468,-5.04839409120066,40.05014951727369,42257.54270310269,25745.28677722017,25745.28677722017,68002.82948032286,77774.21772718176,77774.21772718176,25745.28677722017,103519.50450440194,103519.50450440194,103519.50450440194,129711.38500055684,125200.75900832843,4510.625992228402,0.0,92209.18667990352,56692.51213796785,39462.97171326185,26191.8804961549,65654.85220941676,19964.03019163793,1455.0020596338472,0.0,0.8864905519695586,2.8795596413555926,0.0014947054983599872,1.0,1.0,-3.286615283356582,353987.5072263011,1556696.6668694704,4.397603404332255,1556696.6668694704,4.397603404332255,0.7622221014092039,0.09252693597122168,4.028046144702076,101325.0,128609.82363688423,1.2692802727548407,1.0,0.0,4.028046144698865,1.2849683975640975,1.2852491037785125,3.1347433542630347,22891.790055876714,2334.31294640644,19458.01752645425,1984.1655944134081,0.85,0.8499998243457174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.265361071452,4632.441516551485,5.568637049043113,4.97648455873409,-2.3669433231742105,7.343427881908301,3.488452693389342,3.5,0.996700769539812,0.6,0.0002184424160580493,0.9999998293896131,0.00021844245332660077,199.44870805865236,0.0,9.103509130231008e-10,0.002579934487507468,0.03136954584951823,7.314494542543435e-05,0.00014529747063261493,0.0005852649164166676,0.09252693599197843,0.09252693599197843,0.09252693599197843,0.09252693564219065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.7161654024,595.6869091168248,0.0,0.09252693599197843,0.09252693597122168,0.09252693597122168,0.37502365897592194,0.37502365897592194,0.5,10.000270287185662,0.0,0.0,0.0,0.0,0.0,0.0,26191.8804961549,19964.03019163793,0.7622221014092039,1.0357624332687072,0.6436316781022586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315204480946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.461984691676,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.982781211467,1455.0020596338472,0.37502365897592194,6.17534620354742,3.488452693389342,,,,
4498.0,-30.63601528824306,4.976525814035684,35.02512261394807,24.229471769090765,5.01931794193859,-27.070541941761604,-40.662374161742605,1.4538445954634411,-5.048323983970363,-5.0483239839628276,40.05011087710651,42257.31656771337,25745.049358998393,25745.049358998393,68002.36592671176,77773.92838236135,77773.92838236135,25745.049358998393,103518.97774135975,103518.97774135975,103518.97774135975,129710.72277194547,125200.10094005497,4510.621831890496,0.0,92209.0480019138,56692.43618729146,39462.90201624705,26191.745030585727,65654.64704683278,19963.956168365312,1454.996276851551,0.0,0.8864910497017825,2.8795670800791573,0.0014947054983599872,1.0,1.0,-3.2884779708903125,353988.47492484667,1556694.9990665037,4.397586671139497,1556694.9990665037,4.397586671139497,0.7622232174699379,0.09252685842033305,4.028046144702076,101325.0,128609.77670193758,1.2692798095429318,1.0,0.0,4.028046144700693,1.2849681853161414,1.2852488914841902,3.134743872052407,22891.75562777318,2334.3094357169043,19457.994402494165,1984.1632364257077,0.85,0.8500000925611385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.243565575306,4632.441516551485,5.568611948264236,4.976525814035684,-2.366892046616826,7.34341786065251,3.4884252840326013,3.5,0.9966929382950289,0.6,0.0002184424160580493,0.9999998284188132,0.00021844245353866472,199.44870805102124,0.0,0.0,0.0,0.03136954584951823,7.31453998361367e-05,0.0001452970162219126,0.00058526308602939,0.0925268583602336,0.0925268583602336,0.0925268583602336,0.0925268588746764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.5293379899,595.6869679659775,0.0,0.0925268583602336,0.09252685842033305,0.09252685842033305,0.37502373669548544,0.37502373669548544,0.5,10.000270286994947,0.0,0.0,0.0,0.0,0.0,0.0,26191.745030585727,19963.956168365312,0.7622232174699379,1.0357586094127398,0.6436302450544039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315194695285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.961613315238,1454.996276851551,0.37502373669548544,6.17534620354742,3.4884252840326013,,,,
4499.0,-30.63601442982374,4.976565498543933,35.025118661817885,24.229416029434674,5.019244978760548,-27.070591895808086,-40.66240416197104,1.4538224456590816,-5.048419757783904,-5.048419757782178,40.05013119835909,42257.444367088916,25745.23785419043,25745.23785419043,68002.68222127935,77773.99794631342,77773.99794631342,25745.23785419043,103519.23580050385,103519.23580050385,103519.23580050385,129711.14629040528,125200.51947504123,4510.626815364035,0.0,92208.91184363607,56692.35826811273,39462.837306137044,26191.910489901416,65654.74779603846,19964.04157692505,1455.003872651142,0.0,0.8864904874956434,2.8795569180166076,0.0014947054983599872,1.0,1.0,-3.287876205645773,353987.1529489901,1556695.8761799673,4.397605571873081,1556695.8761799673,4.397605571873081,0.7622216632353875,0.09252695654658523,4.028046144702076,101325.0,128609.73555730462,1.2692794034769763,1.0,0.0,4.0280461447033735,1.2849682889628924,1.285248995153583,3.1347436192010174,22891.72182521163,2334.305988814899,19457.96274753466,1984.160008518165,0.85,0.8499999648827105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.222296666966,4632.441516551485,5.568678337779913,4.976565498543933,-2.366962433302037,7.34352793184597,3.4883985369798056,3.5,0.9966852962799445,0.6,0.0002184424160580493,0.9999997386066792,0.00021844247315745276,199.44870734503877,0.0,0.0,0.0,0.03136954584951823,7.314515009890128e-05,0.000145297265959148,0.0005852640919824983,0.09252695652204534,0.09252695652204534,0.09252695652204534,0.09252695669939875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.62759075395,595.6869370171528,0.0,0.09252695652204534,0.09252695654658523,0.09252695654658523,0.37502380144453523,0.37502380144453523,0.5,10.00027028743741,0.0,0.0,0.0,0.0,0.0,0.0,26191.910489901416,19964.04157692505,0.7622216632353875,1.0357618375526312,0.6436312039209248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315194639603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.940412991204,1455.003872651142,0.37502380144453523,6.17534620354742,3.4883985369798056,,,,
4500.0,-30.63601398427246,4.976605257818769,35.02511470934829,24.229353374708467,5.019211413107531,-27.070595924386463,-40.6623934051953,1.453793353422087,-5.048439506054251,-5.048439506063499,40.050123284291764,42257.40162368898,25745.22888233668,25745.22888233668,68002.63050602566,77773.88028383409,77773.88028383409,25745.22888233668,103519.10916617078,103519.10916617078,103519.10916617078,129711.0440840454,125200.41677742254,4510.627306622868,0.0,92208.77607015459,56692.297410821506,39462.75406592565,26191.934917874616,65654.68898380027,19964.052029086324,1455.0052307859673,0.0,0.8864904154709704,2.879554822633603,0.0014947054983599872,1.0,1.0,-3.288482491559762,353986.88036205363,1556695.5345901093,4.397607993262178,1556695.5345901093,4.397607993262178,0.7622213514077538,0.09252696821909766,4.028046144702076,101325.0,128609.6963613349,1.2692790166428316,1.0,0.0,4.028046144701228,1.2849684250957605,1.28524913131619,3.1347432870981957,22891.688118179336,2334.302551654167,19457.933577264015,1984.1570339783734,0.85,0.8499999421978661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.200705563919,4632.441516551485,5.568702403802817,4.976605257818769,-2.366977274106409,7.343582531925178,3.488371384829854,3.5,0.9966775385228155,0.6,0.0002184424160580493,0.9999996919908725,0.000218442483340328,199.44870697860785,0.0,0.0,0.0,0.03136954584951823,7.314523964370964e-05,0.00014529717641433964,0.0005852637312918782,0.09252696821947674,0.09252696821947674,0.09252696821947674,0.0925269682190367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.5893256029,595.6869490703745,0.0,0.09252696821947674,0.09252696821909766,0.09252696821909766,0.375023855819711,0.375023855819711,0.5,10.000270287436273,0.0,0.0,0.0,0.0,0.0,0.0,26191.934917874616,19964.052029086324,0.7622213514077538,1.035761977683037,0.6436311294402085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151894882683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.9192296786,1455.0052307859673,0.375023855819711,6.17534620354742,3.488371384829854,,,,
4501.0,-30.63601323566017,4.97664464312549,35.02511088332221,24.22926560919734,5.019157812779059,-27.070594302955463,-40.66237049465997,1.4537388803928784,-5.048480391642897,-5.048480391650086,40.05011902759117,42257.3096823148,25745.27375855332,25745.27375855332,68002.58344086813,77773.74194593843,77773.74194593843,25745.27375855332,103519.01570449174,103519.01570449174,103519.01570449174,129711.0085489215,125200.37999131354,4510.628557607957,0.0,92208.64126546132,56692.20900312737,39462.70251370439,26191.992844429747,65654.69535813414,19964.07955538246,1455.0081573627592,0.0,0.8864902223681562,2.879550484487028,0.0014947054983599872,1.0,1.0,-3.289024694256284,353986.31601556845,1556695.3508600916,4.397614485164527,1556695.3508600916,4.397614485164527,0.7622207166121849,0.09252699473768117,4.028046144702076,101325.0,128609.65349074303,1.2692785935429858,1.0,0.0,4.028046144704051,1.2849686799944111,1.285249386270524,3.1347426652606005,22891.654651657744,2334.299139018701,19457.902958346567,1984.153911717719,0.85,0.8499998472997008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.179184923649,4632.441516551485,5.568738032587959,4.97664464312549,-2.367007662778777,7.343652305904267,3.488344321375336,3.5,0.9966698061072388,0.6,0.0002184424160580493,0.9999996136673142,0.0002184425004495272,199.448706362933,0.0,0.0,0.0,0.03136954584951823,7.314543036286072e-05,0.00014529698569518856,0.000585262963066337,0.09252699473139547,0.09252699473139547,0.09252699473139547,0.09252699477616569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.5687435622,595.6869555535595,0.0,0.09252699473139547,0.09252699473768117,0.09252699473768117,0.37502390189401313,0.37502390189401313,0.5,10.00027028755049,0.0,0.0,0.0,0.0,0.0,0.0,26191.992844429747,19964.07955538246,0.7622207166121849,1.0357611602632029,0.6436296665731072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315186814536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.89803812348,1455.0081573627592,0.37502390189401313,6.17534620354742,3.488344321375336,,,,
4502.0,-30.636012039545736,4.976683781013353,35.02510672343083,24.22911567790436,5.019091498058928,-27.070542128824947,-40.66230993540955,1.453621587259762,-5.048515720372336,-5.048515720430658,40.050101742632,42257.06353594926,25745.303448882576,25745.303448882576,68002.36698483184,77773.4033296777,77773.4033296777,25745.303448882576,103518.70677856028,103518.70677856028,103518.70677856028,129710.73421841481,125200.10574226553,4510.628476149281,0.0,92208.50903960613,56692.16924556044,39462.59977116187,26192.027439854537,65654.6272110164,19964.09280114639,1455.010270641349,0.0,0.8864901048607107,2.8795467359525513,0.0014947054983599872,1.0,1.0,-3.290368918360457,353985.8283713415,1556694.604799479,4.397618435635397,1556694.604799479,4.397618435635397,0.7622202155595048,0.09252699655053225,4.028046144702076,101325.0,128609.62671054214,1.2692783292429524,1.0,0.0,4.028046144700758,1.2849692288509833,1.2852499352469962,3.1347413262992654,22891.621825356742,2334.295791667567,19457.87706899721,1984.1512717387907,0.85,0.8499999352358679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.157627201625,4632.441516551485,5.568770421627627,4.976683781013353,-2.367034066249887,7.343717847263241,3.488317211372561,3.5,0.9966620603921603,0.6,0.0002184424160580493,0.9999994885238569,0.0002184425277861909,199.44870537922284,0.0,0.0,0.0,0.03136954584951823,7.31459344916101e-05,0.00014529648156643918,0.0005852609324124716,0.09252699656494605,0.09252699656494605,0.09252699656494605,0.09252699644941158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.48516919947,595.6869818788265,0.0,0.09252699656494605,0.09252699655053225,0.09252699655053225,0.37502394132807887,0.37502394132807887,0.5,10.000270287590075,0.0,0.0,0.0,0.0,0.0,0.0,26192.027439854537,19964.09280114639,0.7622202155595048,1.0357589384563821,0.6436265855281379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315182322148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.87685265454,1455.010270641349,0.37502394132807887,6.17534620354742,3.488317211372561,,,,
4503.0,-30.63600983745688,4.9767229930013706,35.0251028857342,24.229084944259398,5.019051487992056,-27.070583063422895,-40.662331064790465,1.4536247151340624,-5.048535973035314,-5.0485359730335,40.05010271902992,42257.15996872198,25745.294556890392,25745.294556890392,68002.45452561237,77773.44092253273,77773.44092253273,25745.294556890392,103518.73547942312,103518.73547942312,103518.73547942312,129710.79627667717,125200.16678144335,4510.629495233823,0.0,92208.37198486719,56692.091035817604,39462.53438783287,26192.060797254046,65654.59518508692,19964.109457923347,1455.0118606076683,0.0,0.8864899980182117,2.8795445870571843,0.0014947054983599872,1.0,1.0,-3.290355186963268,353985.54882305826,1556694.6469433052,4.397622027563131,1556694.6469433052,4.397622027563131,0.7622198807669371,0.09252701725700428,4.028046144702076,101325.0,128609.58049938467,1.2692778731742873,1.0,0.0,4.028046144700924,1.284969214214533,1.2852499206073484,3.134741362005557,22891.587800240344,2334.292322071283,19457.846966323774,1984.148202120375,0.85,0.8499998836305921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.136062259106,4632.441516551485,5.568794474179913,4.9767229930013706,-2.3670494100802513,7.343772403081622,3.4882900923739424,3.5,0.9966543121068406,0.6,0.0002184424160580493,0.999999258130381,0.0002184425781139615,199.44870356817776,0.0,0.0,0.0,0.03136954584951823,7.314575859857293e-05,0.00014529665745947635,0.0005852616409177418,0.09252701724228302,0.09252701724228302,0.09252701724228302,0.09252701735746433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.48988947767,595.6869803919827,0.0,0.09252701724228302,0.09252701725700428,0.09252701725700428,0.3750239754496573,0.3750239754496573,0.5,10.000270287731876,0.0,0.0,0.0,0.0,0.0,0.0,26192.060797254046,19964.109457923347,0.7622198807669371,1.0357607770470079,0.6436283682748296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315175144321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.85567617551,1455.0118606076683,0.3750239754496573,6.17534620354742,3.4882900923739424,,,,
4504.0,-30.63600808473142,4.976761970154867,35.02509940331448,24.22905225483703,5.019017740577854,-27.07061619090177,-40.66234346302224,1.4536258470203038,-5.048570694176078,-5.048570694159244,40.05010529431796,42257.21851186399,25745.322737045124,25745.322737045124,68002.54124890911,77773.44528448799,77773.44528448799,25745.322737045124,103518.7680215331,103518.7680215331,103518.7680215331,129710.88401131253,125200.25304013645,4510.630971176091,0.0,92208.23513503239,56692.008363510045,39462.47419058038,26192.115989779435,65654.59018035981,19964.13706448766,1455.0144938689914,0.0,0.8864898115782268,2.879540902996512,0.0014947054983599872,1.0,1.0,-3.29037253111818,353985.0695662231,1556694.7580992312,4.39762829547252,1556694.7580992312,4.39762829547252,0.7622193286055228,0.09252704701367878,4.028046144702076,101325.0,128609.53757311672,1.2692774495249615,1.0,0.0,4.028046144703282,1.2849692089180302,1.2852499153096886,3.134741374926619,22891.553825993306,2334.28885766223,19457.81886981559,1984.1453370738827,0.85,0.8499999177740954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.114566895864,4632.441516551485,5.5688264620124945,4.976761970154867,-2.367075380011419,7.343837350166286,3.4882630609586833,3.5,0.9966465888453381,0.6,0.0002184424160580493,0.9999990747515768,0.00021844261817173733,199.4487021266988,0.0,0.0,0.0,0.03136954584951823,7.314565538879089e-05,0.0001452967606692584,0.0005852620566515065,0.09252704701864699,0.09252704701864699,0.09252704701864699,0.0925270469736795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.502341005,595.6869764698519,0.0,0.09252704701864699,0.09252704701367878,0.09252704701367878,0.37502400532165614,0.37502400532165614,0.5,10.000270287773104,0.0,0.0,0.0,0.0,0.0,0.0,26192.115989779435,19964.13706448766,0.7622193286055228,1.0357621769033853,0.6436293090213362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151619296882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.83451988937,1455.0144938689914,0.37502400532165614,6.17534620354742,3.4882630609586833,,,,
4505.0,-30.63600808473142,4.976761970154867,35.02509940331448,24.22901844782757,5.019017740577854,-27.07061619090177,-40.66232456881551,1.4536258470203038,-5.048570694176078,-5.048570694159244,40.05010529431796,42257.14018892224,25745.161623819746,25745.161623819746,68002.301812742,77773.30841623989,77773.30841623989,25745.161623819746,103518.47004005963,103518.47004005963,103518.47004005963,129710.65834568892,125200.02737451284,4510.630971176091,0.0,92208.09826678429,56691.930040568295,39462.40914023999,26192.188305629286,65654.59744586928,19964.17652953005,1455.017370136996,0.0,0.8864898115782268,2.879540902996512,0.0014947054983599872,1.0,1.0,-3.2916113183053426,353985.0695662231,1556694.7580992312,4.39762829547252,1556694.7580992312,4.39762829547252,0.7622187308892897,0.09252704701367878,4.028046144702076,101325.0,128609.49180736805,1.2692769978521397,1.0,0.0,4.0280461447031355,1.2849692089180302,1.2852499153096886,3.134741374926619,22891.519847174994,2334.285392787037,19457.79191096489,1984.1425880361685,0.85,0.850000001785209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.093067101574,4632.441516551485,5.56881751029956,4.976761970154867,-2.36708634341982,7.3438483135746875,3.48823602405499,3.5,0.9966388640157114,0.6,0.0002184424160580493,0.9999990747515768,0.00021844261817173733,199.4487021266988,0.0,0.0,0.0,0.03136954584951823,7.314581267473779e-05,0.00014529660338331152,0.0005852614230964546,0.09252705354988172,0.09252705354988172,0.09252705354988172,0.09252722988085046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.502341005,595.6869764698519,0.0,0.09252705354988172,0.09252704701367878,0.09252704701367878,0.3750240317935894,0.3750240317935894,0.5,10.000270287773104,0.0,0.0,0.0,0.0,0.0,0.0,26192.188305629286,19964.17652953005,0.7622187308892897,1.0357584153769024,0.6436280448412206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151514116645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.81335467439,1455.017370136996,0.3750240317935894,6.17534620354742,3.48823602405499,,,,
4506.0,-30.63600808473142,4.976761970154867,35.02509940331448,24.22898457096892,5.019017740577854,-27.07061619090177,-40.662305674608774,1.4536258470203038,-5.048570694176078,-5.048570694159244,40.05010529431796,42257.06186597706,25744.930830415084,25744.930830415084,68001.99269639215,77773.17131474518,77773.17131474518,25744.930830415084,103518.10214516026,103518.10214516026,103518.10214516026,129710.39670628241,125199.76573510631,4510.630971176091,0.0,92207.96116528958,56691.85171762312,39462.343830740516,26192.294561122148,65654.63839186267,19964.234516394885,1455.021596301569,0.0,0.8864898115782268,2.879540902996512,0.0014947054983599872,1.0,1.0,-3.2931407438549627,353985.0695662231,1556694.7580992312,4.39762829547252,1556694.7580992312,4.39762829547252,0.7622178526515305,0.09252704701367878,4.028046144702076,101325.0,128609.45071841117,1.2692765923356641,1.0,0.0,4.028046144702113,1.2849692089180302,1.2852499153096886,3.134741374926619,22891.48581045104,2334.2819220071115,19457.76495211419,1984.1398389984543,0.85,0.8500000879467076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.062268780447,4632.441516551485,5.568804686943257,4.976761970154867,-2.3671020485038787,7.343864018658746,3.488197294005248,3.5,0.9966277982872137,0.6,0.0002184424160580493,0.9999990747515768,0.00021844261817173733,199.4487021266988,0.0,0.0,0.0,0.03136954584951823,7.314596996099717e-05,0.00014529644609705212,0.0005852607895401438,0.09252705940997628,0.09252705940997628,0.09252705940997628,0.09252749863042622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.502341005,595.6869764698519,0.0,0.09252705940997628,0.09252704701367878,0.09252704701367878,0.37502405554530527,0.37502405554530527,0.5,10.000270287773104,0.0,0.0,0.0,0.0,0.0,0.0,26192.294561122148,19964.234516394885,0.7622178526515305,1.0357530612006298,0.6436264504841819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151514116645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.7921544049,1455.021596301569,0.37502405554530527,6.17534620354742,3.488197294005248,,,,
4507.0,-30.63600592834721,4.976804077338522,35.025096120902504,24.22906042719262,5.018999029211854,-27.070685329733358,-40.662346047442384,1.4537366449707598,-5.048623515932945,-5.048623515923638,40.05010480986475,42257.23790014994,25744.94381050545,25744.94381050545,68002.1817106554,77773.55404538674,77773.55404538674,25744.94381050545,103518.4978558922,103518.4978558922,103518.4978558922,129710.88029737576,125200.2337293994,4510.646567976343,0.0,92207.81956653821,56691.73910710049,39462.311621597466,26192.38244148356,65654.69406308103,19964.277969919676,1455.0258224661418,0.0,0.886489543910697,2.879535298390635,0.0014947054983599872,1.0,1.0,-3.2924462507950807,353984.3404670748,1556694.737189008,4.3976372941666915,1556694.737189008,4.3976372941666915,0.7622169542813411,0.09252723941391554,4.028046144702076,101325.0,128609.39231418924,1.2692760159308092,1.0,0.0,4.028046144704785,1.2849686904547473,1.2852493967331453,3.134742639742109,22891.4506572412,2334.2783373773104,19457.734465778907,1984.136730257418,0.85,0.8500000614694065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.031470322537,4632.441516551485,5.568844593807036,4.976804077338522,-2.367145185074512,7.343949262413034,3.4881585639555066,3.5,0.9966167325587162,0.6,0.0002184424160580493,0.9999988491400528,0.00021844266745496603,199.44870035324223,0.0,0.0,0.0,0.03136954584951823,7.31456338746564e-05,0.0001452967821833929,0.0005852621433114331,0.09252709372974763,0.09252709372974763,0.09252709372974763,0.09252755935035153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.43275163363,595.6869990714915,0.0,0.09252709372974763,0.09252723941391554,0.09252723941391554,0.37502407712084723,0.37502407712084723,0.5,10.000284238207202,0.0,0.0,0.0,0.0,0.0,0.0,26192.38244148356,19964.277969919676,0.7622169542813411,1.0357550618592313,0.6436285859400882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151514116645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.770954135405,1455.0258224661418,0.37502407712084723,6.17534620354742,3.4881585639555066,,,,
