time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4508.0,-30.63600430825448,4.9768433437017565,35.02509262826615,24.228508269321196,5.018582634568967,-27.07063469741564,-40.662308398727305,1.4532130626915272,-5.048778694117857,-5.048778694142172,40.05009147036926,42257.088394139944,25745.28803213602,25745.28803213602,68002.37642627597,77773.00447301235,77773.00447301235,25745.28803213602,103518.29250514836,103518.29250514836,103518.29250514836,129710.70390972012,125200.06064660099,4510.643263119126,0.0,92207.70395235186,56691.78803121793,39462.12880125992,26192.41140457175,65654.54020583167,19964.278697560465,1455.0292960179934,0.0,0.8864888007813554,2.8795188333961415,0.0014947054983599872,1.0,1.0,-3.293106597564929,353982.19854811457,1556694.1614241728,4.397662277394385,1556694.1614241728,4.397662277394385,0.7622161392164069,0.09252717423166976,4.028046144702076,101325.0,128609.41541976796,1.2692762439651415,1.0,0.0,4.028046144701256,1.2849711404873898,1.2852518473010068,3.134736662781576,22891.421954941823,2334.275410557308,19457.70806126165,1984.1340377459835,0.85,0.8499999737701353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.010772789286,4632.441516551485,5.568943984225811,4.9768433437017565,-2.3672589104067936,7.3441022541085506,3.4881325362395006,3.5,0.9966092960684287,0.6,0.0002184424160580493,0.9999986796380141,0.00021844270448149238,199.4486990208433,0.0,0.0,0.0,0.03136954584951823,7.314594728384593e-05,0.00014529646877420337,0.0005852608808847554,0.09252717424643614,0.09252717424643614,0.09252717424643614,0.09252717360756306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.36821282393,595.6870194011232,0.0,0.09252717424643614,0.09252717423166976,0.09252717423166976,0.3750241528900477,0.3750241528900477,0.5,10.00028424676978,0.0,0.0,0.0,0.0,0.0,0.0,26192.41140457175,19964.278697560465,0.7622161392164069,1.0357604548456765,0.6436278170810572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151384713034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.74979706548,1455.0292960179934,0.3750241528900477,6.17534620354742,3.4881325362395006,,,,
4509.0,-30.636001680774182,4.9768862211815925,35.02508677224084,24.228659911919408,5.0188844977177265,-27.07051756099425,-40.66217023702336,1.453400377798889,-5.048629295018941,-5.048629295022563,40.05001629454396,42256.526629284715,25744.854697428193,25744.854697428193,68001.3813267129,77772.39621288466,77772.39621288466,25744.854697428193,103517.25091031285,103517.25091031285,103517.25091031285,129709.37115553643,125198.73738843364,4510.633767102792,0.0,92207.55944963275,56691.68986547037,39462.07731573598,26192.12024522357,65654.19756095955,19964.12071619988,1455.0167697066267,0.0,0.886489835471281,2.8795346852063073,0.0014947054983599872,1.0,1.0,-3.296659215676357,353984.26069837017,1556690.916658179,4.397627492213939,1556690.916658179,4.397627492213939,0.7622185805992763,0.09252699460003806,4.028046144702076,101325.0,128609.34588032741,1.2692755576642232,1.0,0.0,4.028046144702252,1.284970263970541,1.2852509705926796,3.1347388010796977,22891.386080794924,2334.271752412386,19457.68154417565,1984.1313337557324,0.85,0.8500001474572119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.9894495174585,4632.441516551485,5.568875935919646,4.9768862211815925,-2.367148876060469,7.344035097242061,3.488105721721307,3.5,0.9966016347775163,0.6,0.0002184424160580493,0.9999984047382221,0.0002184427645314422,199.4486968599473,0.0,0.0,0.0,0.03136954584951823,7.314709743062216e-05,0.00014529531862742713,0.0005852562480404675,0.09252699463355529,0.09252699463355529,0.09252699463355529,0.09252699439832077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.00473563455,595.6871338935048,0.0,0.09252699463355529,0.09252699460003806,0.09252699460003806,0.3750242162467705,0.3750242162467705,0.5,10.000284245951581,0.0,0.0,0.0,0.0,0.0,0.0,26192.12024522357,19964.12071619988,0.7622185805992763,1.0357507037318368,0.6436226197121634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151287492028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.728629323727,1455.0167697066267,0.3750242162467705,6.17534620354742,3.488105721721307,,,,
4510.0,-30.635996724242936,4.976927247955544,35.025082631412445,24.22858402077111,5.018776294895401,-27.070548303099944,-40.66217854907734,1.4533578584287927,-5.048733325263299,-5.048733325249132,40.050054515085584,42256.58103011435,25745.074280699355,25745.074280699355,68001.6553108137,77772.52707483867,77772.52707483867,25745.074280699355,103517.60135553802,103517.60135553802,103517.60135553802,129710.10893331,125199.45476252802,4510.654170781974,0.0,92207.42438658966,56691.599737357006,39462.02738803628,26192.50757777197,65654.53496580824,19964.329275036536,1455.0330407876254,0.0,0.8864891662270238,2.8795236471961574,0.0014947054983599872,1.0,1.0,-3.2965126823522155,353982.8247717481,1556692.5663455878,4.397649991491423,1556692.5663455878,4.397649991491423,0.76221527151448,0.09252727362015832,4.028046144702076,101325.0,128609.30601624463,1.2692751642363151,1.0,0.0,4.02804614470364,1.2849704629343361,1.2852511695999391,3.1347383156992574,22891.35255013558,2334.2683332366896,19457.647896933366,1984.1279026918842,0.85,0.8499999226484379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.969044494971,4632.441516551485,5.568948014340821,4.976927247955544,-2.36722451424248,7.344151762198024,3.4880800620005603,3.5,0.9965943034287316,0.6,0.0002184424160580493,0.999997886161995,0.00021844287781090633,199.44869278359013,0.0,0.0,0.0,0.03136954584951823,7.314702823527272e-05,0.0001452953878227766,0.0005852565267625282,0.09252712373033657,0.09252712373033657,0.09252712373033657,0.09252760456732402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.1200847394,595.6870982633224,0.0,0.09252712373033657,0.09252727362015832,0.09252727362015832,0.3750242696359803,0.3750242696359803,0.5,10.00029865345663,0.0,0.0,0.0,0.0,0.0,0.0,26192.50757777197,19964.329275036536,0.76221527151448,1.0357495540289456,0.6436201406669144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553151129818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.70748181731,1455.0330407876254,0.3750242696359803,6.17534620354742,3.4880800620005603,,,,
4511.0,-30.63599225235599,4.9769666952086125,35.02507908391038,24.228431784454756,5.018609270601612,-27.07062111266958,-40.6622345681302,1.4532381368645644,-5.048829342320744,-5.048829342309667,40.05006290794785,42256.83132639125,25745.26632492979,25745.26632492979,68002.09765132103,77772.58694588944,77772.58694588944,25745.26632492979,103517.85327081924,103517.85327081924,103517.85327081924,129710.32695019727,125199.67564621882,4510.651303978454,0.0,92207.29274854915,56691.537153137644,39461.95066156834,26192.473679378036,65654.42434094638,19964.304018714047,1455.0328851847091,0.0,0.8864886460353052,2.8795134594456844,0.0014947054983599872,1.0,1.0,-3.29522098307865,353981.4994549806,1556692.9286031525,4.397667479797579,1556692.9286031525,4.397667479797579,0.762215293717463,0.09252721310914042,4.028046144702076,101325.0,128609.27851225453,1.2692748927930375,1.0,0.0,4.028046144704206,1.2849710231559666,1.285251729943952,3.1347369490161348,22891.319869765055,2334.2650007663224,19457.62444839716,1984.1255116066304,0.85,0.8500001117933295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.9482522726485,4632.441516551485,5.569014602807499,4.9769666952086125,-2.3672949027489802,7.344261597957592,3.488053915446005,3.5,0.9965868329845728,0.6,0.0002184424160580493,0.9999974182918334,0.00021844298001407473,199.44868910581494,0.0,0.0,0.0,0.03136954584951823,7.314656189508315e-05,0.00014529585416296614,0.0005852584052023308,0.09252721311046352,0.09252721311046352,0.09252721311046352,0.09252721301483216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.16065839044,595.6870854830138,0.0,0.09252721311046352,0.09252721310914042,0.09252721310914042,0.37502437282168694,0.37502437282168694,0.5,10.000298654806752,0.0,0.0,0.0,0.0,0.0,0.0,26192.473679378036,19964.304018714047,0.762215293717463,1.0357580366280128,0.6436250374681471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150832379063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.686381057123,1455.0328851847091,0.37502437282168694,6.17534620354742,3.488053915446005,,,,
4512.0,-30.63598875899658,4.977007217579384,35.025074830489196,24.228398326691263,5.018642394990493,-27.07058475701969,-40.66218389254061,1.4532383930293664,-5.048800204878546,-5.048800204887498,40.0500354452231,42256.63541610158,25745.137310762893,25745.137310762893,68001.77272686447,77772.31730698889,77772.31730698889,25745.137310762893,103517.45461775178,103517.45461775178,103517.45461775178,129709.86421829269,125199.21497538468,4510.649242908006,0.0,92207.15617942651,56691.47428860305,39461.868767581625,26192.40960054091,65654.27836812253,19964.267249122982,1455.0303396064246,0.0,0.8864888942615261,2.8795165510286607,0.0014947054983599872,1.0,1.0,-3.2967424791524422,353981.90163665597,1556691.7432465625,4.397659134687698,1556691.7432465625,4.397659134687698,0.7622157546249847,0.09252717636700028,4.028046144702076,101325.0,128609.23697788887,1.2692744828807192,1.0,0.0,4.028046144699969,1.2849710219572759,1.2852517287449996,3.1347369519403876,22891.285965207426,2334.261543463612,19457.592738933734,1984.1222781412343,0.85,0.8499999855188312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.927135449248,4632.441516551485,5.569012133750844,4.977007217579384,-2.367273489203072,7.344280706782456,3.488027360780607,3.5,0.9965792459373163,0.6,0.0002184424160580493,0.9999970528000649,0.00021844305985342112,199.44868623280172,0.0,0.0,0.0,0.03136954584951823,7.31469837525792e-05,0.0001452954323054701,0.0005852567059408704,0.09252717636215575,0.09252717636215575,0.09252717636215575,0.09252717638862222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.027874424,595.6871273088981,0.0,0.09252717636215575,0.09252717636700028,0.09252717636700028,0.3750244582199842,0.3750244582199842,0.5,10.000298654702764,0.0,0.0,0.0,0.0,0.0,0.0,26192.40960054091,19964.267249122982,0.7622157546249847,1.0357553904648769,0.6436234845072742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150564023245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.665270753118,1455.0303396064246,0.3750244582199842,6.17534620354742,3.488027360780607,,,,
4513.0,-30.635994026937954,4.977046735960331,35.02507133037025,24.228355020191543,5.018587491994644,-27.07063528633688,-40.66221019076181,1.453228752633559,-5.048868325912338,-5.048868325911844,40.05004867316812,42256.72309719291,25745.257789556967,25745.257789556967,68001.98088674988,77772.36425605936,77772.36425605936,25745.257789556967,103517.62204561633,103517.62204561633,103517.62204561633,129710.15052440716,125199.49753762966,4510.652986777491,0.0,92207.01987904264,56691.37872519634,39461.82350427366,26192.528478790835,65654.3519830645,19964.328453150476,1455.035807336422,0.0,0.8864884988211738,2.8795093231563977,0.0014947054983599872,1.0,1.0,-3.2964039401700234,353980.96136828547,1556692.3141954606,4.397672428986546,1556692.3141954606,4.397672428986546,0.7622146319060572,0.09252725049626224,4.028046144702076,101325.0,128609.18909644861,1.2692740103276448,1.0,0.0,4.0280461447024,1.284971067068287,1.2852517738658653,3.1347368418903194,22891.2521273667,2334.2580929641317,19457.566483349776,1984.11960081677,0.85,0.8500000950183095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.90632875681,4632.441516551485,5.569063259925574,4.977046735960331,-2.3673234316604828,7.344370167620815,3.4880011961878044,3.5,0.9965717703393727,0.6,0.0002184424160580493,0.9999976039570432,0.00021844293945671585,199.44869056526898,0.0,0.0,0.0,0.03136954584951823,7.314676482831908e-05,0.00014529565122973023,0.0005852575877778923,0.09252725048564797,0.09252725048564797,0.09252725048564797,0.0925272505609666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.0918312646,595.6871071630165,0.0,0.09252725048564797,0.09252725049626224,0.09252725049626224,0.37502452938253655,0.37502452938253655,0.5,10.000298654978732,0.0,0.0,0.0,0.0,0.0,0.0,26192.528478790835,19964.328453150476,0.7622146319060572,1.035757399666224,0.6436240983399396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150354388404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.644140995006,1455.035807336422,0.37502452938253655,6.17534620354742,3.4880011961878044,,,,
4514.0,-30.635990217957712,4.97708621770381,35.02506813089586,24.228330747596942,5.018557757800822,-27.070671099493975,-40.66222677994517,1.4532386394248256,-5.048891825283931,-5.04889182527754,40.0500503473233,42256.80726083687,25745.262186161828,25745.262186161828,68002.06944699869,77772.38643179454,77772.38643179454,25745.262186161828,103517.64861795637,103517.64861795637,103517.64861795637,129710.21825529035,125199.56379934037,4510.654455949996,0.0,92206.88164587707,56691.30247527485,39461.754634002464,26192.569637333985,65654.32427133645,19964.349201345292,1455.0377417703648,0.0,0.8864883728861164,2.879506829796851,0.0014947054983599872,1.0,1.0,-3.296441825837178,353980.63700907247,1556692.3864563284,4.397676662795628,1556692.3864563284,4.397676662795628,0.7622142263158784,0.09252728029498382,4.028046144702076,101325.0,128609.14550206755,1.2692735800845552,1.0,0.0,4.028046144701716,1.2849710208042995,1.2852517275917712,3.1347369547531185,22891.21780969491,2334.2545935355,19457.53857358054,1984.1167548123508,0.85,0.8500001500723944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.885334858839,4632.441516551485,5.569089501751175,4.97708621770381,-2.3673407925176915,7.3444270102215015,3.487974796262022,3.5,0.9965642275034349,0.6,0.0002184424160580493,0.9999972054434559,0.00021844302650943852,199.44868743268242,0.0,0.0,0.0,0.03136954584951823,7.314662672899735e-05,0.00014529578932905195,0.0005852581440483327,0.09252728029206578,0.09252728029206578,0.09252728029206578,0.09252728030995759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.0999254001,595.6871046134346,0.0,0.09252728029206578,0.09252728029498382,0.09252728029498382,0.37502458915801545,0.37502458915801545,0.5,10.00029865509027,0.0,0.0,0.0,0.0,0.0,0.0,26192.569637333985,19964.349201345292,0.7622142263158784,1.0357591857310033,0.6436256519250395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150670515065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.62283583528,1455.0377417703648,0.37502458915801545,6.17534620354742,3.487974796262022,,,,
4515.0,-30.635990217957712,4.97708621770381,35.02506813089586,24.22829697551208,5.018557757800822,-27.070671099493975,-40.66220411388201,1.4532386394248256,-5.048891825283931,-5.04889182527754,40.0500503473233,42256.713273279696,25745.105181726696,25745.105181726696,68001.81845500639,77772.2497680832,77772.2497680832,25745.105181726696,103517.3549498099,103517.3549498099,103517.3549498099,129709.99837102169,125199.34391507169,4510.654455949996,0.0,92206.74498216575,56691.20848771768,39461.70721605341,26192.64342121179,65654.35063726519,19964.38946624479,1455.04067634879,0.0,0.8864883728861164,2.879506829796851,0.0014947054983599872,1.0,1.0,-3.297662646947856,353980.63700907247,1556692.3864563284,4.397676662795628,1556692.3864563284,4.397676662795628,0.762213616441511,0.09252728029498382,4.028046144702076,101325.0,128609.09968064277,1.2692731278622529,1.0,0.0,4.028046144703323,1.2849710208042995,1.2852517275917712,3.1347369547531185,22891.183881654757,2334.2511338382383,19457.502628446273,1984.1130894287319,0.85,0.8499998396343199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.864384485149,4632.441516551485,5.569080777738184,4.97708621770381,-2.3673514768640027,7.344437694567813,3.4879484511479055,3.5,0.996556700327973,0.6,0.0002184424160580493,0.9999972054434559,0.00021844302650943852,199.44868743268242,0.0,0.0,0.0,0.03136954584951823,7.31468154163416e-05,0.0001452956006417077,0.0005852573840070031,0.09252729279233887,0.09252729279233887,0.09252729279233887,0.09252746692268435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.0999254001,595.6871046134346,0.0,0.09252729279233887,0.09252728029498382,0.09252728029498382,0.3750246398231789,0.3750246398231789,0.5,10.00029865509027,0.0,0.0,0.0,0.0,0.0,0.0,26192.64342121179,19964.38946624479,0.762213616441511,1.035754946853572,0.6436239619023043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150441939966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.601712340955,1455.04067634879,0.3750246398231789,6.17534620354742,3.4879484511479055,,,,
4516.0,-30.635990217957712,4.97708621770381,35.02506813089586,24.22826309865343,5.018557757800822,-27.070671099493975,-40.66218895660711,1.4532386394248256,-5.048891825283931,-5.04889182527754,40.0500503473233,42256.6506149056,25744.87758896309,25744.87758896309,68001.52820386869,77772.11260494185,77772.11260494185,25744.87758896309,103516.99019390495,103516.99019390495,103516.99019390495,129709.7373033753,125199.0828474253,4510.654455949996,0.0,92206.60781902439,56691.145829343586,39461.624432978664,26192.747109470358,65654.37154244902,19964.446050276412,1455.044800294968,0.0,0.8864883728861164,2.879506829796851,0.0014947054983599872,1.0,1.0,-3.2991789802894687,353980.63700907247,1556692.3864563284,4.397676662795628,1556692.3864563284,4.397676662795628,0.7622127593885708,0.09252728029498382,4.028046144702076,101325.0,128609.05859168584,1.269272722345777,1.0,0.0,4.0280461447049305,1.2849710208042995,1.2852517275917712,3.1347369547531185,22891.149829626447,2334.247661497703,19457.475669595573,1984.1103403910176,0.85,0.8499999263651271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.83401490213,4632.441516551485,5.5690681313610035,4.97708621770381,-2.367366964919986,7.344453182623797,3.4879102615107453,3.5,0.9965457890030701,0.6,0.0002184424160580493,0.9999972054434559,0.00021844302650943852,199.44868743268242,0.0,0.0,0.0,0.03136954584951823,7.314694159580258e-05,0.0001452954744622467,0.0005852568757503118,0.09252730349432069,0.09252730349432069,0.09252730349432069,0.09252772916847568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.0999254001,595.6871046134346,0.0,0.09252730349432069,0.09252728029498382,0.09252728029498382,0.3750246831996439,0.3750246831996439,0.5,10.00029865509027,0.0,0.0,0.0,0.0,0.0,0.0,26192.747109470358,19964.446050276412,0.7622127593885708,1.0357501961602373,0.6436228025971499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150441939966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.580512667024,1455.044800294968,0.3750246831996439,6.17534620354742,3.4879102615107453,,,,
4517.0,-30.635990217957712,4.97708621770381,35.02506813089586,24.228229221794777,5.018557757800822,-27.070671099493975,-40.66216629054395,1.4532386394248256,-5.048891825283931,-5.04889182527754,40.0500503473233,42256.55662734034,25744.649995529227,25744.649995529227,68001.20662286956,77771.97543524158,77771.97543524158,25744.649995529227,103516.6254307708,103516.6254307708,103516.6254307708,129709.47622873288,125198.82177278289,4510.654455949996,0.0,92206.47064932412,56691.051841778324,39461.57645282867,26192.850797962084,65654.42725079076,19964.502634308028,1455.0489242411459,0.0,0.8864883728861164,2.879506829796851,0.0014947054983599872,1.0,1.0,-3.3006953327146675,353980.63700907247,1556692.3864563284,4.397676662795628,1556692.3864563284,4.397676662795628,0.7622119023356309,0.09252728029498382,4.028046144702076,101325.0,128609.00859455406,1.2692722289124507,1.0,0.0,4.028046144700986,1.2849710208042995,1.2852517275917712,3.1347369547531185,22891.115775969825,2334.244188991126,19457.448710744873,1984.1075913533036,0.85,0.8500000131566554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.803645186102,4632.441516551485,5.569055484832911,4.97708621770381,-2.367382453123927,7.344468670827737,3.487872071873585,3.5,0.9965348776781672,0.6,0.0002184424160580493,0.9999972054434559,0.00021844302650943852,199.44868743268242,0.0,0.0,0.0,0.03136954584951823,7.314713028389757e-05,0.00014529528577415172,0.0005852561157059582,0.09252731275766947,0.09252731275766947,0.09252731275766947,0.092527991414267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.0999254001,595.6871046134346,0.0,0.09252731275766947,0.09252728029498382,0.09252728029498382,0.37502472074515003,0.37502472074515003,0.5,10.00029865509027,0.0,0.0,0.0,0.0,0.0,0.0,26192.850797962084,19964.502634308028,0.7622119023356309,1.035744419231843,0.643620824928168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150441939966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.55931299309,1455.0489242411459,0.37502472074515003,6.17534620354742,3.487872071873585,,,,
4518.0,-30.635990217957712,4.97708621770381,35.02506813089586,24.228195344936125,5.018557757800822,-27.070671099493975,-40.662151168193645,1.4532386394248256,-5.048891825283931,-5.04889182527754,40.0500503473233,42256.49396896084,25744.42240142512,25744.42240142512,68000.91637038597,77771.83825896122,77771.83825896122,25744.42240142512,103516.26066038634,103516.26066038634,103516.26066038634,129709.21514707332,125198.56069112333,4510.654455949996,0.0,92206.33347304376,56690.98918339884,39461.49365516103,26192.954486686987,65654.44814184801,19964.559218339644,1455.0530481873238,0.0,0.8864883728861164,2.879506829796851,0.0014947054983599872,1.0,1.0,-3.302211704310764,353980.63700907247,1556692.3864563284,4.397676662795628,1556692.3864563284,4.397676662795628,0.7622110452826911,0.09252728029498382,4.028046144702076,101325.0,128608.96750559719,1.2692718233959752,1.0,0.0,4.028046144702593,1.2849710208042995,1.2852517275917712,3.1347369547531185,22891.081720679635,2334.2407163179714,19457.41725875239,1984.104384142637,0.85,0.8499999037255939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.773275337064,4632.441516551485,5.5690428381539,4.97708621770381,-2.3673979414758284,7.344484159179639,3.4878338822364245,3.5,0.9965239663532641,0.6,0.0002184424160580493,0.9999972054434559,0.00021844302650943852,199.44868743268242,0.0,0.0,0.0,0.03136954584951823,7.314725617312359e-05,0.0001452951598849257,0.0005852556086183467,0.09252732087011184,0.09252732087011184,0.09252732087011184,0.09252825366005832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.0999254001,595.6871046134346,0.0,0.09252732087011184,0.09252728029498382,0.09252728029498382,0.37502475362588916,0.37502475362588916,0.5,10.00029865509027,0.0,0.0,0.0,0.0,0.0,0.0,26192.954486686987,19964.559218339644,0.7622110452826911,1.0357396687497602,0.6436196657637678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150441939966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.53811331916,1455.0530481873238,0.37502475362588916,6.17534620354742,3.4878338822364245,,,,
4519.0,-30.635985105541263,4.977132239209254,35.02506410369711,24.22825751071798,5.018546704311108,-27.070679450103615,-40.66213349634779,1.4533356446363734,-5.048949284882724,-5.048949284800784,40.05002274648859,42256.441415254914,25744.460519955715,25744.460519955715,68000.90193521063,77772.13462882362,77772.13462882362,25744.460519955715,103516.59514877934,103516.59514877934,103516.59514877934,129709.6233669619,125198.94152126604,4510.68184569586,0.0,92206.19235813881,56690.88212349598,39461.45581626981,26193.028218182564,65654.48403445237,19964.59036652812,1455.0571721335018,0.0,0.8864881799091094,2.8795007331542113,0.0014947054983599872,1.0,1.0,-3.302355359551882,353979.84390160016,1556691.1951386994,4.397683150488734,1556691.1951386994,4.397683150488734,0.7622100888918673,0.09252758072484808,4.028046144702076,101325.0,128608.9132770823,1.2692712882021446,1.0,0.0,4.028046144703274,1.284970566880878,1.2852512735691886,3.134738062117412,22891.046687589176,2334.2371439369385,19457.387156057186,1984.1013145220015,0.85,0.8499998895466141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.742905355013,4632.441516551485,5.569087670900578,4.977132239209254,-2.367443213182315,7.344575452391569,3.4877956925992644,3.5,0.9965130550283613,0.6,0.0002184424160580493,0.9999966705584558,0.00021844314335172583,199.44868322812232,0.0,0.0,0.0,0.03136954584951823,7.314740328642178e-05,0.00014529501277162752,0.0005852550160391931,0.09252731956079378,0.09252731956079378,0.09252731956079378,0.09252829985741699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.82581048977,595.6871923830277,0.0,0.09252731956079378,0.09252758072484808,0.09252758072484808,0.37502478277481466,0.37502478277481466,0.5,10.000327835659919,0.0,0.0,0.0,0.0,0.0,0.0,26193.028218182564,19964.59036652812,0.7622100888918673,1.0357388826561635,0.6436185134450334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150441939966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.516913645228,1455.0571721335018,0.37502478277481466,6.17534620354742,3.4877956925992644,,,,
4520.0,-30.63597973285282,4.977173092128647,35.02506045285028,24.227504326868825,5.017909097454879,-27.07067949270335,-40.66215242547912,1.4526089082461118,-5.049212974108343,-5.049212974130162,40.05002287133858,42256.54151588494,25745.097644960457,25745.097644960457,68001.6391608454,77771.6667117045,77771.6667117045,25745.097644960457,103516.76435666496,103516.76435666496,103516.76435666496,129709.79430092878,125199.11662402289,4510.677676905898,0.0,92206.08528945682,56690.96029987516,39461.249988424075,26193.029944263817,65654.27993268789,19964.569199797777,1455.0608514837602,0.0,0.8864868344499194,2.879472755035888,0.0014947054983599872,1.0,1.0,-3.301397873844678,353976.20425094815,1556691.2005279888,4.397728383528253,1556691.2005279888,4.397728383528253,0.762209230557916,0.09252749507830475,4.028046144702076,101325.0,128608.95453306742,1.2692716953670606,1.0,0.0,4.028046144703677,1.2849739675582244,1.2852546749894258,3.134729766048399,22891.020106790907,2334.2344334498434,19457.36275011342,1984.0988258083466,0.85,0.8499998103772208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.723575763183,4632.441516551485,5.569248782241992,4.977173092128647,-2.367635310171951,7.344808402300598,3.487771386116246,3.5,0.9965061103189274,0.6,0.0002184424160580493,0.9999961084429179,0.00021844326614248869,199.4486788095092,0.0,0.0,0.0,0.03136954584951823,7.314724570657496e-05,0.00014529517035147434,0.0005852556507780876,0.09252749507980242,0.09252749507980242,0.09252749507980242,0.09252749436160547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.8263577644,595.6871922112114,0.0,0.09252749507980242,0.09252749507830475,0.09252749507830475,0.375024925938478,0.375024925938478,0.5,10.00032784735711,0.0,0.0,0.0,0.0,0.0,0.0,26193.029944263817,19964.569199797777,0.762209230557916,1.0357533313984122,0.6436220389471715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553150135146293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.495816390034,1455.0608514837602,0.375024925938478,6.17534620354742,3.487771386116246,,,,
4521.0,-30.635974536063866,4.977220000007348,35.02505362243559,24.227745027188234,5.018286870728619,-27.070573800311653,-40.66202351879326,1.4528861347740307,-5.048942950995013,-5.048942950980144,40.04992382995138,42256.028431924016,25744.37104885095,25744.37104885095,68000.39948077497,77771.11190431597,77771.11190431597,25744.37104885095,103515.48295316692,103515.48295316692,103515.48295316692,129708.02824345394,125197.36456337184,4510.663680082097,0.0,92205.93755405075,56690.8540808394,39461.203859123714,26192.545290287017,65653.74914941072,19964.312070247383,1455.0393270089453,0.0,0.8864885709813104,2.879501405198984,0.0014947054983599872,1.0,1.0,-3.305518618000292,353979.93132737564,1556686.925675215,4.397670003036203,1556686.925675215,4.397670003036203,0.7622135172044829,0.09252722794925296,4.028046144702076,101325.0,128608.88343469621,1.269270993680693,1.0,0.0,4.0280461447015785,1.284972670307214,1.2852533774550259,3.134732930731548,22890.98343009934,2334.2306934681405,19457.335726001977,1984.0960701158886,0.85,0.849999991718029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.703067172628,4632.441516551485,5.569116310253713,4.977220000007348,-2.3674354191869926,7.344655419194341,3.4877455971456115,3.5,0.9964987420416033,0.6,0.0002184424160580493,0.9999955647311177,0.00021844338491319693,199.4486745355597,0.0,0.0,0.0,0.03136954584951823,7.314831882572687e-05,0.00014529409723232242,0.0005852513282046249,0.09252722803027011,0.09252722803027011,0.09252722803027011,0.09252722748406157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.34749728924,595.6873430482696,0.0,0.09252722803027011,0.09252722794925296,0.09252722794925296,0.37502504363855327,0.37502504363855327,0.5,10.000327844774583,0.0,0.0,0.0,0.0,0.0,0.0,26192.545290287017,19964.312070247383,0.7622135172044829,1.0357428229425845,0.6436194273652274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553149812733837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.474724519376,1455.0393270089453,0.37502504363855327,6.17534620354742,3.4877455971456115,,,,
4522.0,-30.635974536063866,4.977220000007348,35.02505362243559,24.227711324952566,5.018286870728619,-27.070573800311653,-40.6620008527301,1.4528861347740307,-5.048942950995013,-5.048942950980144,40.04992382995138,42255.93444432652,25744.2286449624,25744.2286449624,68000.16308928892,77770.97537799116,77770.97537799116,25744.2286449624,103515.20402295355,103515.20402295355,103515.20402295355,129708.2314236803,125197.5677435982,4510.663680082097,0.0,92205.80102772593,56690.7600932419,39461.15659387114,26193.02740072676,65654.1839945979,19964.575162308378,1455.0585016889456,0.0,0.8864885709813104,2.879501405198984,0.0014947054983599872,1.0,1.0,-3.306678122591336,353979.93132737564,1556686.925675215,4.397670003036203,1556686.925675215,4.397670003036203,0.762209532211402,0.09252722794925296,4.028046144702076,101325.0,128608.83343756443,1.2692705002473668,1.0,0.0,4.028046144704501,1.284972670307214,1.2852533774550259,3.134732930731548,22890.94953616667,2334.227237248874,19457.308767151277,1984.0933210781743,0.85,0.8500000725793224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.684065255848,4632.441516551485,5.569108397101232,4.977220000007348,-2.367445110330302,7.344665110337649,3.4877217028425678,3.5,0.9964919150978765,0.6,0.0002184424160580493,0.9999955647311177,0.00021844338491319693,199.4486745355597,0.0,0.0,0.0,0.03136954584951823,7.314850751710726e-05,0.00014529390854094203,0.0005852505681470376,0.09252725202950522,0.09252725202950522,0.09252725202950522,0.09252844681878702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.34749728924,595.6873430482696,0.0,0.09252725202950522,0.09252722794925296,0.09252722794925296,0.37502514091061456,0.37502514091061456,0.5,10.000327844774583,0.0,0.0,0.0,0.0,0.0,0.0,26193.02740072676,19964.575162308378,0.762209532211402,1.0357323623865928,0.6436137329466068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553149500877032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.453629303953,1455.0585016889456,0.37502514091061456,6.17534620354742,3.4877217028425678,,,,
4523.0,-30.635973609051735,4.977266010880449,35.02504828175892,24.227656982280337,5.018214564644763,-27.070609810093607,-40.66201747683806,1.4528654778649164,-5.049079991980534,-5.049079991989817,40.0499537460268,42256.00705950859,25744.472391975258,25744.472391975258,68000.47945148384,77771.04811584468,77771.04811584468,25744.472391975258,103515.52050781994,103515.52050781994,103515.52050781994,129708.61389701789,125197.92079406494,4510.693102952949,0.0,92205.66465953852,56690.683166697316,39461.09054760134,26193.09338919795,65654.1839367993,19964.604296661637,1455.0625654379965,0.0,0.8864877634719464,2.879486864761551,0.0014947054983599872,1.0,1.0,-3.307235509222494,353978.0397735014,1556688.21692029,4.397697150694326,1556688.21692029,4.397697150694326,0.7622087242622153,0.09252761744748736,4.028046144702076,101325.0,128608.7940745665,1.2692701117647816,1.0,0.0,4.02804614470185,1.284972766968855,1.2852534741377832,3.134732694922325,22890.915681493087,2334.22378503292,19457.275611684483,1984.0899401614704,0.85,0.8499998812810864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.653872201123,4632.441516551485,5.569197500767404,4.977266010880449,-2.367548593170658,7.344814604051107,3.487683736175913,3.5,0.9964810674788324,0.6,0.0002184424160580493,0.9999954677429133,0.00021844340609972464,199.4486737731653,0.0,0.0,0.0,0.03136954584951823,7.314836912400141e-05,0.00014529404693404787,0.000585251125600854,0.0925273936584224,0.0925273936584224,0.0925273936584224,0.09252815371506734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3825439315,595.6873331196318,0.0,0.0925273936584224,0.09252761744748736,0.09252761744748736,0.3750252218505948,0.3750252218505948,0.5,10.000350581361808,0.0,0.0,0.0,0.0,0.0,0.0,26193.09338919795,19964.604296661637,0.7622087242622153,1.0357371819127805,0.6436148395384139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553149500877032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.432430152752,1455.0625654379965,0.3750252218505948,6.17534620354742,3.487683736175913,,,,
4524.0,-30.635978354476123,4.9773087258050595,35.02504397682665,24.227424070145958,5.0179696041323805,-27.07067317082209,-40.66206832705063,1.4526644265545239,-5.0492496741959485,-5.049249674202905,40.04997235478588,42256.19863603312,25744.874203380852,25744.874203380852,68001.07283941397,77771.09694385808,77771.09694385808,25744.874203380852,103515.97114723893,103515.97114723893,103515.97114723893,129709.04199285616,125198.35191377623,4510.690079079928,0.0,92205.53571744345,56690.63743421847,39460.9980924722,26193.070845617225,65654.06893808942,19964.580631018212,1455.0637208756743,0.0,0.8864868304744142,2.879468861077369,0.0014947054983599872,1.0,1.0,-3.3051145733316503,353975.69768916635,1556689.0201167003,4.3977285171810365,1556689.0201167003,4.3977285171810365,0.7622084767643348,0.09252755164986848,4.028046144702076,101325.0,128608.77241656621,1.2692698980169377,1.0,0.0,4.02804614470341,1.2849737077662038,1.2852544151406526,3.1347303998183937,22890.883670416144,2334.220520811505,19457.24853788494,1984.0871794022364,0.85,0.8499998872053688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.634717128921,4632.441516551485,5.569307500760253,4.9773087258050595,-2.367671239804855,7.344979965609914,3.4876596494559777,3.5,0.9964741855588508,0.6,0.0002184424160580493,0.999995964230819,0.00021844329764477772,199.44867767590293,0.0,0.0,0.0,0.03136954584951823,7.314794580541684e-05,0.00014529447025263246,0.0005852528307476466,0.09252755168268877,0.09252755168268877,0.09252755168268877,0.09252755128493238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.47250924434,595.6873047813847,0.0,0.09252755168268877,0.09252755164986848,0.09252755164986848,0.37502538088779797,0.37502538088779797,0.5,10.000350583332636,0.0,0.0,0.0,0.0,0.0,0.0,26193.070845617225,19964.580631018212,0.7622084767643348,1.0357480341932461,0.6436188848535792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553149445247484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.41124957269,1455.0637208756743,0.37502538088779797,6.17534620354742,3.4876596494559777,,,,
4525.0,-30.63597160677216,4.977353264067737,35.02503851400744,24.22744062440472,5.018076167309423,-27.070610979794665,-40.66199117861686,1.4527155404074001,-5.049177961610383,-5.049177961559419,40.04993033670904,42255.906224051054,25744.655402860695,25744.655402860695,68000.56162691175,77770.7325468733,77770.7325468733,25744.655402860695,103515.387949734,103515.387949734,103515.387949734,129708.3220607398,125197.63583911005,4510.686221629743,0.0,92205.3958117252,56690.569489208574,39460.918136129585,26192.934111005805,65653.8522471354,19964.50553869698,1455.0579157005418,0.0,0.8864873486605361,2.8794764699413626,0.0014947054983599872,1.0,1.0,-3.307249165852568,353976.6875198961,1556687.206520978,4.397711096252577,1556687.206520978,4.397711096252577,0.7622095888183924,0.09252748099378125,4.028046144702076,101325.0,128608.72498053467,1.2692694298597056,1.0,0.0,4.02804614470122,1.2849734685844576,1.2852541759066562,3.1347309833092667,22890.848937517556,2334.2169790415237,19457.219629121533,1984.084231528762,0.85,0.8499999140368977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.614832280781,4632.441516551485,5.569284125313633,4.977353264067737,-2.3676169368201765,7.344970200887914,3.487634645143036,3.5,0.9964670414694388,0.6,0.0002184424160580493,0.9999952582553794,0.00021844345186111205,199.44867212644817,0.0,0.0,0.0,0.03136954584951823,7.314858805270217e-05,0.00014529382800534713,0.000585250243745945,0.09252748103183281,0.09252748103183281,0.09252748103183281,0.09252748071836021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.2693495272,595.6873687750373,0.0,0.09252748103183281,0.09252748099378125,0.09252748099378125,0.3750255114643327,0.3750255114643327,0.5,10.000350583128832,0.0,0.0,0.0,0.0,0.0,0.0,26192.934111005805,19964.50553869698,0.7622095888183924,1.0357436662047312,0.6436165552782893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553149730018111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.38995538572,1455.0579157005418,0.3750255114643327,6.17534620354742,3.487634645143036,,,,
4526.0,-30.635963707321736,4.977395902081372,35.025034151439314,24.227345000859373,5.017973359398957,-27.070643307464167,-40.662003472074844,1.4526529612445505,-5.049280730895134,-5.049280730845619,40.04995115626587,42255.98916703781,25744.88343281437,25744.88343281437,68000.87259985218,77770.76160211228,77770.76160211228,25744.88343281437,103515.64503492665,103515.64503492665,103515.64503492665,129708.75958847438,125198.06763856296,4510.691949911421,0.0,92205.26199748593,56690.489569306796,39460.858253532366,26193.114553547723,65653.97280708009,19964.5985989813,1455.0661951536924,0.0,0.886486748948367,2.8794655658977906,0.0014947054983599872,1.0,1.0,-3.3067249745303684,353975.2690220542,1556688.1051411664,4.397731258011072,1556688.1051411664,4.397731258011072,0.7622078908625702,0.09252759429408516,4.028046144702076,101325.0,128608.69068406113,1.2692690913798286,1.0,0.0,4.028046144701769,1.284973761416894,1.285254468803063,3.134730268935994,22890.8157168854,2334.2135914798023,19457.197157669296,1984.0819400783446,0.85,0.850000165931907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.59544141654,4632.441516551485,5.569356816768105,4.977395902081372,-2.3676907075935794,7.345086609674951,3.4876102620619522,3.5,0.9964600748748434,0.6,0.0002184424160580493,0.9999944317796771,0.00021844363240032264,199.44866562977307,0.0,0.0,0.0,0.03136954584951823,7.314848571145467e-05,0.00014529393034659464,0.0005852506559812124,0.09252759429667068,0.09252759429667068,0.09252759429667068,0.09252759422903281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3700100401,595.6873370678312,0.0,0.09252759429667068,0.09252759429408516,0.09252759429408516,0.3750256192636322,0.3750256192636322,0.5,10.0003505838916,0.0,0.0,0.0,0.0,0.0,0.0,26193.114553547723,19964.5985989813,0.7622078908625702,1.0357465008198103,0.643616636744958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553149325091657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.36889128624,1455.0661951536924,0.3750256192636322,6.17534620354742,3.4876102620619522,,,,
4527.0,-30.63595615977143,4.977438923603384,35.02502981269524,24.227315908670448,5.017956414580395,-27.070657293503377,-40.66199795398859,1.4526575483465312,-5.049277543492224,-5.049277543481243,40.0499431184892,42255.99688828004,25744.837411942073,25744.837411942073,68000.83430022211,77770.71238334126,77770.71238334126,25744.837411942073,103515.54979528334,103515.54979528334,103515.54979528334,129708.65951375206,125197.96725186802,4510.692261884048,0.0,92205.12560491821,56690.410109995326,39460.79499435876,26193.109718468724,65653.90471282748,19964.59498558736,1455.0660769171402,0.0,0.8864867943594621,2.879465904087639,0.0014947054983599872,1.0,1.0,-3.307171377328814,353975.31301688286,1556687.7582119543,4.397729731332162,1556687.7582119543,4.397729731332162,0.7622078936091483,0.09252760231332656,4.028046144702076,101325.0,128608.64207883169,1.2692686116835104,1.0,0.0,4.0280461447009355,1.2849737399520411,1.285254447333521,3.134730321300118,22890.78185615918,2334.210138646651,19457.165588327913,1984.0787209014204,0.85,0.8500000441484531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.575653653133,4632.441516551485,5.569370701720462,4.977438923603384,-2.3676869594358996,7.345125883039284,3.4875853799695116,3.5,0.9964529657055747,0.6,0.0002184424160580493,0.9999936421220137,0.0002184438048971077,199.4486594225085,0.0,0.0,0.0,0.03136954584951823,7.314853164870257e-05,0.0001452938844093467,0.0005852504709438581,0.09252760231187127,0.09252760231187127,0.09252760231187127,0.092527602317443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3311465275,595.6873493095236,0.0,0.09252760231187127,0.09252760231332656,0.09252760231332656,0.37502570884501707,0.37502570884501707,0.5,10.000350583939635,0.0,0.0,0.0,0.0,0.0,0.0,26193.109718468724,19964.59498558736,0.7622078936091483,1.0357469917084168,0.643617421889974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553148851049478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.347850485006,1455.0660769171402,0.37502570884501707,6.17534620354742,3.4875853799695116,,,,
4528.0,-30.635948619872888,4.977481348509139,35.02502578700484,24.22722087884324,5.017883056417261,-27.0706611363593,-40.661987162288256,1.4525955730647333,-5.0493203269832065,-5.049320326935819,40.04994347343071,42255.98275411215,25744.909005923346,25744.909005923346,68000.89176003549,77770.62472316944,77770.62472316944,25744.909005923346,103515.53372909279,103515.53372909279,103515.53372909279,129708.71213053397,125198.01782845239,4510.694302081576,0.0,92204.99186019089,56690.349891785794,39460.71329822788,26193.17840144118,65653.89169966905,19964.6289294309,1455.0693894387489,0.0,0.8864865748437265,2.8794613646757834,0.0014947054983599872,1.0,1.0,-3.307455237831448,353974.7224886816,1556687.7735324102,4.39773711124863,1556687.7735324102,4.39773711124863,0.762207190874263,0.09252764409199178,4.028046144702076,101325.0,128608.60672451246,1.2692682627635081,1.0,0.0,4.028046144701651,1.284974029958803,1.285254737403636,3.1347296138204577,22890.748652784016,2334.2067528446532,19457.133523631976,1984.0754512123892,0.85,0.8499998763153411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.556014352938,4632.441516551485,5.569409851602869,4.977481348509139,-2.367716971450106,7.345198319959245,3.487560684632121,3.5,0.9964459098948917,0.6,0.0002184424160580493,0.9999928532656008,0.00021844397721913558,199.44865322153726,0.0,0.0,0.0,0.03136954584951823,7.314862148808177e-05,0.00014529379456996753,0.0005852501090666931,0.09252764407988694,0.09252764407988694,0.09252764407988694,0.0925276441805022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.33286256203,595.687348768989,0.0,0.09252764407988694,0.09252764409199178,0.09252764409199178,0.3750257838492118,0.3750257838492118,0.5,10.000350583967766,0.0,0.0,0.0,0.0,0.0,0.0,26193.17840144118,19964.6289294309,0.762207190874263,1.0357480721950603,0.6436173341773912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314839812469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.326802897354,1455.0693894387489,0.3750257838492118,6.17534620354742,3.487560684632121,,,,
